20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
57106096;1.310;2.306;1.303;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
57106106;1.408;2.415;1.346;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
57106116;1.463;2.409;1.347;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.43;0.00;
57106126;1.373;2.233;1.269;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.43;0.00;
57106136;1.754;3.027;1.636;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.43;0.00;
57106146;1.495;2.402;1.370;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.43;0.00;
57106156;1.369;2.186;1.257;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.43;0.00;
57106166;1.577;2.668;1.468;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.43;0.00;
57106176;1.330;2.069;1.203;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.43;0.00;
57106186;1.298;2.038;1.203;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.43;0.00;
57106196;1.695;2.875;1.589;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.43;0.00;
57106206;1.282;2.034;1.218;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.43;0.00;
57106216;1.504;2.576;1.409;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
57106226;1.429;2.368;1.331;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
57106236;1.449;2.392;1.307;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
57106246;1.583;2.685;1.448;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
57106256;1.528;2.588;1.393;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
57106266;1.461;2.380;1.350;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
57106276;1.520;2.513;1.401;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
57106286;1.350;2.114;1.206;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
57106296;1.299;2.059;1.198;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
57106306;1.484;2.451;1.390;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
57106316;1.492;2.470;1.389;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57106326;1.456;2.498;1.436;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57106336;1.416;2.423;1.373;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57106346;1.428;2.364;1.330;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57106356;1.575;2.701;1.471;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57106366;1.503;2.408;1.350;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57106376;1.507;2.447;1.385;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57106386;1.594;2.709;1.511;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57106396;1.397;2.278;1.264;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57106406;1.329;2.087;1.220;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57106416;1.485;2.392;1.364;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
57106426;1.312;2.052;1.223;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
57106436;1.470;2.404;1.368;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
57106446;1.505;2.642;1.465;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
57106456;1.395;2.400;1.317;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
57106466;1.662;2.778;1.502;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.45;0.00;
57106476;1.571;2.641;1.431;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.45;0.00;
57106486;1.385;2.194;1.283;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.45;0.00;
57106496;1.646;2.758;1.541;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.45;0.00;
57106506;1.445;2.315;1.295;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.45;0.00;
57106516;1.448;2.429;1.326;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.45;0.00;
57106526;1.547;2.621;1.435;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.45;0.00;
57106536;1.314;2.041;1.197;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.45;0.00;
57106546;1.448;2.343;1.357;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.45;0.00;
57106556;1.555;2.570;1.459;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.45;0.00;
57106566;1.709;3.080;1.637;0.000;31.1;31.1;31.1;31.1;12.51;12.33;12.41;0.00;
57106576;1.614;2.774;1.458;0.000;31.1;31.1;31.1;31.1;12.51;12.33;12.41;0.00;
57106586;1.480;2.383;1.345;0.000;31.1;31.1;31.1;31.1;12.51;12.33;12.41;0.00;
57106596;1.878;3.444;1.770;0.000;31.1;31.1;31.1;31.1;12.51;12.33;12.41;0.00;
57106606;1.622;2.724;1.501;0.000;31.1;31.1;31.1;31.1;12.51;12.33;12.41;0.00;
57106616;1.374;2.151;1.243;0.000;31.1;31.1;31.1;31.1;12.51;12.33;12.41;0.00;
57106626;1.327;2.078;1.204;0.000;31.1;31.1;31.1;31.1;12.51;12.33;12.41;0.00;
57106636;1.468;2.391;1.356;0.000;31.1;31.1;31.1;31.1;12.51;12.33;12.41;0.00;
57106646;1.319;2.035;1.232;0.000;31.1;31.1;31.1;31.1;12.51;12.33;12.41;0.00;
57106656;1.307;2.016;1.208;0.000;31.1;31.1;31.1;31.1;12.51;12.33;12.41;0.00;
57106666;1.455;2.370;1.348;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.44;0.00;
57106676;1.302;2.210;1.278;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.44;0.00;
57106686;1.479;2.562;1.426;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.44;0.00;
57106696;1.436;2.433;1.372;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.44;0.00;
57106706;1.459;2.429;1.333;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.44;0.00;
57106716;1.440;2.316;1.317;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.44;0.00;
57106726;1.566;2.542;1.407;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.44;0.00;
57106736;1.349;2.140;1.231;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.44;0.00;
57106746;1.514;2.539;1.422;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.44;0.00;
57106756;1.341;2.128;1.254;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.44;0.00;
57106766;1.476;2.396;1.339;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
57106776;1.346;2.119;1.241;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
57106786;1.461;2.384;1.401;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
57106796;1.634;2.977;1.589;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
57106806;1.732;3.141;1.660;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
57106816;1.457;2.380;1.331;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
57106826;1.598;2.641;1.433;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
57106836;1.370;2.181;1.225;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
57106846;1.504;2.411;1.343;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
57106856;1.449;2.396;1.374;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
57106866;1.440;2.372;1.350;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
57106876;1.326;2.060;1.213;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
57106886;1.455;2.364;1.378;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
57106896;1.310;2.048;1.174;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
57106906;1.487;2.415;1.390;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
57106916;1.349;2.345;1.303;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
57106926;1.416;2.368;1.315;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
57106936;1.581;2.646;1.440;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
57106946;1.404;2.239;1.264;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
57106956;1.377;2.177;1.280;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
57106966;1.668;2.778;1.534;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.43;0.00;
57106976;1.440;2.333;1.308;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.43;0.00;
57106986;1.318;2.087;1.230;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.43;0.00;
57106996;1.448;2.372;1.339;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.43;0.00;
57107006;1.857;3.734;1.757;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.43;0.00;
57107016;3.003;5.950;2.897;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.51;0.00;
57107026;2.996;5.849;2.905;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.51;0.00;
57107036;2.479;4.822;2.398;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.51;0.00;
57107046;3.106;6.079;2.940;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.51;0.00;
57107056;3.122;6.044;2.948;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.51;0.00;
57107066;3.071;6.153;2.909;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.51;0.00;
57107076;2.554;4.795;2.413;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.51;0.00;
57107086;2.944;5.696;2.830;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.51;0.00;
57107096;2.542;4.920;2.441;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.51;0.00;
57107106;3.059;5.942;2.912;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.51;0.00;
57107116;2.633;5.045;2.523;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.45;0.00;
57107126;2.736;5.635;2.616;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.45;0.00;
57107136;2.732;5.170;2.601;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.45;0.00;
57107146;2.740;5.443;2.656;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.45;0.00;
57107156;2.653;4.971;2.483;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.45;0.00;
57107166;2.928;5.771;2.828;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.45;0.00;
57107176;2.633;5.182;2.452;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.45;0.00;
57107186;2.869;5.584;2.745;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.45;0.00;
57107196;2.928;5.728;2.808;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.45;0.00;
57107206;2.885;5.650;2.765;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.45;0.00;
57107216;2.710;5.452;2.613;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57107226;2.591;4.924;2.452;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57107236;2.832;5.428;2.656;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57107246;2.173;4.033;2.057;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57107256;2.990;5.944;2.860;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57107266;2.714;5.464;2.625;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57107276;2.623;4.862;2.476;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57107286;2.903;5.737;2.734;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57107296;2.496;4.702;2.323;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57107306;2.745;5.342;2.680;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57107316;2.232;4.309;2.101;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.50;0.00;
57107326;2.831;5.639;2.718;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.50;0.00;
57107336;2.867;5.443;2.702;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.50;0.00;
57107346;2.421;4.823;2.360;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.50;0.00;
57107356;2.480;4.658;2.403;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.50;0.00;
57107366;2.930;5.867;2.843;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.50;0.00;
57107376;2.954;6.000;2.855;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.50;0.00;
57107386;2.863;5.518;2.753;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.50;0.00;
57107396;2.441;4.803;2.321;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.50;0.00;
57107406;3.009;5.796;2.820;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.50;0.00;
57107416;2.949;5.718;2.819;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.53;0.00;
57107426;2.862;5.498;2.736;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.53;0.00;
57107436;2.526;4.835;2.382;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.53;0.00;
57107446;2.914;5.843;2.807;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.53;0.00;
57107456;2.613;5.310;2.539;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.53;0.00;
57107466;2.495;4.823;2.405;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.53;0.00;
57107476;2.716;5.310;2.650;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.53;0.00;
57107486;2.918;5.777;2.815;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.53;0.00;
57107496;3.016;6.016;2.909;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.53;0.00;
57107506;3.099;6.287;3.016;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.53;0.00;
57107516;2.707;5.338;2.621;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57107526;2.908;5.615;2.723;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57107536;3.192;6.135;3.059;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57107546;2.754;5.272;2.636;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57107556;2.616;5.217;2.527;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57107566;2.619;4.909;2.535;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.53;0.00;
57107576;2.500;4.996;2.461;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.53;0.00;
57107586;2.722;5.208;2.622;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.53;0.00;
57107596;2.643;5.235;2.547;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.53;0.00;
57107606;2.398;4.529;2.291;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.53;0.00;
57107616;2.970;5.847;2.874;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.53;0.00;
57107626;2.706;5.549;2.571;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.53;0.00;
57107636;2.880;5.498;2.760;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.53;0.00;
57107646;2.686;5.263;2.539;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.53;0.00;
57107656;3.271;6.303;3.173;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.53;0.00;
57107666;2.795;5.473;2.640;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.47;0.00;
57107676;2.598;5.160;2.476;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.47;0.00;
57107686;2.752;5.574;2.656;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.47;0.00;
57107696;3.256;6.252;3.134;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.47;0.00;
57107706;2.961;5.899;2.879;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.47;0.00;
57107716;2.594;5.218;2.531;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.47;0.00;
57107726;2.756;5.441;2.683;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.47;0.00;
57107736;3.169;6.150;3.071;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.47;0.00;
57107746;2.854;5.688;2.625;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.47;0.00;
57107756;2.701;5.214;2.546;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.47;0.00;
57107766;2.449;4.674;2.321;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57107776;2.748;5.233;2.603;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57107786;3.303;6.300;3.139;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57107796;2.811;5.710;2.677;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57107806;2.402;4.666;2.298;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57107816;2.870;5.561;2.709;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57107826;3.067;6.085;2.967;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57107836;3.252;6.448;3.131;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57107846;2.842;5.890;2.799;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57107856;2.598;5.299;2.560;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57107866;2.750;5.190;2.587;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
57107876;2.746;5.320;2.560;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
57107886;2.758;5.190;2.587;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
57107896;2.553;5.014;2.446;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
57107906;2.853;5.746;2.752;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
57107916;2.557;5.065;2.454;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
57107926;2.817;5.449;2.689;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
57107936;2.589;5.167;2.552;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
57107946;2.880;5.789;2.834;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
57107956;3.062;6.020;2.936;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
57107966;2.760;5.359;2.700;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
57107976;2.922;5.860;2.770;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
57107986;2.725;5.171;2.617;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
57107996;2.540;4.831;2.347;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
57108006;2.327;4.384;2.241;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
57108016;2.551;4.979;2.452;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
57108026;2.638;5.250;2.535;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
57108036;3.076;6.115;3.002;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
57108046;2.666;5.183;2.535;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
57108056;2.729;5.422;2.625;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
57108066;2.447;4.666;2.321;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.42;0.00;
57108076;3.106;6.136;2.996;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.42;0.00;
57108086;2.600;5.366;2.477;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.42;0.00;
57108096;3.154;6.273;3.016;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.42;0.00;
57108106;2.839;5.565;2.778;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.42;0.00;
57108116;2.860;5.591;2.732;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.41;0.00;
57108126;2.659;5.115;2.487;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.41;0.00;
57108136;2.966;5.958;2.849;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.41;0.00;
57108146;2.868;5.614;2.752;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.41;0.00;
57108156;2.415;4.705;2.343;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.41;0.00;
57108166;2.470;4.904;2.397;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.41;0.00;
57108176;2.569;4.733;2.428;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.41;0.00;
57108186;2.400;4.764;2.308;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.41;0.00;
57108196;2.773;5.267;2.619;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.41;0.00;
57108206;2.789;5.735;2.682;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.41;0.00;
57108216;2.803;5.528;2.653;0.000;31.1;31.1;31.1;31.1;12.56;12.54;12.53;0.00;
57108226;2.890;5.599;2.772;0.000;31.1;31.1;31.1;31.1;12.56;12.54;12.53;0.00;
57108236;2.404;4.587;2.264;0.000;31.1;31.1;31.1;31.1;12.56;12.54;12.53;0.00;
57108246;2.898;5.638;2.760;0.000;31.1;31.1;31.1;31.1;12.56;12.54;12.53;0.00;
57108256;2.724;5.130;2.555;0.000;31.1;31.1;31.1;31.1;12.56;12.54;12.53;0.00;
57108266;2.716;5.327;2.567;0.000;31.1;31.1;31.1;31.1;12.56;12.54;12.53;0.00;
57108276;2.566;4.985;2.512;0.000;31.1;31.1;31.1;31.1;12.56;12.54;12.53;0.00;
57108286;2.740;5.371;2.673;0.000;31.1;31.1;31.1;31.1;12.56;12.54;12.53;0.00;
57108296;2.400;4.524;2.248;0.000;31.1;31.1;31.1;31.1;12.56;12.54;12.53;0.00;
57108306;2.898;5.839;2.846;0.000;31.1;31.1;31.1;31.1;12.56;12.54;12.53;0.00;
57108316;2.693;5.295;2.583;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.53;0.00;
57108326;3.128;6.431;2.976;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.53;0.00;
57108336;2.891;5.480;2.728;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.53;0.00;
57108346;2.756;5.425;2.606;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.53;0.00;
57108356;2.851;5.448;2.685;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.53;0.00;
57108366;2.764;5.413;2.697;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.53;0.00;
57108376;2.277;4.344;2.142;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.53;0.00;
57108386;2.859;5.507;2.748;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.53;0.00;
57108396;2.633;5.307;2.528;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.53;0.00;
57108406;2.835;5.704;2.756;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.53;0.00;
57108416;2.108;3.825;1.988;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57108426;2.996;5.934;2.890;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57108436;3.031;5.977;2.925;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57108446;2.719;5.355;2.693;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57108456;2.881;5.758;2.709;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57108466;2.826;5.363;2.662;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57108476;2.869;5.546;2.768;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57108486;2.163;4.029;2.051;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57108496;2.865;5.425;2.729;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57108506;2.632;5.214;2.505;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57108516;2.496;4.815;2.372;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.48;0.00;
57108526;2.591;5.173;2.509;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.48;0.00;
57108536;2.200;4.061;2.090;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.48;0.00;
57108546;2.832;5.566;2.756;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.48;0.00;
57108556;2.895;5.656;2.721;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.48;0.00;
57108566;2.959;5.864;2.795;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.48;0.00;
57108576;2.733;5.153;2.552;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.48;0.00;
57108586;2.686;5.240;2.560;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.48;0.00;
57108596;2.883;5.597;2.682;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.48;0.00;
57108606;2.477;4.776;2.356;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.48;0.00;
57108616;2.403;4.682;2.292;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.43;0.00;
57108626;3.063;6.003;2.932;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.43;0.00;
57108636;2.580;5.117;2.526;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.43;0.00;
57108646;2.918;6.022;2.831;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.43;0.00;
57108656;2.670;5.292;2.600;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.43;0.00;
57108666;3.016;5.925;2.889;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.43;0.00;
57108676;2.667;5.203;2.553;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.43;0.00;
57108686;2.136;4.033;2.030;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.43;0.00;
57108696;2.816;5.397;2.675;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.43;0.00;
57108706;2.631;5.191;2.479;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.43;0.00;
57108716;2.544;4.878;2.378;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.47;0.00;
57108726;2.970;5.821;2.840;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.47;0.00;
57108736;2.670;5.192;2.546;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.47;0.00;
57108746;2.299;4.336;2.174;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.47;0.00;
57108756;3.089;6.017;2.997;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.47;0.00;
57108766;2.621;5.274;2.537;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.50;0.00;
57108776;2.131;3.972;2.015;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.50;0.00;
57108786;3.348;6.766;3.267;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.50;0.00;
57108796;2.973;5.836;2.843;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.50;0.00;
57108806;2.617;5.090;2.458;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.50;0.00;
57108816;2.570;4.941;2.462;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.50;0.00;
57108826;2.558;5.208;2.447;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.50;0.00;
57108836;2.451;4.599;2.345;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.50;0.00;
57108846;2.755;5.408;2.615;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.50;0.00;
57108856;2.609;5.278;2.529;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.50;0.00;
57108866;2.939;6.006;2.850;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.48;0.00;
57108876;2.530;4.956;2.415;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.48;0.00;
57108886;3.046;6.100;2.929;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.48;0.00;
57108896;2.673;5.266;2.595;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.48;0.00;
57108906;2.776;5.661;2.635;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.48;0.00;
57108916;2.423;4.705;2.282;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.48;0.00;
57108926;2.447;4.717;2.337;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.48;0.00;
57108936;2.792;5.520;2.670;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.48;0.00;
57108946;2.293;4.427;2.180;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.48;0.00;
57108956;2.400;4.557;2.254;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.48;0.00;
57108966;2.540;5.079;2.453;0.000;31.1;31.1;31.1;31.1;12.59;12.53;12.53;0.00;
57108976;2.085;3.832;1.949;0.000;31.1;31.1;31.1;31.1;12.59;12.53;12.53;0.00;
57108986;2.560;5.146;2.520;0.000;31.1;31.1;31.1;31.1;12.59;12.53;12.53;0.00;
57108996;2.631;5.142;2.528;0.000;31.1;31.1;31.1;31.1;12.59;12.53;12.53;0.00;
57109006;2.731;5.457;2.677;0.000;31.1;31.1;31.1;31.1;12.59;12.53;12.53;0.00;
