20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56711266;0.033;4.188;1.323;1.461;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.59;
56711276;0.033;4.208;1.311;1.449;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.59;
56711286;0.033;4.500;1.446;1.584;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.59;
56711296;0.034;4.137;1.272;1.410;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.59;
56711306;0.034;4.161;1.288;1.437;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.59;
56711316;0.034;4.506;1.467;1.605;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.63;
56711326;0.033;4.149;1.240;1.375;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.63;
56711336;0.033;4.414;1.403;1.561;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.63;
56711346;0.034;4.129;1.244;1.414;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.63;
56711356;0.033;4.533;1.526;1.700;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.63;
56711366;0.033;4.660;1.514;1.688;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.63;
56711376;0.033;4.533;1.483;1.621;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.63;
56711386;0.034;4.208;1.308;1.462;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.63;
56711396;0.034;4.843;1.634;1.796;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.63;
56711406;0.033;4.248;1.320;1.462;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.63;
56711416;0.033;4.653;1.570;1.722;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.59;
56711426;0.033;4.171;1.277;1.410;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.59;
56711436;0.033;4.364;1.368;1.509;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.59;
56711446;0.033;4.443;1.420;1.568;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.59;
56711456;0.033;4.503;1.455;1.584;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.59;
56711466;0.034;4.103;1.225;1.366;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.59;
56711476;0.033;4.439;1.384;1.584;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.59;
56711486;0.033;4.246;1.352;1.532;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.59;
56711496;0.033;4.526;1.483;1.608;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.59;
56711506;0.034;4.696;1.558;1.718;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.59;
56711516;0.034;4.218;1.322;1.460;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
56711526;0.034;4.269;1.333;1.499;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
56711536;0.034;4.380;1.365;1.507;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
56711546;0.034;4.328;1.373;1.507;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
56711556;0.034;4.894;1.575;1.773;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
56711566;0.034;4.075;1.258;1.384;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
56711576;0.034;4.795;1.627;1.789;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
56711586;0.034;4.467;1.417;1.559;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
56711596;0.034;4.344;1.401;1.583;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
56711606;0.034;4.546;1.448;1.646;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
56711616;0.038;4.751;1.595;1.773;31.1;31.1;31.1;31.1;0.94;12.59;12.62;12.64;
56711626;0.038;4.374;1.404;1.535;31.1;31.1;31.1;31.1;0.94;12.59;12.62;12.64;
56711636;0.038;4.254;1.341;1.463;31.1;31.1;31.1;31.1;0.94;12.59;12.62;12.64;
56711646;0.038;4.398;1.380;1.539;31.1;31.1;31.1;31.1;0.94;12.59;12.62;12.64;
56711656;0.038;4.437;1.428;1.567;31.1;31.1;31.1;31.1;0.94;12.59;12.62;12.64;
56711666;0.038;4.759;1.595;1.726;31.1;31.1;31.1;31.1;0.94;12.59;12.62;12.64;
56711676;0.038;4.203;1.313;1.431;31.1;31.1;31.1;31.1;0.94;12.59;12.62;12.64;
56711686;0.038;4.155;1.265;1.411;31.1;31.1;31.1;31.1;0.94;12.59;12.62;12.64;
56711696;0.038;4.437;1.408;1.543;31.1;31.1;31.1;31.1;0.94;12.59;12.62;12.64;
56711706;0.038;4.155;1.253;1.400;31.1;31.1;31.1;31.1;0.94;12.59;12.62;12.64;
56711716;0.034;4.151;1.262;1.422;31.1;31.1;31.1;31.1;0.89;12.52;12.55;12.59;
56711726;0.034;4.673;1.562;1.726;31.1;31.1;31.1;31.1;0.89;12.52;12.55;12.59;
56711736;0.034;4.206;1.313;1.509;31.1;31.1;31.1;31.1;0.89;12.52;12.55;12.59;
56711746;0.033;4.364;1.432;1.564;31.1;31.1;31.1;31.1;0.89;12.52;12.55;12.59;
56711756;0.034;4.467;1.436;1.576;31.1;31.1;31.1;31.1;0.89;12.52;12.55;12.59;
56711766;0.034;4.265;1.337;1.497;31.1;31.1;31.1;31.1;0.89;12.52;12.55;12.59;
56711776;0.034;4.325;1.365;1.536;31.1;31.1;31.1;31.1;0.89;12.52;12.55;12.59;
56711786;0.034;4.507;1.467;1.608;31.1;31.1;31.1;31.1;0.89;12.52;12.55;12.59;
56711796;0.034;4.175;1.282;1.433;31.1;31.1;31.1;31.1;0.89;12.52;12.55;12.59;
56711806;0.034;4.345;1.357;1.521;31.1;31.1;31.1;31.1;0.89;12.52;12.55;12.59;
56711816;0.034;4.223;1.261;1.412;31.1;31.1;31.1;31.1;0.89;12.58;12.58;12.61;
56711826;0.034;4.120;1.229;1.380;31.1;31.1;31.1;31.1;0.89;12.58;12.58;12.61;
56711836;0.034;4.410;1.372;1.543;31.1;31.1;31.1;31.1;0.89;12.58;12.58;12.61;
56711846;0.034;4.442;1.424;1.567;31.1;31.1;31.1;31.1;0.89;12.58;12.58;12.61;
56711856;0.034;4.171;1.285;1.452;31.1;31.1;31.1;31.1;0.89;12.58;12.58;12.61;
56711866;0.033;4.307;1.353;1.500;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.55;
56711876;0.034;4.256;1.333;1.492;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.55;
56711886;0.034;4.657;1.574;1.717;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.55;
56711896;0.034;4.264;1.321;1.464;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.55;
56711906;0.034;4.464;1.495;1.630;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.55;
56711916;0.034;5.496;1.966;2.139;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.55;
56711926;0.034;4.468;1.471;1.579;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.55;
56711936;0.034;4.145;1.278;1.421;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.55;
56711946;0.034;4.327;1.345;1.492;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.55;
56711956;0.034;4.102;1.242;1.369;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.55;
56711966;0.038;4.487;1.470;1.610;31.1;31.1;31.1;31.1;0.94;12.52;12.57;12.61;
56711976;0.038;4.376;1.406;1.583;31.1;31.1;31.1;31.1;0.94;12.52;12.57;12.61;
56711986;0.038;4.206;1.327;1.503;31.1;31.1;31.1;31.1;0.94;12.52;12.57;12.61;
56711996;0.037;4.301;1.379;1.543;31.1;31.1;31.1;31.1;0.94;12.52;12.57;12.61;
56712006;0.038;4.487;1.466;1.598;31.1;31.1;31.1;31.1;0.94;12.52;12.57;12.61;
56712016;0.038;4.435;1.446;1.602;31.1;31.1;31.1;31.1;0.94;12.52;12.57;12.61;
56712026;0.038;4.396;1.391;1.527;31.1;31.1;31.1;31.1;0.94;12.52;12.57;12.61;
56712036;0.038;4.147;1.280;1.396;31.1;31.1;31.1;31.1;0.94;12.52;12.57;12.61;
56712046;0.038;4.151;1.292;1.412;31.1;31.1;31.1;31.1;0.94;12.52;12.57;12.61;
56712056;0.038;4.289;1.335;1.499;31.1;31.1;31.1;31.1;0.94;12.52;12.57;12.61;
56712066;0.033;4.214;1.328;1.437;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.59;
56712076;0.034;4.119;1.241;1.394;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.59;
56712086;0.033;4.605;1.539;1.671;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.59;
56712096;0.033;4.075;1.229;1.402;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.59;
56712106;0.033;4.166;1.297;1.469;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.59;
56712116;0.032;4.289;1.384;1.524;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.59;
56712126;0.033;4.316;1.360;1.521;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.59;
56712136;0.033;4.862;1.602;1.762;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.59;
56712146;0.033;4.269;1.348;1.489;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.59;
56712156;0.033;4.206;1.312;1.437;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.59;
56712166;0.035;4.269;1.312;1.460;31.1;31.1;31.1;31.1;0.90;12.54;12.58;12.61;
56712176;0.035;4.174;1.273;1.432;31.1;31.1;31.1;31.1;0.90;12.54;12.58;12.61;
56712186;0.035;4.122;1.253;1.392;31.1;31.1;31.1;31.1;0.90;12.54;12.58;12.61;
56712196;0.035;4.459;1.451;1.618;31.1;31.1;31.1;31.1;0.90;12.54;12.58;12.61;
56712206;0.035;4.205;1.281;1.416;31.1;31.1;31.1;31.1;0.90;12.54;12.58;12.61;
56712216;0.035;4.273;1.344;1.471;31.1;31.1;31.1;31.1;0.90;12.54;12.58;12.61;
56712226;0.035;4.086;1.241;1.420;31.1;31.1;31.1;31.1;0.90;12.54;12.58;12.61;
56712236;0.035;4.261;1.344;1.539;31.1;31.1;31.1;31.1;0.90;12.54;12.58;12.61;
56712246;0.034;4.470;1.435;1.590;31.1;31.1;31.1;31.1;0.90;12.54;12.58;12.61;
56712256;0.035;4.621;1.527;1.670;31.1;31.1;31.1;31.1;0.90;12.54;12.58;12.61;
56712266;0.034;4.422;1.435;1.597;31.1;31.1;31.1;31.1;0.89;12.56;12.58;12.63;
56712276;0.034;4.640;1.479;1.613;31.1;31.1;31.1;31.1;0.89;12.56;12.58;12.63;
56712286;0.034;4.224;1.316;1.446;31.1;31.1;31.1;31.1;0.89;12.56;12.58;12.63;
56712296;0.034;4.161;1.273;1.418;31.1;31.1;31.1;31.1;0.89;12.56;12.58;12.63;
56712306;0.034;4.232;1.289;1.426;31.1;31.1;31.1;31.1;0.89;12.56;12.58;12.63;
56712316;0.034;4.811;1.622;1.776;31.1;31.1;31.1;31.1;0.89;12.56;12.58;12.63;
56712326;0.034;4.165;1.289;1.438;31.1;31.1;31.1;31.1;0.89;12.56;12.58;12.63;
56712336;0.034;4.212;1.281;1.422;31.1;31.1;31.1;31.1;0.89;12.56;12.58;12.63;
56712346;0.034;4.113;1.229;1.390;31.1;31.1;31.1;31.1;0.89;12.56;12.58;12.63;
56712356;0.034;4.252;1.328;1.526;31.1;31.1;31.1;31.1;0.89;12.56;12.58;12.63;
56712366;0.033;4.309;1.389;1.526;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.60;
56712376;0.033;5.270;1.873;2.033;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.60;
56712386;0.033;4.795;1.595;1.760;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.60;
56712396;0.034;4.550;1.437;1.585;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.60;
56712406;0.033;4.688;1.512;1.660;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.60;
56712416;0.033;4.696;1.563;1.712;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.63;
56712426;0.033;4.506;1.484;1.625;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.63;
56712436;0.034;4.510;1.472;1.589;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.63;
56712446;0.034;4.538;1.468;1.625;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.63;
56712456;0.033;4.094;1.241;1.390;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.63;
56712466;0.033;4.522;1.468;1.633;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.63;
56712476;0.034;4.090;1.253;1.438;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.63;
56712486;0.033;4.335;1.432;1.613;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.63;
56712496;0.032;5.275;1.862;2.022;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.63;
56712506;0.033;4.415;1.424;1.561;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.63;
56712516;0.033;4.196;1.309;1.444;31.1;31.1;31.1;31.1;0.88;12.57;12.58;12.61;
56712526;0.033;4.906;1.618;1.793;31.1;31.1;31.1;31.1;0.88;12.57;12.58;12.61;
56712536;0.034;4.212;1.309;1.424;31.1;31.1;31.1;31.1;0.88;12.57;12.58;12.61;
56712546;0.033;4.168;1.273;1.404;31.1;31.1;31.1;31.1;0.88;12.57;12.58;12.61;
56712556;0.033;4.660;1.523;1.682;31.1;31.1;31.1;31.1;0.88;12.57;12.58;12.61;
56712566;0.033;4.192;1.289;1.424;31.1;31.1;31.1;31.1;0.88;12.57;12.58;12.61;
56712576;0.033;4.521;1.443;1.594;31.1;31.1;31.1;31.1;0.88;12.57;12.58;12.61;
56712586;0.033;4.156;1.257;1.388;31.1;31.1;31.1;31.1;0.88;12.57;12.58;12.61;
56712596;0.034;4.231;1.285;1.428;31.1;31.1;31.1;31.1;0.88;12.57;12.58;12.61;
56712606;0.034;4.581;1.519;1.705;31.1;31.1;31.1;31.1;0.88;12.57;12.58;12.61;
56712616;0.033;4.297;1.374;1.519;31.1;31.1;31.1;31.1;0.88;12.52;12.53;12.61;
56712626;0.033;4.313;1.351;1.515;31.1;31.1;31.1;31.1;0.88;12.52;12.53;12.61;
56712636;0.033;4.625;1.512;1.662;31.1;31.1;31.1;31.1;0.88;12.52;12.53;12.61;
56712646;0.034;4.617;1.548;1.701;31.1;31.1;31.1;31.1;0.88;12.52;12.53;12.61;
56712656;0.033;4.258;1.362;1.487;31.1;31.1;31.1;31.1;0.88;12.52;12.53;12.61;
56712666;0.033;4.590;1.477;1.618;31.1;31.1;31.1;31.1;0.88;12.52;12.53;12.61;
56712676;0.033;4.159;1.248;1.400;31.1;31.1;31.1;31.1;0.88;12.52;12.53;12.61;
56712686;0.033;4.352;1.402;1.547;31.1;31.1;31.1;31.1;0.88;12.52;12.53;12.61;
56712696;0.034;4.293;1.311;1.452;31.1;31.1;31.1;31.1;0.88;12.52;12.53;12.61;
56712706;0.033;4.123;1.244;1.384;31.1;31.1;31.1;31.1;0.88;12.52;12.53;12.61;
56712716;0.034;4.478;1.426;1.573;31.1;31.1;31.1;31.1;0.89;12.55;12.57;12.63;
56712726;0.034;4.375;1.403;1.601;31.1;31.1;31.1;31.1;0.89;12.55;12.57;12.63;
56712736;0.034;4.609;1.506;1.692;31.1;31.1;31.1;31.1;0.89;12.55;12.57;12.63;
56712746;0.033;4.688;1.585;1.736;31.1;31.1;31.1;31.1;0.89;12.55;12.57;12.63;
56712756;0.034;4.280;1.343;1.490;31.1;31.1;31.1;31.1;0.89;12.55;12.57;12.63;
56712766;0.034;4.221;1.303;1.470;31.1;31.1;31.1;31.1;0.89;12.55;12.57;12.63;
56712776;0.034;4.629;1.517;1.653;31.1;31.1;31.1;31.1;0.89;12.55;12.57;12.63;
56712786;0.034;4.498;1.454;1.609;31.1;31.1;31.1;31.1;0.89;12.55;12.57;12.63;
56712796;0.034;4.181;1.276;1.426;31.1;31.1;31.1;31.1;0.89;12.55;12.57;12.63;
56712806;0.034;4.546;1.466;1.617;31.1;31.1;31.1;31.1;0.89;12.55;12.57;12.63;
56712816;0.034;4.087;1.249;1.392;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.64;
56712826;0.034;4.645;1.495;1.658;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.64;
56712836;0.034;4.514;1.435;1.574;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.64;
56712846;0.034;4.380;1.352;1.523;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.64;
56712856;0.034;4.471;1.451;1.642;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.64;
56712866;0.034;4.222;1.340;1.531;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.64;
56712876;0.033;4.356;1.427;1.551;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.64;
56712886;0.034;4.716;1.554;1.730;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.64;
56712896;0.034;4.214;1.332;1.479;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.64;
56712906;0.034;4.439;1.443;1.602;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.64;
56712916;0.033;4.157;1.288;1.454;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.63;
56712926;0.033;4.228;1.320;1.454;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.63;
56712936;0.034;4.462;1.435;1.585;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.63;
56712946;0.033;4.133;1.256;1.386;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.63;
56712956;0.033;4.133;1.272;1.398;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.63;
56712966;0.034;4.471;1.429;1.583;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56712976;0.034;4.092;1.246;1.408;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56712986;0.034;4.190;1.306;1.471;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56712996;0.034;4.621;1.508;1.662;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56713006;0.033;4.309;1.361;1.511;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56713016;0.034;4.491;1.472;1.618;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56713026;0.034;4.514;1.448;1.598;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56713036;0.034;4.167;1.278;1.444;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56713046;0.034;4.511;1.468;1.614;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56713056;0.034;4.337;1.337;1.491;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56713066;0.034;4.229;1.323;1.473;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
56713076;0.034;4.720;1.549;1.679;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
56713086;0.034;4.134;1.243;1.389;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
56713096;0.034;4.110;1.251;1.393;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
56713106;0.034;4.423;1.418;1.592;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
56713116;0.034;4.261;1.335;1.516;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
56713126;0.033;4.304;1.370;1.536;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
56713136;0.034;4.589;1.497;1.659;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
56713146;0.034;4.463;1.434;1.580;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
56713156;0.034;4.304;1.374;1.520;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
56713166;0.033;4.162;1.271;1.413;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.62;
56713176;0.033;4.154;1.279;1.417;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.62;
56713186;0.034;8.245;3.252;3.469;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.62;
56713196;0.034;7.664;3.323;3.497;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.62;
56713206;0.034;7.624;3.283;3.537;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.62;
56713216;0.034;7.683;3.303;3.525;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.62;
56713226;0.033;7.624;3.323;3.509;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.62;
56713236;0.033;6.053;2.323;2.489;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.62;
56713246;0.034;4.597;1.534;1.695;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.62;
56713256;0.033;4.534;1.502;1.655;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.62;
56713266;0.034;4.819;1.616;1.762;31.1;31.1;31.1;31.1;0.89;12.64;12.54;12.56;
56713276;0.034;4.292;1.340;1.465;31.1;31.1;31.1;31.1;0.89;12.64;12.54;12.56;
56713286;0.034;4.236;1.292;1.422;31.1;31.1;31.1;31.1;0.89;12.64;12.54;12.56;
56713296;0.034;5.222;1.786;1.955;31.1;31.1;31.1;31.1;0.89;12.64;12.54;12.56;
56713306;0.034;4.372;1.352;1.513;31.1;31.1;31.1;31.1;0.89;12.64;12.54;12.56;
56713316;0.034;4.563;1.494;1.639;31.1;31.1;31.1;31.1;0.89;12.64;12.54;12.56;
56713326;0.034;4.527;1.411;1.568;31.1;31.1;31.1;31.1;0.89;12.64;12.54;12.56;
56713336;0.034;4.144;1.237;1.367;31.1;31.1;31.1;31.1;0.89;12.64;12.54;12.56;
56713346;0.034;4.555;1.435;1.576;31.1;31.1;31.1;31.1;0.89;12.64;12.54;12.56;
56713356;0.034;4.471;1.415;1.600;31.1;31.1;31.1;31.1;0.89;12.64;12.54;12.56;
56713366;0.034;4.612;1.556;1.735;31.1;31.1;31.1;31.1;0.89;12.59;12.62;12.65;
56713376;0.034;4.875;1.611;1.759;31.1;31.1;31.1;31.1;0.89;12.59;12.62;12.65;
56713386;0.034;4.775;1.595;1.707;31.1;31.1;31.1;31.1;0.89;12.59;12.62;12.65;
56713396;0.034;4.735;1.532;1.691;31.1;31.1;31.1;31.1;0.89;12.59;12.62;12.65;
56713406;0.034;4.445;1.416;1.560;31.1;31.1;31.1;31.1;0.89;12.59;12.62;12.65;
56713416;0.034;4.604;1.512;1.663;31.1;31.1;31.1;31.1;0.89;12.59;12.62;12.65;
56713426;0.034;4.195;1.277;1.425;31.1;31.1;31.1;31.1;0.89;12.59;12.62;12.65;
56713436;0.034;4.747;1.567;1.731;31.1;31.1;31.1;31.1;0.89;12.59;12.62;12.65;
56713446;0.034;4.461;1.392;1.576;31.1;31.1;31.1;31.1;0.89;12.59;12.62;12.65;
56713456;0.034;4.135;1.257;1.421;31.1;31.1;31.1;31.1;0.89;12.59;12.62;12.65;
56713466;0.037;4.136;1.241;1.380;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.57;
56713476;0.037;4.068;1.205;1.372;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.57;
56713486;0.037;4.349;1.416;1.593;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.57;
56713496;0.037;4.724;1.590;1.751;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.57;
56713506;0.036;4.325;1.372;1.502;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.57;
56713516;0.038;4.431;1.409;1.563;31.1;31.1;31.1;31.1;0.94;12.54;12.59;12.58;
56713526;0.038;4.209;1.314;1.452;31.1;31.1;31.1;31.1;0.94;12.54;12.59;12.58;
56713536;0.038;4.391;1.397;1.563;31.1;31.1;31.1;31.1;0.94;12.54;12.59;12.58;
56713546;0.038;4.550;1.488;1.662;31.1;31.1;31.1;31.1;0.94;12.54;12.59;12.58;
56713556;0.038;4.241;1.302;1.440;31.1;31.1;31.1;31.1;0.94;12.54;12.59;12.58;
56713566;0.037;4.122;1.250;1.393;31.1;31.1;31.1;31.1;0.94;12.54;12.59;12.58;
56713576;0.038;4.383;1.381;1.519;31.1;31.1;31.1;31.1;0.94;12.54;12.59;12.58;
56713586;0.038;4.110;1.246;1.381;31.1;31.1;31.1;31.1;0.94;12.54;12.59;12.58;
56713596;0.038;4.094;1.242;1.381;31.1;31.1;31.1;31.1;0.94;12.54;12.59;12.58;
56713606;0.038;4.371;1.377;1.563;31.1;31.1;31.1;31.1;0.94;12.54;12.59;12.58;
56713616;0.034;5.005;1.722;1.882;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56713626;0.034;5.021;1.675;1.818;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56713636;0.034;4.288;1.349;1.493;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56713646;0.034;4.221;1.310;1.457;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56713656;0.034;4.767;1.579;1.739;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56713666;0.034;4.395;1.409;1.572;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56713676;0.034;4.189;1.294;1.441;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56713686;0.034;4.351;1.349;1.520;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56713696;0.034;4.121;1.246;1.393;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56713706;0.034;4.121;1.258;1.401;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56713716;0.035;4.360;1.351;1.475;31.1;31.1;31.1;31.1;0.90;12.52;12.57;12.61;
56713726;0.035;4.388;1.426;1.594;31.1;31.1;31.1;31.1;0.90;12.52;12.57;12.61;
56713736;0.035;4.368;1.395;1.579;31.1;31.1;31.1;31.1;0.90;12.52;12.57;12.61;
56713746;0.035;4.321;1.395;1.547;31.1;31.1;31.1;31.1;0.90;12.52;12.57;12.61;
56713756;0.034;4.673;1.569;1.713;31.1;31.1;31.1;31.1;0.90;12.52;12.57;12.61;
56713766;0.035;8.986;2.968;3.221;31.1;31.1;31.1;31.1;0.90;12.52;12.57;12.61;
56713776;0.035;14.785;3.304;3.546;31.1;31.1;31.1;31.1;0.90;12.52;12.57;12.61;
56713786;0.035;5.898;1.973;2.134;31.1;31.1;31.1;31.1;0.90;12.52;12.57;12.61;
56713796;0.035;4.372;1.375;1.499;31.1;31.1;31.1;31.1;0.90;12.52;12.57;12.61;
56713806;0.034;4.167;1.268;1.408;31.1;31.1;31.1;31.1;0.90;12.52;12.57;12.61;
56713816;0.034;4.320;1.363;1.518;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.60;
56713826;0.034;4.119;1.244;1.387;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.60;
56713836;0.034;4.095;1.224;1.383;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.60;
56713846;0.034;4.617;1.537;1.684;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.60;
56713856;0.034;4.977;1.624;1.815;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.60;
56713866;0.034;10.445;3.364;3.610;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.60;
56713876;0.033;10.995;3.340;3.586;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.60;
56713886;0.034;11.106;3.265;3.523;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.60;
56713896;0.034;10.940;3.292;3.531;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.60;
56713906;0.034;16.945;3.288;3.515;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.60;
56713916;0.038;16.603;3.282;3.547;31.1;31.1;31.1;31.1;0.94;12.52;12.56;12.60;
56713926;0.038;16.643;3.298;3.539;31.1;31.1;31.1;31.1;0.94;12.52;12.56;12.60;
56713936;0.038;16.643;3.282;3.531;31.1;31.1;31.1;31.1;0.94;12.52;12.56;12.60;
56713946;0.038;16.678;3.262;3.507;31.1;31.1;31.1;31.1;0.94;12.52;12.56;12.60;
56713956;0.038;16.702;3.290;3.519;31.1;31.1;31.1;31.1;0.94;12.52;12.56;12.60;
56713966;0.038;16.702;3.274;3.527;31.1;31.1;31.1;31.1;0.94;12.52;12.56;12.60;
56713976;0.038;16.287;3.274;3.511;31.1;31.1;31.1;31.1;0.94;12.52;12.56;12.60;
56713986;0.038;15.951;3.282;3.535;31.1;31.1;31.1;31.1;0.94;12.52;12.56;12.60;
56713996;0.038;15.872;3.278;3.515;31.1;31.1;31.1;31.1;0.94;12.52;12.56;12.60;
56714006;0.037;15.880;3.286;3.531;31.1;31.1;31.1;31.1;0.94;12.52;12.56;12.60;
56714016;0.034;15.914;3.290;3.527;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.64;
56714026;0.034;15.902;3.302;3.539;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.64;
56714036;0.034;15.906;3.306;3.547;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.64;
56714046;0.034;15.934;3.298;3.547;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.64;
56714056;0.034;15.898;3.294;3.543;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.64;
56714066;0.034;15.955;3.285;3.514;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.61;
56714076;0.034;15.935;3.316;3.542;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.61;
56714086;0.034;15.923;3.297;3.506;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.61;
56714096;0.034;16.014;3.304;3.530;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.61;
56714106;0.034;15.899;3.285;3.526;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.61;
56714116;0.034;15.959;3.285;3.538;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.61;
56714126;0.034;15.963;3.273;3.530;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.61;
56714136;0.033;15.935;3.301;3.542;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.61;
56714146;0.034;15.983;3.304;3.526;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.61;
56714156;0.034;16.062;3.281;3.522;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.61;
56714166;0.034;15.911;3.294;3.527;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.60;
56714176;0.034;15.967;3.306;3.539;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.60;
56714186;0.033;15.931;3.294;3.519;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.60;
56714196;0.034;15.884;3.306;3.519;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.60;
56714206;0.034;15.939;3.302;3.523;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.60;
56714216;0.034;15.919;3.286;3.523;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.60;
56714226;0.034;15.904;3.306;3.527;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.60;
56714236;0.034;15.943;3.290;3.527;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.60;
56714246;0.034;15.907;3.306;3.535;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.60;
56714256;0.034;15.888;3.298;3.507;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.60;
56714266;0.033;15.943;3.297;3.534;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.65;
56714276;0.033;15.967;3.308;3.522;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.65;
56714286;0.034;15.947;3.289;3.545;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.65;
56714296;0.034;15.951;3.297;3.526;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.65;
56714306;0.033;15.983;3.293;3.526;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.65;
56714316;0.033;15.967;3.277;3.534;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.65;
56714326;0.033;15.935;3.297;3.534;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.65;
56714336;0.034;15.967;3.289;3.549;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.65;
56714346;0.034;16.006;3.297;3.518;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.65;
56714356;0.034;15.943;3.297;3.545;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.65;
56714366;0.034;15.935;3.298;3.544;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56714376;0.034;15.979;3.282;3.532;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56714386;0.033;15.947;3.286;3.524;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56714396;0.034;15.975;3.294;3.528;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56714406;0.034;15.991;3.294;3.540;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56714416;0.034;15.931;3.310;3.540;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56714426;0.034;16.034;3.286;3.528;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56714436;0.034;16.050;3.278;3.520;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56714446;0.034;15.975;3.298;3.532;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56714456;0.034;15.963;3.290;3.532;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56714466;0.034;15.940;3.285;3.513;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56714476;0.034;15.980;3.308;3.525;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56714486;0.034;15.972;3.289;3.513;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56714496;0.034;15.933;3.301;3.525;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56714506;0.034;15.960;3.308;3.517;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56714516;0.034;15.972;3.301;3.525;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56714526;0.034;15.917;3.297;3.513;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56714536;0.034;15.936;3.289;3.521;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56714546;0.034;15.917;3.301;3.525;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56714556;0.034;15.948;3.285;3.521;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56714566;0.034;15.997;3.294;3.536;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56714576;0.034;15.942;3.306;3.524;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56714586;0.034;16.001;3.302;3.536;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56714596;0.034;16.005;3.306;3.560;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56714606;0.034;15.934;3.286;3.552;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56714616;0.033;15.997;3.310;3.536;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56714626;0.034;15.922;3.310;3.536;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56714636;0.032;15.942;3.306;3.544;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56714646;0.033;15.950;3.310;3.512;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56714656;0.033;15.934;3.286;3.528;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56714666;0.034;15.939;3.311;3.528;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.59;
56714676;0.033;15.239;3.339;3.556;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.59;
56714686;0.034;15.852;3.391;3.591;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.59;
56714696;0.033;17.999;3.391;3.603;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.59;
56714706;0.034;18.026;3.379;3.572;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.59;
56714716;0.034;18.041;3.357;3.579;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.60;
56714726;0.033;18.049;3.286;3.531;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.60;
56714736;0.033;18.124;3.381;3.610;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.60;
56714746;0.033;18.010;3.365;3.586;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.60;
56714756;0.034;18.073;3.365;3.579;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.60;
56714766;0.033;18.065;3.381;3.606;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.60;
56714776;0.034;18.014;3.322;3.523;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.60;
56714786;0.033;18.105;3.373;3.618;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.60;
56714796;0.033;18.033;3.337;3.579;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.60;
56714806;0.033;18.441;3.314;3.551;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.60;
56714816;0.034;18.690;3.330;3.557;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56714826;0.034;18.643;3.365;3.592;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56714836;0.034;18.599;3.405;3.628;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56714846;0.034;18.686;3.349;3.584;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56714856;0.034;18.579;3.310;3.541;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56714866;0.034;18.639;3.302;3.561;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56714876;0.034;18.647;3.302;3.521;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56714886;0.033;18.670;3.318;3.565;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56714896;0.034;18.765;3.369;3.612;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56714906;0.034;18.694;3.389;3.628;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56714916;0.033;18.651;3.341;3.579;31.1;31.1;31.1;31.1;0.88;12.53;12.56;12.60;
56714926;0.034;18.714;3.377;3.642;31.1;31.1;31.1;31.1;0.88;12.53;12.56;12.60;
56714936;0.033;18.682;3.373;3.598;31.1;31.1;31.1;31.1;0.88;12.53;12.56;12.60;
56714946;0.034;18.690;3.365;3.618;31.1;31.1;31.1;31.1;0.88;12.53;12.56;12.60;
56714956;0.034;18.718;3.369;3.594;31.1;31.1;31.1;31.1;0.88;12.53;12.56;12.60;
56714966;0.033;18.670;3.468;3.666;31.1;31.1;31.1;31.1;0.88;12.53;12.56;12.60;
56714976;0.033;18.749;3.377;3.630;31.1;31.1;31.1;31.1;0.88;12.53;12.56;12.60;
56714986;0.033;18.698;3.389;3.618;31.1;31.1;31.1;31.1;0.88;12.53;12.56;12.60;
56714996;0.034;18.670;3.373;3.650;31.1;31.1;31.1;31.1;0.88;12.53;12.56;12.60;
56715006;0.034;18.698;3.408;3.626;31.1;31.1;31.1;31.1;0.88;12.53;12.56;12.60;
56715016;0.033;18.642;3.343;3.572;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
56715026;0.033;18.690;3.319;3.561;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
56715036;0.033;18.527;3.359;3.592;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
56715046;0.033;18.163;3.395;3.628;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
56715056;0.034;18.143;3.343;3.572;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
56715066;0.034;18.167;3.391;3.600;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
56715076;0.034;18.191;3.399;3.644;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
56715086;0.033;18.171;3.391;3.624;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
56715096;0.033;18.163;3.355;3.553;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
56715106;0.034;18.167;3.442;3.652;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
56715116;0.034;18.248;3.426;3.672;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.66;
56715126;0.034;18.172;3.342;3.588;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.66;
56715136;0.033;18.291;3.406;3.656;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.66;
56715146;0.033;18.280;3.302;3.568;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.66;
56715156;0.033;18.208;3.438;3.664;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.66;
56715166;0.033;18.196;3.462;3.696;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.66;
56715176;0.034;18.291;3.474;3.708;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.66;
56715186;0.034;18.240;3.458;3.688;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.66;
56715196;0.033;18.212;3.426;3.684;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.66;
56715206;0.034;18.256;3.478;3.720;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.66;
56715216;0.035;18.205;3.505;3.733;31.1;31.1;31.1;31.1;0.90;12.56;12.62;12.64;
56715226;0.035;18.360;3.477;3.698;31.1;31.1;31.1;31.1;0.90;12.56;12.62;12.64;
56715236;0.034;18.201;3.497;3.725;31.1;31.1;31.1;31.1;0.90;12.56;12.62;12.64;
56715246;0.035;18.213;3.457;3.690;31.1;31.1;31.1;31.1;0.90;12.56;12.62;12.64;
56715256;0.035;18.241;3.445;3.658;31.1;31.1;31.1;31.1;0.90;12.56;12.62;12.64;
56715266;0.033;18.147;3.368;3.605;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56715276;0.034;18.881;3.376;3.613;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56715286;0.034;18.679;3.396;3.629;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56715296;0.034;18.683;3.364;3.593;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56715306;0.034;18.683;3.392;3.641;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56715316;0.034;18.616;3.428;3.645;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56715326;0.034;18.612;3.356;3.601;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56715336;0.034;18.691;3.324;3.542;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56715346;0.034;18.648;3.400;3.637;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56715356;0.034;18.632;3.364;3.581;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56715366;0.034;18.742;3.362;3.602;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.60;
56715376;0.034;18.674;3.366;3.622;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.60;
56715386;0.034;18.726;3.342;3.571;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.60;
56715396;0.034;18.753;3.370;3.598;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.60;
56715406;0.034;18.734;3.370;3.606;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.60;
56715416;0.034;18.734;3.358;3.575;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.60;
56715426;0.034;18.706;3.382;3.590;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.60;
56715436;0.034;18.702;3.374;3.590;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.60;
56715446;0.034;18.670;3.366;3.579;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.60;
56715456;0.034;18.714;3.386;3.626;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.60;
56715466;0.038;18.703;3.363;3.623;31.1;31.1;31.1;31.1;0.94;12.50;12.58;12.59;
56715476;0.038;18.656;3.366;3.587;31.1;31.1;31.1;31.1;0.94;12.50;12.58;12.59;
56715486;0.038;18.592;3.394;3.599;31.1;31.1;31.1;31.1;0.94;12.50;12.58;12.59;
56715496;0.037;18.569;3.315;3.540;31.1;31.1;31.1;31.1;0.94;12.50;12.58;12.59;
56715506;0.038;18.458;3.347;3.564;31.1;31.1;31.1;31.1;0.94;12.50;12.58;12.59;
56715516;0.037;18.143;3.386;3.611;31.1;31.1;31.1;31.1;0.94;12.50;12.58;12.59;
56715526;0.038;18.158;3.382;3.595;31.1;31.1;31.1;31.1;0.94;12.50;12.58;12.59;
56715536;0.038;18.135;3.406;3.619;31.1;31.1;31.1;31.1;0.94;12.50;12.58;12.59;
56715546;0.038;18.154;3.493;3.710;31.1;31.1;31.1;31.1;0.94;12.50;12.58;12.59;
56715556;0.038;18.154;3.434;3.651;31.1;31.1;31.1;31.1;0.94;12.50;12.58;12.59;
56715566;0.033;18.199;3.418;3.661;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.65;
56715576;0.034;18.381;3.394;3.625;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.65;
56715586;0.033;18.290;3.450;3.673;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.65;
56715596;0.034;18.215;3.386;3.589;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.65;
56715606;0.033;18.183;3.402;3.621;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.65;
56715616;0.033;18.246;3.402;3.637;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.65;
56715626;0.033;18.207;3.450;3.693;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.65;
56715636;0.034;18.195;3.478;3.701;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.65;
56715646;0.032;18.222;3.398;3.633;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.65;
56715656;0.034;18.242;3.565;3.776;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.65;
56715666;0.034;18.188;3.455;3.703;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.62;
56715676;0.034;18.157;3.403;3.628;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.62;
56715686;0.034;18.188;3.475;3.700;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.62;
56715696;0.034;18.224;3.407;3.640;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.62;
56715706;0.034;18.177;3.387;3.600;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.62;
56715716;0.034;18.137;3.360;3.596;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.62;
56715726;0.034;18.141;3.300;3.549;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.62;
56715736;0.034;18.208;3.316;3.565;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.62;
56715746;0.034;18.655;3.284;3.537;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.62;
56715756;0.034;18.683;3.304;3.541;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.62;
56715766;0.033;18.742;3.369;3.602;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.64;
56715776;0.034;18.702;3.425;3.646;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.64;
56715786;0.034;18.722;3.373;3.614;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.64;
56715796;0.034;18.635;3.318;3.543;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.64;
56715806;0.034;18.714;3.341;3.574;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.64;
56715816;0.038;18.805;3.316;3.536;31.1;31.1;31.1;31.1;0.94;12.54;12.60;12.63;
56715826;0.038;18.690;3.348;3.627;31.1;31.1;31.1;31.1;0.94;12.54;12.60;12.63;
56715836;0.037;18.741;3.340;3.583;31.1;31.1;31.1;31.1;0.94;12.54;12.60;12.63;
56715846;0.038;18.674;3.304;3.556;31.1;31.1;31.1;31.1;0.94;12.54;12.60;12.63;
56715856;0.038;18.642;3.388;3.611;31.1;31.1;31.1;31.1;0.94;12.54;12.60;12.63;
56715866;0.038;18.714;3.316;3.544;31.1;31.1;31.1;31.1;0.94;12.54;12.60;12.63;
56715876;0.038;18.666;3.340;3.595;31.1;31.1;31.1;31.1;0.94;12.54;12.60;12.63;
56715886;0.038;18.741;3.328;3.563;31.1;31.1;31.1;31.1;0.94;12.54;12.60;12.63;
56715896;0.036;18.690;3.324;3.548;31.1;31.1;31.1;31.1;0.94;12.54;12.60;12.63;
56715906;0.038;18.686;3.364;3.627;31.1;31.1;31.1;31.1;0.94;12.54;12.60;12.63;
56715916;0.034;18.750;3.353;3.601;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56715926;0.034;18.702;3.373;3.605;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56715936;0.034;18.706;3.401;3.641;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56715946;0.034;18.750;3.417;3.653;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56715956;0.034;18.627;3.413;3.653;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56715966;0.034;18.627;3.330;3.566;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56715976;0.034;18.378;3.345;3.570;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56715986;0.034;18.133;3.365;3.621;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56715996;0.034;18.169;3.349;3.585;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56716006;0.034;18.177;3.397;3.605;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56716016;0.033;18.133;3.318;3.533;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.58;
56716026;0.034;18.196;3.441;3.632;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.58;
56716036;0.034;18.161;3.385;3.632;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.58;
56716046;0.034;18.165;3.389;3.624;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.58;
56716056;0.034;18.240;3.464;3.695;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.58;
56716066;0.034;18.228;3.580;3.790;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.58;
56716076;0.034;18.200;3.504;3.735;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.58;
56716086;0.034;18.240;3.464;3.656;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.58;
56716096;0.034;18.177;3.508;3.711;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.58;
56716106;0.034;18.121;3.341;3.581;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.58;
56716116;0.034;18.134;3.324;3.569;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
56716126;0.033;18.118;3.400;3.625;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
56716136;0.034;18.185;3.475;3.693;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
56716146;0.032;18.233;3.424;3.685;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
56716156;0.033;18.205;3.495;3.736;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
56716166;0.033;18.213;3.380;3.625;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
56716176;0.033;18.158;3.420;3.657;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
56716186;0.034;18.150;3.384;3.613;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
56716196;0.033;18.181;3.408;3.645;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
56716206;0.033;18.169;3.451;3.701;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
56716216;0.034;18.656;3.307;3.543;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.64;
56716226;0.034;18.675;3.327;3.570;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.64;
56716236;0.034;18.683;3.323;3.574;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.64;
56716246;0.034;18.660;3.355;3.630;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.64;
56716256;0.034;18.739;3.386;3.626;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.64;
56716266;0.034;18.711;3.402;3.666;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.64;
56716276;0.034;18.766;3.370;3.654;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.64;
56716286;0.034;18.671;3.386;3.626;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.64;
56716296;0.034;18.648;3.410;3.666;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.64;
56716306;0.034;18.671;3.351;3.598;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.64;
56716316;0.033;18.714;3.344;3.588;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.62;
56716326;0.033;18.777;3.340;3.580;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.62;
56716336;0.033;18.725;3.424;3.644;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.62;
56716346;0.033;18.745;3.372;3.616;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.62;
56716356;0.033;18.714;3.344;3.592;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.62;
56716366;0.034;18.675;3.333;3.589;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.65;
56716376;0.033;18.699;3.384;3.613;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.65;
56716386;0.034;18.738;3.376;3.597;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.65;
56716396;0.033;18.699;3.388;3.633;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.65;
56716406;0.033;18.687;3.420;3.661;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.65;
56716416;0.033;18.675;3.392;3.605;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.65;
56716426;0.034;18.699;3.325;3.581;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.65;
56716436;0.033;18.659;3.341;3.569;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.65;
56716446;0.034;18.391;3.444;3.645;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.65;
56716456;0.034;18.193;3.468;3.681;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.65;
56716466;0.033;18.244;3.449;3.675;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.63;
56716476;0.033;18.228;3.401;3.631;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.63;
56716486;0.034;18.157;3.393;3.623;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.63;
56716496;0.033;18.192;3.369;3.595;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.63;
56716506;0.034;18.184;3.365;3.587;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.63;
56716516;0.033;18.244;3.349;3.603;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.63;
56716526;0.033;18.192;3.361;3.599;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.63;
56716536;0.033;18.141;3.330;3.571;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.63;
56716546;0.033;18.200;3.385;3.623;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.63;
56716556;0.033;18.216;3.425;3.671;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.63;
56716566;0.034;18.214;3.432;3.651;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.67;
56716576;0.034;18.261;3.392;3.635;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.67;
56716586;0.034;18.230;3.400;3.639;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.67;
56716596;0.034;18.238;3.448;3.671;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.67;
56716606;0.034;18.230;3.408;3.675;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.67;
56716616;0.034;18.245;3.432;3.687;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.67;
56716626;0.034;18.202;3.388;3.627;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.67;
56716636;0.034;18.245;3.444;3.683;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.67;
56716646;0.034;18.222;3.428;3.651;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.67;
56716656;0.034;18.245;3.504;3.739;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.67;
56716666;0.033;18.166;3.432;3.658;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56716676;0.033;18.340;3.444;3.693;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56716686;0.033;18.664;3.380;3.614;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56716696;0.034;18.683;3.328;3.551;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56716706;0.033;18.616;3.332;3.563;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56716716;0.033;18.628;3.368;3.594;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56716726;0.033;18.652;3.324;3.543;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56716736;0.033;18.667;3.372;3.586;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56716746;0.033;18.624;3.324;3.586;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56716756;0.034;18.604;3.348;3.567;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56716766;0.034;18.683;3.310;3.553;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.58;
56716776;0.033;18.660;3.341;3.600;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.58;
56716786;0.034;18.664;3.393;3.648;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.58;
56716796;0.034;18.687;3.341;3.549;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.58;
56716806;0.034;18.640;3.389;3.616;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.58;
56716816;0.034;18.667;3.345;3.596;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.58;
56716826;0.034;18.715;3.349;3.569;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.58;
56716836;0.034;18.644;3.322;3.557;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.58;
56716846;0.034;18.707;3.373;3.608;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.58;
56716856;0.034;18.691;3.381;3.604;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.58;
56716866;0.035;18.761;3.350;3.624;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.62;
56716876;0.035;18.714;3.358;3.561;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.62;
56716886;0.035;18.741;3.362;3.576;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.62;
56716896;0.035;18.785;3.374;3.584;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.62;
56716906;0.034;18.781;3.382;3.604;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.62;
56716916;0.033;18.173;3.348;3.561;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.58;
56716926;0.033;18.169;3.395;3.640;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.58;
56716936;0.033;18.189;3.360;3.577;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.58;
56716946;0.033;18.173;3.411;3.664;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.58;
56716956;0.034;18.193;3.479;3.707;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.58;
56716966;0.034;18.241;3.431;3.660;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.58;
56716976;0.034;18.205;3.328;3.549;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.58;
56716986;0.033;18.173;3.364;3.592;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.58;
56716996;0.033;18.177;3.391;3.608;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.58;
56717006;0.034;18.138;3.316;3.553;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.58;
56717016;0.034;18.139;3.355;3.584;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56717026;0.032;18.170;3.430;3.668;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56717036;0.034;18.158;3.419;3.648;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56717046;0.033;18.186;3.434;3.688;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56717056;0.034;18.174;3.430;3.656;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56717066;0.033;18.375;3.454;3.696;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56717076;0.033;18.166;3.434;3.680;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56717086;0.034;18.139;3.419;3.608;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56717096;0.033;18.186;3.526;3.767;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56717106;0.034;18.186;3.426;3.644;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56717116;0.033;18.183;3.339;3.578;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.64;
56717126;0.033;18.226;3.435;3.650;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.64;
56717136;0.034;18.215;3.443;3.654;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.64;
56717146;0.034;18.417;3.570;3.785;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.64;
56717156;0.033;18.769;3.455;3.682;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.64;
56717166;0.033;18.741;3.443;3.682;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.64;
56717176;0.033;18.745;3.363;3.586;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.64;
56717186;0.033;18.828;3.351;3.582;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.64;
56717196;0.033;18.761;3.407;3.654;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.64;
56717206;0.033;18.725;3.419;3.654;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.64;
56717216;0.033;18.765;3.331;3.598;31.1;31.1;31.1;31.1;0.88;12.54;12.58;12.64;
56717226;0.033;18.678;3.299;3.558;31.1;31.1;31.1;31.1;0.88;12.54;12.58;12.64;
56717236;0.033;18.729;3.295;3.547;31.1;31.1;31.1;31.1;0.88;12.54;12.58;12.64;
56717246;0.034;18.769;3.311;3.574;31.1;31.1;31.1;31.1;0.88;12.54;12.58;12.64;
56717256;0.034;18.741;3.335;3.594;31.1;31.1;31.1;31.1;0.88;12.54;12.58;12.64;
56717266;0.034;18.761;3.418;3.674;31.1;31.1;31.1;31.1;0.88;12.54;12.58;12.64;
56717276;0.032;18.789;3.363;3.634;31.1;31.1;31.1;31.1;0.88;12.54;12.58;12.64;
56717286;0.033;18.729;3.390;3.622;31.1;31.1;31.1;31.1;0.88;12.54;12.58;12.64;
56717296;0.033;18.959;3.422;3.654;31.1;31.1;31.1;31.1;0.88;12.54;12.58;12.64;
56717306;0.034;18.908;3.414;3.650;31.1;31.1;31.1;31.1;0.88;12.54;12.58;12.64;
56717316;0.034;18.737;3.419;3.652;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.62;
56717326;0.034;18.805;3.351;3.565;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.62;
56717336;0.034;18.670;3.387;3.604;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.62;
56717346;0.034;18.721;3.327;3.569;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.62;
56717356;0.034;18.769;3.319;3.549;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.62;
