20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56717366;0.034;18.714;3.351;3.592;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.62;
56717376;0.034;18.781;3.347;3.616;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.62;
56717386;0.034;18.318;3.439;3.644;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.62;
56717396;0.034;18.254;3.411;3.616;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.62;
56717406;0.033;18.238;3.367;3.580;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.62;
56717416;0.038;18.147;3.361;3.617;31.1;31.1;31.1;31.1;0.94;12.50;12.59;12.61;
56717426;0.038;18.178;3.373;3.601;31.1;31.1;31.1;31.1;0.94;12.50;12.59;12.61;
56717436;0.038;18.245;3.468;3.665;31.1;31.1;31.1;31.1;0.94;12.50;12.59;12.61;
56717446;0.038;18.206;3.393;3.629;31.1;31.1;31.1;31.1;0.94;12.50;12.59;12.61;
56717456;0.037;18.166;3.385;3.645;31.1;31.1;31.1;31.1;0.94;12.50;12.59;12.61;
56717466;0.035;18.116;3.315;3.555;31.1;31.1;31.1;31.1;0.90;12.49;12.55;12.60;
56717476;0.035;18.143;3.417;3.646;31.1;31.1;31.1;31.1;0.90;12.49;12.55;12.60;
56717486;0.035;18.206;3.350;3.622;31.1;31.1;31.1;31.1;0.90;12.49;12.55;12.60;
56717496;0.035;18.143;3.342;3.590;31.1;31.1;31.1;31.1;0.90;12.49;12.55;12.60;
56717506;0.035;18.179;3.437;3.674;31.1;31.1;31.1;31.1;0.90;12.49;12.55;12.60;
56717516;0.035;18.210;3.481;3.717;31.1;31.1;31.1;31.1;0.90;12.49;12.55;12.60;
56717526;0.034;18.155;3.414;3.646;31.1;31.1;31.1;31.1;0.90;12.49;12.55;12.60;
56717536;0.035;18.179;3.465;3.682;31.1;31.1;31.1;31.1;0.90;12.49;12.55;12.60;
56717546;0.035;18.163;3.429;3.670;31.1;31.1;31.1;31.1;0.90;12.49;12.55;12.60;
56717556;0.035;18.155;3.406;3.642;31.1;31.1;31.1;31.1;0.90;12.49;12.55;12.60;
56717566;0.033;18.261;3.373;3.593;31.1;31.1;31.1;31.1;0.87;12.56;12.59;12.61;
56717576;0.033;18.288;3.405;3.629;31.1;31.1;31.1;31.1;0.87;12.56;12.59;12.61;
56717586;0.033;18.257;3.476;3.720;31.1;31.1;31.1;31.1;0.87;12.56;12.59;12.61;
56717596;0.032;18.280;3.369;3.597;31.1;31.1;31.1;31.1;0.87;12.56;12.59;12.61;
56717606;0.033;18.308;3.492;3.720;31.1;31.1;31.1;31.1;0.87;12.56;12.59;12.61;
56717616;0.033;18.625;3.330;3.546;31.1;31.1;31.1;31.1;0.87;12.56;12.59;12.61;
56717626;0.032;18.812;3.337;3.558;31.1;31.1;31.1;31.1;0.87;12.56;12.59;12.61;
56717636;0.033;18.848;3.341;3.574;31.1;31.1;31.1;31.1;0.87;12.56;12.59;12.61;
56717646;0.033;18.780;3.385;3.601;31.1;31.1;31.1;31.1;0.87;12.56;12.59;12.61;
56717656;0.032;18.911;3.381;3.617;31.1;31.1;31.1;31.1;0.87;12.56;12.59;12.61;
56717666;0.034;18.737;3.343;3.562;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
56717676;0.034;18.702;3.375;3.613;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
56717686;0.034;18.741;3.347;3.581;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
56717696;0.034;18.749;3.315;3.534;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
56717706;0.034;18.741;3.363;3.613;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
56717716;0.034;18.757;3.371;3.589;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
56717726;0.034;18.769;3.355;3.577;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
56717736;0.034;18.725;3.383;3.613;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
56717746;0.034;18.761;3.375;3.605;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
56717756;0.034;18.725;3.343;3.570;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
56717766;0.037;18.691;3.317;3.539;31.1;31.1;31.1;31.1;0.93;12.49;12.56;12.60;
56717776;0.037;18.648;3.309;3.523;31.1;31.1;31.1;31.1;0.93;12.49;12.56;12.60;
56717786;0.037;18.664;3.325;3.567;31.1;31.1;31.1;31.1;0.93;12.49;12.56;12.60;
56717796;0.037;18.743;3.317;3.563;31.1;31.1;31.1;31.1;0.93;12.49;12.56;12.60;
56717806;0.037;18.731;3.333;3.590;31.1;31.1;31.1;31.1;0.93;12.49;12.56;12.60;
56717816;0.037;18.719;3.393;3.626;31.1;31.1;31.1;31.1;0.93;12.49;12.56;12.60;
56717826;0.037;18.684;3.329;3.567;31.1;31.1;31.1;31.1;0.93;12.49;12.56;12.60;
56717836;0.037;18.699;3.361;3.606;31.1;31.1;31.1;31.1;0.93;12.49;12.56;12.60;
56717846;0.037;18.664;3.345;3.590;31.1;31.1;31.1;31.1;0.93;12.49;12.56;12.60;
56717856;0.037;18.301;3.385;3.622;31.1;31.1;31.1;31.1;0.93;12.49;12.56;12.60;
56717866;0.034;18.169;3.357;3.618;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56717876;0.034;18.284;3.488;3.733;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56717886;0.034;18.217;3.429;3.682;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56717896;0.034;18.324;3.504;3.777;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56717906;0.034;18.284;3.516;3.725;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56717916;0.034;18.209;3.433;3.642;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56717926;0.034;18.245;3.488;3.733;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56717936;0.034;18.209;3.421;3.658;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56717946;0.034;18.229;3.429;3.706;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56717956;0.034;18.233;3.464;3.710;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56717966;0.033;18.253;3.574;3.800;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.60;
56717976;0.033;18.202;3.494;3.713;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.60;
56717986;0.033;18.253;3.522;3.749;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.60;
56717996;0.034;18.245;3.463;3.705;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.60;
56718006;0.033;18.174;3.348;3.598;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.60;
56718016;0.033;18.284;3.355;3.565;31.1;31.1;31.1;31.1;0.88;12.57;12.61;12.62;
56718026;0.033;18.268;3.375;3.580;31.1;31.1;31.1;31.1;0.88;12.57;12.61;12.62;
56718036;0.033;18.303;3.442;3.672;31.1;31.1;31.1;31.1;0.88;12.57;12.61;12.62;
56718046;0.033;18.343;3.442;3.656;31.1;31.1;31.1;31.1;0.88;12.57;12.61;12.62;
56718056;0.033;18.323;3.462;3.680;31.1;31.1;31.1;31.1;0.88;12.57;12.61;12.62;
56718066;0.033;18.311;3.434;3.656;31.1;31.1;31.1;31.1;0.88;12.57;12.61;12.62;
56718076;0.033;18.295;3.407;3.644;31.1;31.1;31.1;31.1;0.88;12.57;12.61;12.62;
56718086;0.033;18.430;3.399;3.644;31.1;31.1;31.1;31.1;0.88;12.57;12.61;12.62;
56718096;0.033;18.804;3.331;3.549;31.1;31.1;31.1;31.1;0.88;12.57;12.61;12.62;
56718106;0.033;18.823;3.339;3.576;31.1;31.1;31.1;31.1;0.88;12.57;12.61;12.62;
56718116;0.034;18.671;3.318;3.577;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56718126;0.033;18.675;3.326;3.577;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56718136;0.034;18.762;3.318;3.550;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56718146;0.033;18.691;3.381;3.613;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56718156;0.033;18.723;3.389;3.625;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56718166;0.033;18.711;3.322;3.566;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56718176;0.033;18.707;3.361;3.605;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56718186;0.033;18.711;3.334;3.562;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56718196;0.034;18.703;3.377;3.613;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56718206;0.033;18.774;3.349;3.581;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56718216;0.033;18.704;3.365;3.615;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.59;
56718226;0.033;18.656;3.381;3.591;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.59;
56718236;0.033;18.735;3.385;3.595;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.59;
56718246;0.033;18.637;3.369;3.615;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.59;
56718256;0.033;18.625;3.306;3.528;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.59;
56718266;0.033;18.648;3.330;3.540;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.59;
56718276;0.034;18.660;3.337;3.576;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.59;
56718286;0.033;18.660;3.377;3.615;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.59;
56718296;0.034;18.664;3.302;3.560;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.59;
56718306;0.033;18.629;3.345;3.576;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.59;
56718316;0.033;18.742;3.361;3.576;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.62;
56718326;0.033;18.453;3.468;3.696;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.62;
56718336;0.034;18.247;3.385;3.628;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.62;
56718346;0.033;18.239;3.353;3.584;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.62;
56718356;0.034;18.314;3.417;3.644;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.62;
56718366;0.033;18.215;3.413;3.652;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.62;
56718376;0.033;18.227;3.389;3.628;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.62;
56718386;0.033;18.263;3.437;3.672;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.62;
56718396;0.034;18.255;3.389;3.612;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.62;
56718406;0.033;18.203;3.405;3.628;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.62;
56718416;0.034;18.201;3.369;3.582;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56718426;0.034;18.209;3.393;3.626;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56718436;0.034;18.185;3.389;3.634;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56718446;0.034;18.197;3.369;3.610;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56718456;0.034;18.272;3.461;3.674;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56718466;0.034;18.193;3.461;3.682;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56718476;0.034;18.193;3.401;3.626;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56718486;0.034;18.229;3.397;3.638;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56718496;0.034;18.193;3.389;3.634;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56718506;0.034;18.209;3.405;3.666;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56718516;0.033;18.212;3.370;3.637;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.65;
56718526;0.034;18.181;3.393;3.629;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.65;
56718536;0.032;18.177;3.342;3.585;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.65;
56718546;0.033;18.200;3.437;3.649;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.65;
56718556;0.033;18.299;3.366;3.589;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.65;
56718566;0.033;18.805;3.330;3.581;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.65;
56718576;0.034;18.722;3.362;3.629;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.65;
56718586;0.033;18.770;3.346;3.561;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.65;
56718596;0.033;18.762;3.346;3.581;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.65;
56718606;0.034;18.734;3.401;3.625;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.65;
56718616;0.038;18.707;3.352;3.577;31.1;31.1;31.1;31.1;0.94;12.49;12.63;12.61;
56718626;0.038;18.707;3.364;3.581;31.1;31.1;31.1;31.1;0.94;12.49;12.63;12.61;
56718636;0.038;18.648;3.436;3.637;31.1;31.1;31.1;31.1;0.94;12.49;12.63;12.61;
56718646;0.038;18.711;3.392;3.605;31.1;31.1;31.1;31.1;0.94;12.49;12.63;12.61;
56718656;0.038;18.699;3.329;3.538;31.1;31.1;31.1;31.1;0.94;12.49;12.63;12.61;
56718666;0.034;18.698;3.362;3.571;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56718676;0.034;18.828;3.330;3.591;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56718686;0.034;18.789;3.362;3.571;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56718696;0.034;18.729;3.393;3.619;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56718706;0.034;18.769;3.358;3.595;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56718716;0.034;18.816;3.314;3.528;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56718726;0.034;18.805;3.389;3.639;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56718736;0.034;18.714;3.330;3.563;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56718746;0.034;18.757;3.342;3.552;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56718756;0.034;18.777;3.354;3.595;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56718766;0.034;18.749;3.371;3.605;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.65;
56718776;0.034;18.785;3.343;3.573;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.65;
56718786;0.033;18.840;3.351;3.573;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.65;
56718796;0.034;18.409;3.446;3.689;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.65;
56718806;0.034;18.199;3.363;3.593;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.65;
56718816;0.034;18.238;3.399;3.621;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.65;
56718826;0.033;18.215;3.363;3.645;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.65;
56718836;0.034;18.266;3.518;3.748;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.65;
56718846;0.033;18.222;3.426;3.693;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.65;
56718856;0.033;18.250;3.415;3.681;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.65;
56718866;0.034;18.247;3.399;3.606;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.60;
56718876;0.034;18.188;3.411;3.634;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.60;
56718886;0.034;18.152;3.315;3.535;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.60;
56718896;0.034;18.196;3.379;3.594;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.60;
56718906;0.034;18.294;3.379;3.610;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.60;
56718916;0.034;18.239;3.371;3.602;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.60;
56718926;0.034;18.259;3.331;3.579;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.60;
56718936;0.034;18.370;3.403;3.614;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.60;
56718946;0.034;18.306;3.450;3.662;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.60;
56718956;0.034;18.283;3.411;3.610;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.60;
56718966;0.034;18.153;3.415;3.640;31.1;31.1;31.1;31.1;0.89;12.46;12.61;12.62;
56718976;0.034;18.153;3.383;3.616;31.1;31.1;31.1;31.1;0.89;12.46;12.61;12.62;
56718986;0.034;18.153;3.454;3.692;31.1;31.1;31.1;31.1;0.89;12.46;12.61;12.62;
56718996;0.034;18.130;3.391;3.628;31.1;31.1;31.1;31.1;0.89;12.46;12.61;12.62;
56719006;0.034;18.189;3.470;3.700;31.1;31.1;31.1;31.1;0.89;12.46;12.61;12.62;
56719016;0.034;18.177;3.498;3.703;31.1;31.1;31.1;31.1;0.89;12.46;12.61;12.62;
56719026;0.034;18.425;3.454;3.715;31.1;31.1;31.1;31.1;0.89;12.46;12.61;12.62;
56719036;0.034;18.716;3.391;3.608;31.1;31.1;31.1;31.1;0.89;12.46;12.61;12.62;
56719046;0.034;18.641;3.403;3.640;31.1;31.1;31.1;31.1;0.89;12.46;12.61;12.62;
56719056;0.034;18.665;3.422;3.632;31.1;31.1;31.1;31.1;0.89;12.46;12.61;12.62;
56719066;0.034;18.762;3.359;3.564;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56719076;0.034;18.723;3.311;3.576;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56719086;0.034;18.731;3.374;3.603;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56719096;0.034;18.711;3.370;3.587;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56719106;0.034;18.747;3.331;3.564;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56719116;0.034;18.755;3.394;3.599;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56719126;0.034;18.664;3.370;3.595;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56719136;0.034;18.755;3.331;3.560;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56719146;0.034;18.833;3.291;3.532;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56719156;0.034;18.695;3.339;3.572;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56719166;0.033;18.770;3.323;3.574;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56719176;0.034;18.707;3.347;3.574;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56719186;0.034;18.718;3.363;3.610;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56719196;0.034;18.770;3.371;3.598;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56719206;0.034;18.770;3.319;3.574;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56719216;0.033;18.730;3.405;3.653;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.61;
56719226;0.033;18.900;3.358;3.605;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.61;
56719236;0.033;18.845;3.338;3.593;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.61;
56719246;0.033;18.793;3.401;3.625;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.61;
56719256;0.033;18.793;3.405;3.657;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.61;
56719266;0.033;18.240;3.457;3.677;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.61;
56719276;0.033;18.260;3.461;3.673;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.61;
56719286;0.033;18.291;3.417;3.653;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.61;
56719296;0.033;18.279;3.493;3.716;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.61;
56719306;0.033;18.188;3.358;3.585;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.61;
56719316;0.038;18.210;3.393;3.620;31.1;31.1;31.1;31.1;0.94;12.49;12.56;12.58;
56719326;0.037;18.210;3.385;3.624;31.1;31.1;31.1;31.1;0.94;12.49;12.56;12.58;
56719336;0.038;18.218;3.389;3.604;31.1;31.1;31.1;31.1;0.94;12.49;12.56;12.58;
56719346;0.038;18.155;3.345;3.557;31.1;31.1;31.1;31.1;0.94;12.49;12.56;12.58;
56719356;0.038;18.183;3.325;3.557;31.1;31.1;31.1;31.1;0.94;12.49;12.56;12.58;
56719366;0.038;18.262;3.393;3.636;31.1;31.1;31.1;31.1;0.94;12.49;12.56;12.58;
56719376;0.038;18.202;3.393;3.624;31.1;31.1;31.1;31.1;0.94;12.49;12.56;12.58;
56719386;0.038;18.167;3.333;3.561;31.1;31.1;31.1;31.1;0.94;12.49;12.56;12.58;
56719396;0.038;18.242;3.357;3.596;31.1;31.1;31.1;31.1;0.94;12.49;12.56;12.58;
56719406;0.038;18.210;3.432;3.644;31.1;31.1;31.1;31.1;0.94;12.49;12.56;12.58;
56719416;0.033;18.323;3.484;3.712;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56719426;0.034;18.275;3.472;3.708;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56719436;0.034;18.260;3.472;3.689;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56719446;0.034;18.295;3.445;3.685;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56719456;0.034;18.291;3.520;3.744;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56719466;0.034;18.287;3.504;3.740;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56719476;0.034;18.264;3.393;3.625;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56719486;0.034;18.268;3.413;3.633;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56719496;0.034;18.540;3.453;3.712;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56719506;0.034;18.817;3.341;3.550;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56719516;0.033;18.747;3.356;3.571;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
56719526;0.034;18.774;3.443;3.654;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
56719536;0.034;18.739;3.380;3.610;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
56719546;0.033;18.731;3.336;3.555;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
56719556;0.033;18.794;3.336;3.614;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
56719566;0.033;18.735;3.415;3.634;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
56719576;0.033;18.751;3.419;3.666;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
56719586;0.034;18.774;3.387;3.614;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
56719596;0.033;18.684;3.360;3.575;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
56719606;0.034;18.735;3.340;3.582;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
56719616;0.034;18.718;3.346;3.556;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.59;
56719626;0.034;18.711;3.334;3.560;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.59;
56719636;0.034;18.715;3.346;3.564;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.59;
56719646;0.034;18.774;3.318;3.520;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.59;
56719656;0.034;18.746;3.346;3.580;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.59;
56719666;0.033;18.797;3.409;3.627;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.59;
56719676;0.034;18.730;3.362;3.599;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.59;
56719686;0.034;18.715;3.378;3.603;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.59;
56719696;0.034;18.971;3.318;3.544;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.59;
56719706;0.034;18.711;3.326;3.568;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.59;
56719716;0.035;18.742;3.310;3.567;31.1;31.1;31.1;31.1;0.90;12.52;12.59;12.60;
56719726;0.035;18.766;3.314;3.551;31.1;31.1;31.1;31.1;0.90;12.52;12.59;12.60;
56719736;0.035;18.343;3.480;3.725;31.1;31.1;31.1;31.1;0.90;12.52;12.59;12.60;
56719746;0.035;18.260;3.437;3.650;31.1;31.1;31.1;31.1;0.90;12.52;12.59;12.60;
56719756;0.035;18.283;3.437;3.650;31.1;31.1;31.1;31.1;0.90;12.52;12.59;12.60;
56719766;0.034;18.266;3.414;3.636;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.66;
56719776;0.034;18.278;3.410;3.636;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.66;
56719786;0.034;18.302;3.442;3.672;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.66;
56719796;0.033;18.250;3.398;3.616;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.66;
56719806;0.034;18.250;3.382;3.628;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.66;
56719816;0.034;18.254;3.402;3.624;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.66;
56719826;0.034;18.246;3.366;3.608;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.66;
56719836;0.034;18.262;3.362;3.600;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.66;
56719846;0.034;18.254;3.438;3.672;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.66;
56719856;0.034;18.258;3.382;3.648;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.66;
56719866;0.034;18.275;3.413;3.650;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56719876;0.034;18.235;3.389;3.634;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56719886;0.034;18.291;3.338;3.610;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56719896;0.034;18.200;3.326;3.578;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56719906;0.034;18.200;3.306;3.551;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56719916;0.033;18.259;3.346;3.598;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56719926;0.034;18.271;3.445;3.654;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56719936;0.034;18.263;3.401;3.642;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56719946;0.034;18.318;3.429;3.694;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56719956;0.034;18.263;3.477;3.702;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56719966;0.032;18.733;3.350;3.582;31.1;31.1;31.1;31.1;0.87;12.54;12.62;12.64;
56719976;0.033;18.729;3.362;3.598;31.1;31.1;31.1;31.1;0.87;12.54;12.62;12.64;
56719986;0.033;18.781;3.306;3.539;31.1;31.1;31.1;31.1;0.87;12.54;12.62;12.64;
56719996;0.033;18.757;3.302;3.543;31.1;31.1;31.1;31.1;0.87;12.54;12.62;12.64;
56720006;0.033;18.753;3.306;3.551;31.1;31.1;31.1;31.1;0.87;12.54;12.62;12.64;
56720016;0.032;18.749;3.322;3.531;31.1;31.1;31.1;31.1;0.87;12.54;12.62;12.64;
56720026;0.033;18.860;3.326;3.582;31.1;31.1;31.1;31.1;0.87;12.54;12.62;12.64;
56720036;0.033;18.773;3.413;3.626;31.1;31.1;31.1;31.1;0.87;12.54;12.62;12.64;
56720046;0.032;18.765;3.382;3.618;31.1;31.1;31.1;31.1;0.87;12.54;12.62;12.64;
56720056;0.033;18.876;3.389;3.630;31.1;31.1;31.1;31.1;0.87;12.54;12.62;12.64;
56720066;0.034;18.565;3.359;3.610;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56720076;0.034;18.561;3.410;3.622;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56720086;0.034;18.596;3.374;3.618;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56720096;0.034;18.596;3.359;3.610;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56720106;0.034;18.581;3.347;3.579;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56720116;0.034;18.541;3.335;3.575;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56720126;0.034;18.506;3.359;3.586;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56720136;0.034;18.482;3.355;3.582;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56720146;0.034;18.462;3.347;3.575;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56720156;0.034;18.486;3.343;3.579;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56720166;0.035;18.567;3.348;3.570;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.61;
56720176;0.035;18.524;3.340;3.574;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.61;
56720186;0.035;18.516;3.328;3.554;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.61;
56720196;0.035;18.651;3.352;3.566;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.61;
56720206;0.035;18.564;3.360;3.597;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.61;
56720216;0.035;18.591;3.372;3.581;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.61;
56720226;0.035;18.548;3.348;3.589;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.61;
56720236;0.035;18.504;3.340;3.581;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.61;
56720246;0.035;18.350;3.404;3.641;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.61;
56720256;0.035;18.263;3.396;3.641;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.61;
56720266;0.034;18.264;3.399;3.615;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56720276;0.034;18.260;3.355;3.603;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56720286;0.034;18.228;3.391;3.639;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56720296;0.033;18.228;3.359;3.607;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56720306;0.034;18.283;3.391;3.639;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56720316;0.033;18.225;3.366;3.629;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.61;
56720326;0.034;18.272;3.370;3.617;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.61;
56720336;0.033;18.241;3.426;3.641;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.61;
56720346;0.033;18.233;3.394;3.633;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.61;
56720356;0.034;18.256;3.382;3.617;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.61;
56720366;0.034;18.209;3.382;3.625;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.61;
56720376;0.033;18.217;3.382;3.633;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.61;
56720386;0.034;18.256;3.398;3.609;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.61;
56720396;0.033;18.213;3.386;3.593;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.61;
56720406;0.034;18.229;3.382;3.645;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.61;
56720416;0.034;18.277;3.411;3.638;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56720426;0.033;18.273;3.411;3.638;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56720436;0.034;18.297;3.407;3.658;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56720446;0.034;18.285;3.363;3.614;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56720456;0.034;18.265;3.399;3.626;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56720466;0.034;18.321;3.383;3.614;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56720476;0.034;18.273;3.375;3.602;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56720486;0.034;18.265;3.419;3.634;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56720496;0.034;18.273;3.379;3.618;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56720506;0.034;18.257;3.403;3.642;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56720516;0.034;18.213;3.405;3.633;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56720526;0.033;18.288;3.373;3.601;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56720536;0.033;18.517;3.349;3.577;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56720546;0.033;18.537;3.345;3.589;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56720556;0.033;18.553;3.330;3.570;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56720566;0.034;18.545;3.341;3.605;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56720576;0.033;18.636;3.322;3.574;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56720586;0.033;18.517;3.373;3.593;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56720596;0.033;18.541;3.365;3.581;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56720606;0.034;18.529;3.345;3.581;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56720616;0.033;18.552;3.359;3.569;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56720626;0.033;18.524;3.335;3.584;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56720636;0.033;18.572;3.319;3.565;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56720646;0.033;18.524;3.351;3.608;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56720656;0.034;18.627;3.359;3.592;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56720666;0.034;18.521;3.367;3.572;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56720676;0.033;18.639;3.335;3.576;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56720686;0.033;18.584;3.323;3.572;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56720696;0.033;18.509;3.327;3.565;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56720706;0.034;18.521;3.327;3.565;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56720716;0.034;18.675;3.375;3.595;31.1;31.1;31.1;31.1;0.89;12.60;12.67;12.67;
56720726;0.034;18.639;3.363;3.611;31.1;31.1;31.1;31.1;0.89;12.60;12.67;12.67;
56720736;0.034;18.631;3.383;3.619;31.1;31.1;31.1;31.1;0.89;12.60;12.67;12.67;
56720746;0.034;18.754;3.383;3.603;31.1;31.1;31.1;31.1;0.89;12.60;12.67;12.67;
56720756;0.034;18.659;3.351;3.587;31.1;31.1;31.1;31.1;0.89;12.60;12.67;12.67;
56720766;0.034;18.663;3.363;3.583;31.1;31.1;31.1;31.1;0.89;12.60;12.67;12.67;
56720776;0.034;18.683;3.391;3.619;31.1;31.1;31.1;31.1;0.89;12.60;12.67;12.67;
56720786;0.034;18.635;3.399;3.639;31.1;31.1;31.1;31.1;0.89;12.60;12.67;12.67;
56720796;0.034;18.703;3.391;3.603;31.1;31.1;31.1;31.1;0.89;12.60;12.67;12.67;
56720806;0.033;18.663;3.411;3.623;31.1;31.1;31.1;31.1;0.89;12.60;12.67;12.67;
56720816;0.034;18.502;3.364;3.594;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56720826;0.033;18.466;3.376;3.571;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56720836;0.033;18.182;3.400;3.646;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56720846;0.033;18.198;3.416;3.658;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56720856;0.033;18.194;3.384;3.606;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56720866;0.033;18.255;3.428;3.651;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56720876;0.033;18.255;3.384;3.615;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56720886;0.033;18.247;3.388;3.639;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56720896;0.034;18.223;3.364;3.619;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56720906;0.034;18.243;3.344;3.567;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56720916;0.034;18.235;3.376;3.619;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56720926;0.033;18.192;3.320;3.575;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56720936;0.034;18.318;3.372;3.583;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56720946;0.033;18.255;3.348;3.607;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56720956;0.034;18.310;3.412;3.635;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56720966;0.034;18.370;3.399;3.616;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56720976;0.033;18.389;3.415;3.660;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56720986;0.034;18.298;3.458;3.660;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56720996;0.033;18.310;3.391;3.612;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56721006;0.033;18.263;3.399;3.624;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56721016;0.034;18.287;3.371;3.596;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56721026;0.033;18.279;3.407;3.608;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56721036;0.034;18.279;3.395;3.632;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56721046;0.034;18.322;3.387;3.616;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56721056;0.033;18.247;3.383;3.604;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56721066;0.034;18.273;3.354;3.595;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.63;
56721076;0.034;18.325;3.397;3.627;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.63;
56721086;0.034;18.273;3.354;3.599;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.63;
56721096;0.034;18.261;3.370;3.591;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.63;
56721106;0.034;18.305;3.342;3.623;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.63;
56721116;0.034;18.467;3.350;3.575;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.63;
56721126;0.034;18.650;3.346;3.595;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.63;
56721136;0.034;18.622;3.334;3.571;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.63;
56721146;0.034;18.614;3.362;3.599;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.63;
56721156;0.034;18.622;3.358;3.591;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.63;
56721166;0.035;18.494;3.356;3.562;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.61;
56721176;0.034;18.486;3.392;3.625;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.61;
56721186;0.034;18.565;3.364;3.597;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.61;
56721196;0.035;18.533;3.400;3.613;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.61;
56721206;0.035;18.498;3.352;3.601;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.61;
56721216;0.035;18.549;3.321;3.546;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.61;
56721226;0.035;18.510;3.333;3.554;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.61;
56721236;0.035;18.561;3.356;3.577;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.61;
56721246;0.034;18.529;3.364;3.585;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.61;
56721256;0.035;18.569;3.372;3.585;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.61;
56721266;0.038;18.541;3.353;3.599;31.1;31.1;31.1;31.1;0.94;12.50;12.56;12.63;
56721276;0.038;18.529;3.341;3.587;31.1;31.1;31.1;31.1;0.94;12.50;12.56;12.63;
56721286;0.038;18.529;3.345;3.591;31.1;31.1;31.1;31.1;0.94;12.50;12.56;12.63;
56721296;0.038;18.596;3.333;3.571;31.1;31.1;31.1;31.1;0.94;12.50;12.56;12.63;
56721306;0.037;18.518;3.325;3.575;31.1;31.1;31.1;31.1;0.94;12.50;12.56;12.63;
56721316;0.038;18.494;3.357;3.611;31.1;31.1;31.1;31.1;0.94;12.50;12.56;12.63;
56721326;0.038;18.608;3.325;3.567;31.1;31.1;31.1;31.1;0.94;12.50;12.56;12.63;
56721336;0.038;18.502;3.321;3.575;31.1;31.1;31.1;31.1;0.94;12.50;12.56;12.63;
56721346;0.038;18.478;3.321;3.567;31.1;31.1;31.1;31.1;0.94;12.50;12.56;12.63;
56721356;0.038;18.569;3.345;3.575;31.1;31.1;31.1;31.1;0.94;12.50;12.56;12.63;
56721366;0.033;18.587;3.310;3.567;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56721376;0.034;18.630;3.370;3.583;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56721386;0.033;18.579;3.382;3.615;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56721396;0.033;18.595;3.386;3.607;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56721406;0.033;18.630;3.386;3.607;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56721416;0.034;18.473;3.365;3.581;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56721426;0.033;18.260;3.389;3.637;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56721436;0.034;18.295;3.361;3.613;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56721446;0.034;18.291;3.421;3.637;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56721456;0.034;18.279;3.429;3.677;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56721466;0.034;18.260;3.381;3.601;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56721476;0.034;18.228;3.310;3.562;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56721486;0.034;18.236;3.302;3.522;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56721496;0.034;18.236;3.302;3.538;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56721506;0.034;18.216;3.306;3.522;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56721516;0.034;18.256;3.301;3.534;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.61;
56721526;0.034;18.240;3.313;3.550;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.61;
56721536;0.034;18.718;3.460;3.685;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.61;
56721546;0.034;18.951;3.556;3.796;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.61;
56721556;0.033;19.912;3.472;3.704;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.61;
56721566;0.034;19.450;3.559;3.792;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.61;
56721576;0.034;20.861;3.695;3.982;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.61;
56721586;0.034;20.873;3.703;3.990;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.61;
56721596;0.034;21.035;3.711;4.014;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.61;
56721606;0.034;22.130;3.767;4.061;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.61;
56721616;0.038;21.628;3.747;4.053;31.1;31.1;31.1;31.1;0.94;12.52;12.58;12.61;
56721626;0.038;22.031;3.648;3.938;31.1;31.1;31.1;31.1;0.94;12.52;12.58;12.61;
56721636;0.037;21.620;3.700;4.010;31.1;31.1;31.1;31.1;0.94;12.52;12.58;12.61;
56721646;0.038;21.529;3.656;3.970;31.1;31.1;31.1;31.1;0.94;12.52;12.58;12.61;
56721656;0.038;22.280;3.711;4.002;31.1;31.1;31.1;31.1;0.94;12.52;12.58;12.61;
56721666;0.038;22.043;3.739;4.026;31.1;31.1;31.1;31.1;0.94;12.52;12.58;12.61;
56721676;0.038;21.217;3.624;3.954;31.1;31.1;31.1;31.1;0.94;12.52;12.58;12.61;
56721686;0.038;20.446;3.787;4.081;31.1;31.1;31.1;31.1;0.94;12.52;12.58;12.61;
56721696;0.038;19.390;3.545;3.859;31.1;31.1;31.1;31.1;0.94;12.52;12.58;12.61;
56721706;0.038;17.054;3.589;3.883;31.1;31.1;31.1;31.1;0.94;12.52;12.58;12.61;
56721716;0.032;19.462;3.639;3.931;31.1;31.1;31.1;31.1;0.87;12.56;12.67;12.65;
56721726;0.033;14.544;3.511;3.792;31.1;31.1;31.1;31.1;0.87;12.56;12.67;12.65;
56721736;0.032;19.173;3.519;3.677;31.1;31.1;31.1;31.1;0.87;12.56;12.67;12.65;
56721746;0.032;19.629;3.551;3.740;31.1;31.1;31.1;31.1;0.87;12.56;12.67;12.65;
56721756;0.033;20.204;3.583;3.729;31.1;31.1;31.1;31.1;0.87;12.56;12.67;12.65;
56721766;0.032;19.974;3.551;3.721;31.1;31.1;31.1;31.1;0.87;12.56;12.67;12.65;
56721776;0.032;20.263;3.611;3.844;31.1;31.1;31.1;31.1;0.87;12.56;12.67;12.65;
56721786;0.033;21.116;3.623;3.880;31.1;31.1;31.1;31.1;0.87;12.56;12.67;12.65;
56721796;0.033;21.029;3.575;3.848;31.1;31.1;31.1;31.1;0.87;12.56;12.67;12.65;
56721806;0.032;20.291;3.515;3.796;31.1;31.1;31.1;31.1;0.87;12.56;12.67;12.65;
56721816;0.034;21.493;3.601;3.871;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
56721826;0.034;21.209;3.609;3.863;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
56721836;0.034;20.311;3.558;3.815;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
56721846;0.034;21.035;3.570;3.839;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
56721856;0.034;20.837;3.574;3.839;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
56721866;0.034;20.703;3.574;3.839;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
56721876;0.034;21.770;3.597;3.883;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
56721886;0.034;21.205;3.661;3.915;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
56721896;0.034;20.311;3.665;3.895;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
56721906;0.034;20.703;3.609;3.847;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
56721916;0.033;21.744;3.674;3.953;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56721926;0.033;22.441;3.662;3.969;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56721936;0.033;22.093;3.602;3.937;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56721946;0.033;22.532;3.598;3.917;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56721956;0.033;20.846;3.674;3.921;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56721966;0.033;20.641;3.586;3.850;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56721976;0.033;22.014;3.590;3.865;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56721986;0.033;21.887;3.543;3.877;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56721996;0.033;22.287;3.749;4.036;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56722006;0.034;22.148;3.602;3.889;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56722016;0.034;22.544;3.655;3.974;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.67;
56722026;0.034;22.528;3.619;3.918;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.67;
56722036;0.034;21.559;3.747;4.018;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.67;
56722046;0.034;20.732;3.647;3.930;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.67;
56722056;0.034;22.132;3.591;3.898;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.67;
56722066;0.034;20.745;3.687;3.997;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56722076;0.034;22.894;3.746;4.064;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56722086;0.033;23.553;3.750;4.040;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56722096;0.033;20.899;3.611;3.933;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56722106;0.033;22.961;3.972;4.267;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56722116;0.033;21.045;3.711;4.024;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56722126;0.034;23.585;3.945;4.227;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56722136;0.034;22.056;3.834;4.151;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56722146;0.033;21.918;3.889;4.199;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56722156;0.034;23.454;3.901;4.195;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56722166;0.033;24.246;3.948;4.210;31.1;31.1;31.1;31.1;0.87;12.59;12.65;12.65;
56722176;0.033;21.049;3.868;4.118;31.1;31.1;31.1;31.1;0.87;12.59;12.65;12.65;
56722186;0.032;18.624;3.601;3.852;31.1;31.1;31.1;31.1;0.87;12.59;12.65;12.65;
56722196;0.033;18.210;3.585;3.820;31.1;31.1;31.1;31.1;0.87;12.59;12.65;12.65;
56722206;0.033;17.960;3.629;3.888;31.1;31.1;31.1;31.1;0.87;12.59;12.65;12.65;
56722216;0.033;17.837;3.553;3.800;31.1;31.1;31.1;31.1;0.87;12.59;12.65;12.65;
56722226;0.033;17.713;3.581;3.828;31.1;31.1;31.1;31.1;0.87;12.59;12.65;12.65;
56722236;0.033;17.530;3.446;3.673;31.1;31.1;31.1;31.1;0.87;12.59;12.65;12.65;
56722246;0.033;16.699;3.430;3.677;31.1;31.1;31.1;31.1;0.87;12.59;12.65;12.65;
56722256;0.033;18.290;3.494;3.732;31.1;31.1;31.1;31.1;0.87;12.59;12.65;12.65;
56722266;0.034;19.307;3.566;3.833;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.59;
56722276;0.034;21.481;3.792;4.122;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.59;
56722286;0.033;21.418;3.804;4.098;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.59;
56722296;0.034;21.039;3.820;4.078;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.59;
56722306;0.034;20.877;3.836;4.094;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.59;
56722316;0.034;21.426;3.876;4.185;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.59;
56722326;0.034;19.892;3.872;4.162;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.59;
56722336;0.034;21.161;3.828;4.134;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.59;
56722346;0.034;20.588;3.725;4.015;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.59;
56722356;0.034;22.798;3.764;4.035;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.59;
56722366;0.033;22.992;3.838;4.188;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
56722376;0.033;24.102;4.056;4.347;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
56722386;0.034;20.639;3.783;4.081;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
56722396;0.033;21.521;3.819;4.092;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
56722406;0.033;20.861;3.608;3.834;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
56722416;0.033;19.536;3.537;3.795;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
56722426;0.034;21.343;3.545;3.815;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
56722436;0.033;21.675;3.545;3.823;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
56722446;0.033;21.560;3.569;3.862;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
56722456;0.033;19.604;3.632;3.902;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
56722466;0.033;19.664;3.627;3.897;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.68;
56722476;0.034;19.117;3.735;4.005;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.68;
56722486;0.034;22.121;3.611;3.925;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.68;
56722496;0.034;22.058;3.635;3.917;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.68;
56722506;0.033;22.082;3.651;3.961;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.68;
56722516;0.034;21.677;3.631;3.913;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.68;
56722526;0.034;21.729;3.619;3.917;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.68;
56722536;0.034;21.313;3.611;3.901;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.68;
56722546;0.033;21.289;3.595;3.893;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.68;
56722556;0.034;21.499;3.615;3.893;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.68;
56722566;0.034;21.687;3.589;3.873;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.64;
56722576;0.034;21.245;3.617;3.841;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.64;
56722586;0.034;20.574;3.585;3.837;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.64;
56722596;0.034;21.521;3.661;3.940;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.64;
56722606;0.034;21.781;3.601;3.877;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.64;
56722616;0.033;22.173;3.679;3.967;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
56722626;0.033;21.020;3.659;3.982;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
56722636;0.033;20.770;3.575;3.907;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
56722646;0.033;22.113;3.663;4.010;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
56722656;0.034;22.672;3.647;3.986;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
56722666;0.033;24.123;3.715;3.998;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
56722676;0.034;23.029;3.671;3.998;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
56722686;0.033;22.589;3.699;4.002;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
56722696;0.033;21.479;3.635;3.903;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
56722706;0.034;20.810;3.571;3.843;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
56722716;0.033;19.685;3.422;3.667;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.63;
56722726;0.033;19.732;3.418;3.643;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.63;
56722736;0.033;21.036;3.549;3.814;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.63;
56722746;0.034;20.201;3.497;3.782;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.63;
56722756;0.033;19.196;3.537;3.814;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.63;
56722766;0.033;16.911;3.339;3.595;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.63;
56722776;0.034;20.110;3.529;3.834;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.63;
56722786;0.033;20.551;3.573;3.869;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.63;
56722796;0.033;21.339;3.569;3.850;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.63;
56722806;0.034;20.197;3.529;3.810;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.63;
56722816;0.034;20.767;3.539;3.822;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.58;
56722826;0.034;21.078;3.559;3.850;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.58;
56722836;0.034;20.743;3.527;3.814;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.58;
56722846;0.034;20.038;3.511;3.818;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.58;
56722856;0.034;20.609;3.507;3.778;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.58;
56722866;0.034;18.735;3.476;3.735;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.58;
56722876;0.034;18.566;3.444;3.711;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.58;
56722886;0.034;17.830;3.515;3.755;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.58;
56722896;0.034;18.401;3.531;3.798;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.58;
56722906;0.034;14.822;3.555;3.786;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.58;
56722916;0.034;18.079;3.665;3.889;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56722926;0.034;20.425;3.669;3.925;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56722936;0.034;18.766;3.494;3.842;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56722946;0.034;19.149;3.347;3.583;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56722956;0.034;21.116;3.323;3.587;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56722966;0.034;21.183;3.355;3.603;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56722976;0.034;19.986;3.697;4.012;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56722986;0.034;22.376;3.776;4.044;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56722996;0.034;24.517;3.597;3.818;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56723006;0.034;24.782;3.542;3.782;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56723016;0.034;21.055;3.606;3.826;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56723026;0.034;21.047;3.487;3.738;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56723036;0.034;21.418;3.539;3.826;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56723046;0.034;22.602;3.459;3.846;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56723056;0.034;22.192;3.475;3.842;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56723066;0.034;21.884;3.483;3.842;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56723076;0.034;21.178;3.527;3.842;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56723086;0.034;21.063;3.483;3.810;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56723096;0.034;21.829;3.507;3.782;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56723106;0.034;21.777;3.455;3.818;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56723116;0.037;22.628;3.576;3.922;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.62;
56723126;0.037;21.983;3.513;3.850;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.62;
56723136;0.037;22.126;3.501;3.819;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.62;
56723146;0.037;20.683;3.489;3.787;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.62;
56723156;0.037;20.086;3.529;3.886;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.62;
56723166;0.038;20.398;3.479;3.887;31.1;31.1;31.1;31.1;0.95;12.48;12.60;12.61;
56723176;0.038;19.968;3.626;3.903;31.1;31.1;31.1;31.1;0.95;12.48;12.60;12.61;
56723186;0.038;19.850;3.499;3.804;31.1;31.1;31.1;31.1;0.95;12.48;12.60;12.61;
56723196;0.037;20.366;3.547;3.927;31.1;31.1;31.1;31.1;0.95;12.48;12.60;12.61;
56723206;0.039;19.953;3.523;3.895;31.1;31.1;31.1;31.1;0.95;12.48;12.60;12.61;
56723216;0.038;19.925;3.511;3.887;31.1;31.1;31.1;31.1;0.95;12.48;12.60;12.61;
56723226;0.038;20.146;3.547;3.938;31.1;31.1;31.1;31.1;0.95;12.48;12.60;12.61;
56723236;0.038;19.759;3.555;3.938;31.1;31.1;31.1;31.1;0.95;12.48;12.60;12.61;
56723246;0.038;19.763;3.670;3.978;31.1;31.1;31.1;31.1;0.95;12.48;12.60;12.61;
56723256;0.039;19.783;3.614;3.903;31.1;31.1;31.1;31.1;0.95;12.48;12.60;12.61;
56723266;0.034;23.684;3.627;3.892;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56723276;0.034;22.547;3.754;4.003;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56723286;0.034;22.192;3.762;4.018;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56723296;0.034;21.489;3.857;4.058;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56723306;0.034;21.651;3.802;4.050;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56723316;0.034;22.815;3.734;4.007;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56723326;0.034;22.705;3.734;3.999;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56723336;0.034;22.729;3.766;4.034;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56723346;0.034;22.559;3.770;4.034;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56723356;0.034;22.531;3.818;4.066;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56723366;0.034;22.420;3.752;4.018;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
56723376;0.034;21.933;3.807;4.062;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
56723386;0.034;22.590;3.907;4.174;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
56723396;0.034;22.301;3.835;4.102;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
56723406;0.034;22.052;3.847;4.102;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
56723416;0.034;22.321;3.779;4.034;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
56723426;0.034;22.436;3.779;4.062;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
