20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56723436;0.034;22.843;3.807;4.066;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
56723446;0.033;22.297;3.779;4.022;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
56723456;0.034;22.677;3.803;4.070;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
56723466;0.033;24.395;3.733;3.954;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56723476;0.033;24.486;3.768;4.005;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56723486;0.034;24.467;3.729;3.973;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56723496;0.033;24.340;3.748;3.997;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56723506;0.033;23.936;3.796;4.073;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56723516;0.033;23.924;3.800;4.057;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56723526;0.033;23.517;3.816;4.053;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56723536;0.033;23.600;3.780;4.009;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56723546;0.033;23.786;3.772;4.025;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56723556;0.033;24.075;3.740;3.946;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56723566;0.037;24.106;3.691;3.987;31.1;31.1;31.1;31.1;0.94;12.49;12.59;12.60;
56723576;0.038;23.976;3.885;4.129;31.1;31.1;31.1;31.1;0.94;12.49;12.59;12.60;
56723586;0.038;23.979;3.853;4.102;31.1;31.1;31.1;31.1;0.94;12.49;12.59;12.60;
56723596;0.038;23.940;3.810;4.086;31.1;31.1;31.1;31.1;0.94;12.49;12.59;12.60;
56723606;0.038;23.983;3.770;4.018;31.1;31.1;31.1;31.1;0.94;12.49;12.59;12.60;
56723616;0.038;24.035;3.734;3.963;31.1;31.1;31.1;31.1;0.94;12.49;12.59;12.60;
56723626;0.038;23.565;3.758;3.999;31.1;31.1;31.1;31.1;0.94;12.49;12.59;12.60;
56723636;0.038;24.287;3.774;4.030;31.1;31.1;31.1;31.1;0.94;12.49;12.59;12.60;
56723646;0.038;24.177;3.782;3.979;31.1;31.1;31.1;31.1;0.94;12.49;12.59;12.60;
56723656;0.038;23.901;3.758;3.995;31.1;31.1;31.1;31.1;0.94;12.49;12.59;12.60;
56723666;0.037;24.042;3.767;4.032;31.1;31.1;31.1;31.1;0.93;12.47;12.58;12.63;
56723676;0.037;23.952;3.755;4.012;31.1;31.1;31.1;31.1;0.93;12.47;12.58;12.63;
56723686;0.037;24.349;3.672;3.933;31.1;31.1;31.1;31.1;0.93;12.47;12.58;12.63;
56723696;0.036;24.404;3.743;3.985;31.1;31.1;31.1;31.1;0.93;12.47;12.58;12.63;
56723706;0.037;24.168;3.727;4.004;31.1;31.1;31.1;31.1;0.93;12.47;12.58;12.63;
56723716;0.034;24.099;3.765;4.005;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56723726;0.033;24.063;3.781;3.997;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56723736;0.034;24.261;3.745;3.981;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56723746;0.034;24.095;3.829;4.112;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56723756;0.034;22.694;3.825;4.069;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56723766;0.034;22.730;3.769;4.037;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56723776;0.034;20.957;3.729;3.965;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56723786;0.034;23.762;3.837;4.069;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56723796;0.034;24.059;3.829;4.065;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56723806;0.034;25.096;3.805;4.037;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56723816;0.033;24.209;3.812;4.044;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.64;
56723826;0.034;24.470;3.792;4.044;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.64;
56723836;0.033;24.352;3.776;4.004;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.64;
56723846;0.033;25.317;3.804;4.032;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.64;
56723856;0.034;25.052;3.880;4.107;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.64;
56723866;0.034;25.301;3.832;4.055;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.64;
56723876;0.033;24.850;3.756;3.988;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.64;
56723886;0.033;24.704;3.752;3.976;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.64;
56723896;0.034;25.127;3.852;4.087;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.64;
56723906;0.034;25.183;3.872;4.099;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.64;
56723916;0.033;23.802;3.877;4.119;31.1;31.1;31.1;31.1;0.88;12.44;12.54;12.58;
56723926;0.034;25.097;3.822;4.036;31.1;31.1;31.1;31.1;0.88;12.44;12.54;12.58;
56723936;0.033;24.595;3.853;4.099;31.1;31.1;31.1;31.1;0.88;12.44;12.54;12.58;
56723946;0.032;24.984;3.735;3.948;31.1;31.1;31.1;31.1;0.88;12.44;12.54;12.58;
56723956;0.033;23.605;3.727;3.948;31.1;31.1;31.1;31.1;0.88;12.44;12.54;12.58;
56723966;0.033;23.774;3.679;3.901;31.1;31.1;31.1;31.1;0.88;12.44;12.54;12.58;
56723976;0.034;23.169;3.648;3.854;31.1;31.1;31.1;31.1;0.88;12.44;12.54;12.58;
56723986;0.033;22.855;3.632;3.873;31.1;31.1;31.1;31.1;0.88;12.44;12.54;12.58;
56723996;0.033;22.368;3.703;3.952;31.1;31.1;31.1;31.1;0.88;12.44;12.54;12.58;
56724006;0.034;22.333;3.687;3.952;31.1;31.1;31.1;31.1;0.88;12.44;12.54;12.58;
56724016;0.035;22.308;3.731;3.947;31.1;31.1;31.1;31.1;0.90;12.52;12.63;12.60;
56724026;0.035;21.845;3.691;3.896;31.1;31.1;31.1;31.1;0.90;12.52;12.63;12.60;
56724036;0.035;22.185;3.759;3.979;31.1;31.1;31.1;31.1;0.90;12.52;12.63;12.60;
56724046;0.035;22.015;3.778;3.991;31.1;31.1;31.1;31.1;0.90;12.52;12.63;12.60;
56724056;0.035;20.299;3.739;3.983;31.1;31.1;31.1;31.1;0.90;12.52;12.63;12.60;
56724066;0.034;21.228;3.790;4.026;31.1;31.1;31.1;31.1;0.90;12.52;12.63;12.60;
56724076;0.035;24.624;3.798;4.038;31.1;31.1;31.1;31.1;0.90;12.52;12.63;12.60;
56724086;0.035;23.355;3.774;3.983;31.1;31.1;31.1;31.1;0.90;12.52;12.63;12.60;
56724096;0.035;26.676;3.878;4.086;31.1;31.1;31.1;31.1;0.90;12.52;12.63;12.60;
56724106;0.035;26.557;3.806;4.038;31.1;31.1;31.1;31.1;0.90;12.52;12.63;12.60;
56724116;0.034;25.582;3.873;4.100;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56724126;0.034;25.701;3.818;4.061;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56724136;0.034;25.452;3.881;4.112;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56724146;0.034;25.479;3.810;4.017;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56724156;0.034;25.143;3.818;4.049;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56724166;0.034;25.313;3.857;4.073;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56724176;0.034;25.107;3.853;4.069;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56724186;0.034;25.408;3.869;4.069;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56724196;0.034;25.555;3.881;4.085;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56724206;0.034;25.586;3.873;4.124;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56724216;0.033;25.540;3.813;4.033;31.1;31.1;31.1;31.1;0.88;12.51;12.55;12.62;
56724226;0.033;25.366;3.777;4.009;31.1;31.1;31.1;31.1;0.88;12.51;12.55;12.62;
56724236;0.033;25.335;3.809;4.061;31.1;31.1;31.1;31.1;0.88;12.51;12.55;12.62;
56724246;0.033;25.425;3.821;4.053;31.1;31.1;31.1;31.1;0.88;12.51;12.55;12.62;
56724256;0.033;25.682;3.841;4.057;31.1;31.1;31.1;31.1;0.88;12.51;12.55;12.62;
56724266;0.034;25.502;3.833;4.076;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56724276;0.034;25.573;3.845;4.064;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56724286;0.034;25.233;3.868;4.084;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56724296;0.034;25.312;3.865;4.124;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56724306;0.034;25.328;3.825;4.040;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56724316;0.034;25.609;3.845;4.068;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56724326;0.033;25.403;3.876;4.108;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56724336;0.034;24.715;3.857;4.088;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56724346;0.034;24.948;3.817;4.036;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56724356;0.034;24.873;3.868;4.100;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56724366;0.033;24.763;3.855;4.073;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.62;
56724376;0.034;24.806;3.879;4.081;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.62;
56724386;0.033;24.952;3.811;4.049;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.62;
56724396;0.033;25.004;4.416;4.636;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.62;
56724406;0.033;24.691;4.237;4.470;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.62;
56724416;0.034;24.379;3.942;4.152;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.62;
56724426;0.034;24.672;3.871;4.108;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.62;
56724436;0.033;24.751;3.871;4.112;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.62;
56724446;0.033;25.573;3.990;4.227;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.62;
56724456;0.033;25.581;3.907;4.128;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.62;
56724466;0.033;25.061;3.910;4.140;31.1;31.1;31.1;31.1;0.88;12.54;12.57;12.62;
56724476;0.034;24.550;4.009;4.223;31.1;31.1;31.1;31.1;0.88;12.54;12.57;12.62;
56724486;0.034;24.487;4.219;4.462;31.1;31.1;31.1;31.1;0.88;12.54;12.57;12.62;
56724496;0.034;24.558;4.255;4.489;31.1;31.1;31.1;31.1;0.88;12.54;12.57;12.62;
56724506;0.034;22.962;4.263;4.458;31.1;31.1;31.1;31.1;0.88;12.54;12.57;12.62;
56724516;0.033;24.087;3.930;4.184;31.1;31.1;31.1;31.1;0.88;12.54;12.57;12.62;
56724526;0.033;24.174;3.950;4.180;31.1;31.1;31.1;31.1;0.88;12.54;12.57;12.62;
56724536;0.034;24.602;4.790;5.029;31.1;31.1;31.1;31.1;0.88;12.54;12.57;12.62;
56724546;0.033;24.316;4.061;4.287;31.1;31.1;31.1;31.1;0.88;12.54;12.57;12.62;
56724556;0.033;24.570;4.303;4.593;31.1;31.1;31.1;31.1;0.88;12.54;12.57;12.62;
56724566;0.034;24.498;4.305;4.556;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56724576;0.033;24.332;4.221;4.461;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56724586;0.034;24.190;4.007;4.222;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56724596;0.034;24.728;3.856;4.055;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56724606;0.034;24.696;3.780;4.016;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56724616;0.034;24.660;3.744;3.972;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56724626;0.034;24.605;3.776;4.012;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56724636;0.034;24.649;3.836;4.055;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56724646;0.034;24.593;3.852;4.055;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56724656;0.034;24.558;3.903;4.139;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56724666;0.034;24.497;3.913;4.133;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.61;
56724676;0.034;24.651;3.873;4.113;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.61;
56724686;0.034;24.572;4.107;4.315;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.61;
56724696;0.034;24.470;4.048;4.240;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.61;
56724706;0.033;24.343;4.020;4.216;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.61;
56724716;0.034;23.834;4.000;4.212;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.61;
56724726;0.034;23.091;3.905;4.129;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.61;
56724736;0.034;22.570;3.707;3.962;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.61;
56724746;0.034;22.751;3.722;3.990;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.61;
56724756;0.034;22.917;3.742;4.030;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.61;
56724766;0.033;22.732;3.804;4.063;31.1;31.1;31.1;31.1;0.88;12.51;12.66;12.64;
56724776;0.033;22.692;3.872;4.127;31.1;31.1;31.1;31.1;0.88;12.51;12.66;12.64;
56724786;0.033;22.198;3.888;4.107;31.1;31.1;31.1;31.1;0.88;12.51;12.66;12.64;
56724796;0.033;22.372;3.808;4.103;31.1;31.1;31.1;31.1;0.88;12.51;12.66;12.64;
56724806;0.034;22.739;3.836;4.079;31.1;31.1;31.1;31.1;0.88;12.51;12.66;12.64;
56724816;0.034;24.121;3.795;4.033;31.1;31.1;31.1;31.1;0.89;12.48;12.62;12.62;
56724826;0.033;24.157;3.787;4.033;31.1;31.1;31.1;31.1;0.89;12.48;12.62;12.62;
56724836;0.034;24.566;3.771;4.001;31.1;31.1;31.1;31.1;0.89;12.48;12.62;12.62;
56724846;0.034;24.432;3.748;3.969;31.1;31.1;31.1;31.1;0.89;12.48;12.62;12.62;
56724856;0.034;24.314;3.748;3.965;31.1;31.1;31.1;31.1;0.89;12.48;12.62;12.62;
56724866;0.034;24.224;3.680;3.942;31.1;31.1;31.1;31.1;0.89;12.48;12.62;12.62;
56724876;0.034;24.172;3.748;3.958;31.1;31.1;31.1;31.1;0.89;12.48;12.62;12.62;
56724886;0.034;23.274;3.736;3.965;31.1;31.1;31.1;31.1;0.89;12.48;12.62;12.62;
56724896;0.034;22.474;3.795;4.009;31.1;31.1;31.1;31.1;0.89;12.48;12.62;12.62;
56724906;0.034;22.029;3.755;3.989;31.1;31.1;31.1;31.1;0.89;12.48;12.62;12.62;
56724916;0.033;20.172;3.788;4.045;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.61;
56724926;0.034;20.397;3.819;4.049;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.61;
56724936;0.034;20.686;3.784;4.042;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.61;
56724946;0.033;20.409;3.776;4.010;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.61;
56724956;0.033;22.585;3.772;4.006;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.61;
56724966;0.033;20.381;3.768;4.022;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.61;
56724976;0.033;21.310;3.736;3.978;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.61;
56724986;0.033;20.686;3.724;3.970;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.61;
56724996;0.033;21.108;3.728;3.962;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.61;
56725006;0.033;22.917;3.728;3.958;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.61;
56725016;0.034;23.487;3.695;3.950;31.1;31.1;31.1;31.1;0.89;12.47;12.54;12.61;
56725026;0.034;23.022;3.723;3.966;31.1;31.1;31.1;31.1;0.89;12.47;12.54;12.61;
56725036;0.034;21.983;3.759;4.006;31.1;31.1;31.1;31.1;0.89;12.47;12.54;12.61;
56725046;0.034;25.459;3.778;4.010;31.1;31.1;31.1;31.1;0.89;12.47;12.54;12.61;
56725056;0.034;25.751;3.727;3.994;31.1;31.1;31.1;31.1;0.89;12.47;12.54;12.61;
56725066;0.034;22.644;3.755;4.014;31.1;31.1;31.1;31.1;0.89;12.47;12.54;12.61;
56725076;0.033;22.231;3.703;3.966;31.1;31.1;31.1;31.1;0.89;12.47;12.54;12.61;
56725086;0.034;22.389;3.715;3.974;31.1;31.1;31.1;31.1;0.89;12.47;12.54;12.61;
56725096;0.034;22.601;3.759;4.010;31.1;31.1;31.1;31.1;0.89;12.47;12.54;12.61;
56725106;0.034;22.719;3.731;3.986;31.1;31.1;31.1;31.1;0.89;12.47;12.54;12.61;
56725116;0.038;22.198;3.714;3.956;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.59;
56725126;0.038;22.151;3.738;3.956;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.59;
56725136;0.038;22.526;3.730;3.964;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.59;
56725146;0.038;23.044;3.794;4.047;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.59;
56725156;0.038;22.874;3.750;3.995;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.59;
56725166;0.038;20.982;3.750;4.003;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.59;
56725176;0.038;20.966;3.774;3.987;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.59;
56725186;0.038;21.148;3.786;4.015;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.59;
56725196;0.038;21.420;3.782;4.007;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.59;
56725206;0.037;22.558;3.762;3.995;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.59;
56725216;0.033;22.507;3.766;3.979;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.60;
56725226;0.033;22.032;3.742;3.995;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.60;
56725236;0.033;21.905;3.750;3.979;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.60;
56725246;0.034;20.777;3.730;3.963;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.60;
56725256;0.033;20.274;3.746;3.991;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.60;
56725266;0.033;21.925;3.794;4.050;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.60;
56725276;0.034;21.256;3.738;3.975;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.60;
56725286;0.033;21.224;3.718;3.975;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.60;
56725296;0.033;21.054;3.742;3.975;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.60;
56725306;0.033;21.165;3.738;3.971;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.60;
56725316;0.035;21.073;3.777;4.015;31.1;31.1;31.1;31.1;0.90;12.54;12.65;12.65;
56725326;0.034;21.089;3.737;3.991;31.1;31.1;31.1;31.1;0.90;12.54;12.65;12.65;
56725336;0.035;21.236;3.737;3.983;31.1;31.1;31.1;31.1;0.90;12.54;12.65;12.65;
56725346;0.035;21.402;3.725;3.979;31.1;31.1;31.1;31.1;0.90;12.54;12.65;12.65;
56725356;0.035;21.216;3.713;3.963;31.1;31.1;31.1;31.1;0.90;12.54;12.65;12.65;
56725366;0.035;24.744;3.868;4.103;31.1;31.1;31.1;31.1;0.90;12.54;12.65;12.65;
56725376;0.035;25.496;3.920;4.134;31.1;31.1;31.1;31.1;0.90;12.54;12.65;12.65;
56725386;0.035;25.615;3.872;4.075;31.1;31.1;31.1;31.1;0.90;12.54;12.65;12.65;
56725396;0.035;25.374;3.920;4.118;31.1;31.1;31.1;31.1;0.90;12.54;12.65;12.65;
56725406;0.035;24.863;3.892;4.111;31.1;31.1;31.1;31.1;0.90;12.54;12.65;12.65;
56725416;0.039;24.471;3.892;4.108;31.1;31.1;31.1;31.1;0.95;12.54;12.61;12.63;
56725426;0.039;23.964;3.852;4.088;31.1;31.1;31.1;31.1;0.95;12.54;12.61;12.63;
56725436;0.039;24.867;3.915;4.132;31.1;31.1;31.1;31.1;0.95;12.54;12.61;12.63;
56725446;0.038;24.411;3.876;4.100;31.1;31.1;31.1;31.1;0.95;12.54;12.61;12.63;
56725456;0.037;25.619;3.800;4.028;31.1;31.1;31.1;31.1;0.95;12.54;12.61;12.63;
56725466;0.038;25.023;3.803;4.024;31.1;31.1;31.1;31.1;0.94;12.48;12.62;12.63;
56725476;0.038;24.787;3.795;4.012;31.1;31.1;31.1;31.1;0.94;12.48;12.62;12.63;
56725486;0.038;24.535;3.831;4.032;31.1;31.1;31.1;31.1;0.94;12.48;12.62;12.63;
56725496;0.038;24.598;3.807;4.048;31.1;31.1;31.1;31.1;0.94;12.48;12.62;12.63;
56725506;0.038;21.312;3.775;4.032;31.1;31.1;31.1;31.1;0.94;12.48;12.62;12.63;
56725516;0.038;23.298;3.923;4.159;31.1;31.1;31.1;31.1;0.94;12.48;12.62;12.63;
56725526;0.038;23.767;3.883;4.147;31.1;31.1;31.1;31.1;0.94;12.48;12.62;12.63;
56725536;0.038;26.548;3.712;3.921;31.1;31.1;31.1;31.1;0.94;12.48;12.62;12.63;
56725546;0.038;26.265;3.791;4.004;31.1;31.1;31.1;31.1;0.94;12.48;12.62;12.63;
56725556;0.038;26.339;3.795;4.036;31.1;31.1;31.1;31.1;0.94;12.48;12.62;12.63;
56725566;0.034;26.607;3.775;3.997;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.63;
56725576;0.033;26.844;3.688;3.957;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.63;
56725586;0.033;26.583;3.664;3.921;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.63;
56725596;0.034;26.425;3.680;3.957;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.63;
56725606;0.034;26.124;3.763;4.036;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.63;
56725616;0.033;26.041;3.680;3.957;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.63;
56725626;0.034;26.480;3.696;3.929;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.63;
56725636;0.033;26.156;3.815;4.032;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.63;
56725646;0.033;26.227;3.882;4.100;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.63;
56725656;0.033;25.555;3.898;4.140;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.63;
56725666;0.034;24.865;3.929;4.163;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56725676;0.034;24.589;3.873;4.103;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56725686;0.034;24.450;3.869;4.075;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56725696;0.034;24.766;3.834;4.051;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56725706;0.033;25.138;3.798;4.036;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56725716;0.034;25.415;3.857;4.115;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56725726;0.034;25.162;3.889;4.155;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56725736;0.034;25.284;3.853;4.079;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56725746;0.034;25.261;3.778;4.040;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56725756;0.034;25.375;3.838;4.111;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56725766;0.033;25.283;3.958;4.225;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.67;
56725776;0.033;25.025;3.954;4.205;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.67;
56725786;0.034;24.962;3.982;4.233;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.67;
56725796;0.033;24.693;3.906;4.121;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.67;
56725806;0.033;24.938;4.005;4.237;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.67;
56725816;0.033;24.986;4.463;4.695;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.67;
56725826;0.034;25.318;3.950;4.181;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.67;
56725836;0.033;25.295;3.763;4.002;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.67;
56725846;0.033;25.445;3.826;4.057;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.67;
56725856;0.033;25.310;3.850;4.093;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.67;
56725866;0.034;25.039;3.853;4.077;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.62;
56725876;0.034;24.996;3.749;4.001;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.62;
56725886;0.034;25.138;3.801;4.041;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.62;
56725896;0.034;25.295;3.845;4.065;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.62;
56725906;0.034;25.126;3.888;4.132;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.62;
56725916;0.034;24.610;3.841;4.045;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.62;
56725926;0.034;24.338;3.845;4.073;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.62;
56725936;0.034;24.397;3.892;4.096;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.62;
56725946;0.034;24.566;3.892;4.144;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.62;
56725956;0.033;24.767;3.829;4.057;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.62;
56725966;0.034;24.766;3.765;3.975;31.1;31.1;31.1;31.1;0.89;12.52;12.65;12.65;
56725976;0.034;25.016;3.829;4.039;31.1;31.1;31.1;31.1;0.89;12.52;12.65;12.65;
56725986;0.034;25.043;3.868;4.083;31.1;31.1;31.1;31.1;0.89;12.52;12.65;12.65;
56725996;0.034;24.790;3.856;4.039;31.1;31.1;31.1;31.1;0.89;12.52;12.65;12.65;
56726006;0.034;24.853;3.801;4.007;31.1;31.1;31.1;31.1;0.89;12.52;12.65;12.65;
56726016;0.034;24.942;3.822;4.048;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.63;
56726026;0.034;23.913;4.000;4.271;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.63;
56726036;0.034;24.491;3.909;4.159;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.63;
56726046;0.034;24.229;3.826;4.080;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.63;
56726056;0.034;24.206;3.853;4.072;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.63;
56726066;0.034;24.922;3.877;4.124;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.63;
56726076;0.034;24.895;3.861;4.076;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.63;
56726086;0.033;24.792;3.818;4.040;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.63;
56726096;0.034;24.792;3.826;4.020;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.63;
56726106;0.034;24.895;3.841;4.072;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.63;
56726116;0.034;24.953;3.838;4.069;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.61;
56726126;0.034;24.783;3.818;4.049;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.61;
56726136;0.034;25.812;3.854;4.053;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.61;
56726146;0.034;25.210;3.894;4.097;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.61;
56726156;0.034;25.191;3.894;4.117;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.61;
56726166;0.034;24.554;3.914;4.113;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.61;
56726176;0.034;24.506;3.918;4.113;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.61;
56726186;0.034;24.550;3.906;4.129;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.61;
56726196;0.034;25.369;3.894;4.085;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.61;
56726206;0.034;25.341;3.830;4.065;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.61;
56726216;0.033;24.822;3.804;4.056;31.1;31.1;31.1;31.1;0.88;12.47;12.61;12.63;
56726226;0.033;24.916;3.796;4.028;31.1;31.1;31.1;31.1;0.88;12.47;12.61;12.63;
56726236;0.033;25.022;3.836;4.076;31.1;31.1;31.1;31.1;0.88;12.47;12.61;12.63;
56726246;0.033;25.298;3.808;4.020;31.1;31.1;31.1;31.1;0.88;12.47;12.61;12.63;
56726256;0.034;25.420;3.832;4.032;31.1;31.1;31.1;31.1;0.88;12.47;12.61;12.63;
56726266;0.034;24.904;3.832;4.044;31.1;31.1;31.1;31.1;0.88;12.47;12.61;12.63;
56726276;0.033;24.885;3.824;4.068;31.1;31.1;31.1;31.1;0.88;12.47;12.61;12.63;
56726286;0.033;24.546;3.868;4.112;31.1;31.1;31.1;31.1;0.88;12.47;12.61;12.63;
56726296;0.033;24.668;3.820;4.032;31.1;31.1;31.1;31.1;0.88;12.47;12.61;12.63;
56726306;0.033;24.373;3.935;4.151;31.1;31.1;31.1;31.1;0.88;12.47;12.61;12.63;
56726316;0.033;25.086;3.860;4.095;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.58;
56726326;0.033;25.106;3.797;4.036;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.58;
56726336;0.033;25.244;3.809;4.012;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.58;
56726346;0.034;24.968;3.825;4.051;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.58;
56726356;0.033;24.889;3.853;4.055;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.58;
56726366;0.033;24.897;3.797;4.024;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.58;
56726376;0.033;24.964;3.789;4.004;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.58;
56726386;0.033;25.205;3.809;4.028;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.58;
56726396;0.033;24.752;3.904;4.134;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.58;
56726406;0.034;24.838;3.908;4.142;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.58;
56726416;0.032;24.647;3.937;4.180;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.61;
56726426;0.033;24.236;3.953;4.208;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.61;
56726436;0.033;24.379;3.930;4.168;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.61;
56726446;0.033;24.552;3.926;4.157;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.61;
56726456;0.033;24.375;3.918;4.133;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.61;
56726466;0.032;24.738;3.803;4.018;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.61;
56726476;0.033;24.782;3.822;4.018;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.61;
56726486;0.033;24.628;3.846;4.097;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.61;
56726496;0.033;24.683;3.811;4.038;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.61;
56726506;0.033;24.675;3.953;4.200;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.61;
56726516;0.034;24.643;4.087;4.331;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56726526;0.034;24.406;3.924;4.148;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56726536;0.034;23.956;3.932;4.168;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56726546;0.033;24.682;3.761;4.001;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56726556;0.034;24.947;3.853;4.092;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56726566;0.034;24.677;3.865;4.073;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56726576;0.034;24.551;3.873;4.108;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56726586;0.033;24.930;3.770;3.997;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56726596;0.034;24.882;3.778;4.029;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56726606;0.034;24.374;3.905;4.132;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56726616;0.034;23.629;3.996;4.208;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56726626;0.034;24.386;3.861;4.096;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56726636;0.034;24.232;4.175;4.390;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56726646;0.034;24.338;4.215;4.430;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56726656;0.034;24.192;4.024;4.271;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56726666;0.034;23.525;4.055;4.298;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
56726676;0.034;23.750;3.944;4.167;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
56726686;0.034;24.538;3.845;4.104;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
56726696;0.034;24.803;3.753;4.016;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
56726706;0.034;24.815;3.781;4.044;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
56726716;0.033;24.799;3.698;3.953;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
56726726;0.034;24.249;3.737;3.973;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
56726736;0.034;24.008;3.737;3.989;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
56726746;0.034;23.596;3.773;4.036;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
56726756;0.034;24.344;3.833;4.092;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
56726766;0.033;26.411;3.820;4.094;31.1;31.1;31.1;31.1;0.88;12.45;12.56;12.59;
56726776;0.033;27.036;3.844;4.114;31.1;31.1;31.1;31.1;0.88;12.45;12.56;12.59;
56726786;0.034;26.628;3.840;4.114;31.1;31.1;31.1;31.1;0.88;12.45;12.56;12.59;
56726796;0.034;27.115;3.800;4.059;31.1;31.1;31.1;31.1;0.88;12.45;12.56;12.59;
56726806;0.033;27.535;3.816;4.086;31.1;31.1;31.1;31.1;0.88;12.45;12.56;12.59;
56726816;0.033;26.659;3.761;4.027;31.1;31.1;31.1;31.1;0.88;12.45;12.56;12.59;
56726826;0.033;26.573;3.836;4.098;31.1;31.1;31.1;31.1;0.88;12.45;12.56;12.59;
56726836;0.033;26.647;3.757;4.011;31.1;31.1;31.1;31.1;0.88;12.45;12.56;12.59;
56726846;0.033;26.533;3.836;4.082;31.1;31.1;31.1;31.1;0.88;12.45;12.56;12.59;
56726856;0.033;27.040;3.773;4.015;31.1;31.1;31.1;31.1;0.88;12.45;12.56;12.59;
56726866;0.033;26.334;3.785;4.035;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.65;
56726876;0.034;26.306;3.837;4.114;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.65;
56726886;0.034;26.940;3.853;4.114;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.65;
56726896;0.033;27.511;3.725;3.979;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.65;
56726906;0.033;26.041;3.753;4.055;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.65;
56726916;0.033;25.839;3.964;4.234;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.65;
56726926;0.034;26.060;3.769;4.067;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.65;
56726936;0.033;26.060;3.805;4.071;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.65;
56726946;0.033;25.803;3.793;4.095;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.65;
56726956;0.034;24.384;3.793;4.051;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.65;
56726966;0.033;24.443;4.359;4.584;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.65;
56726976;0.034;25.060;4.023;4.250;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.65;
56726986;0.033;25.479;3.828;4.111;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.65;
56726996;0.033;24.340;3.904;4.130;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.65;
56727006;0.033;23.382;3.728;3.995;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.65;
56727016;0.033;23.220;3.848;4.083;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.65;
56727026;0.034;24.700;3.828;4.011;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.65;
56727036;0.033;24.953;3.852;4.083;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.65;
56727046;0.034;24.649;3.844;4.039;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.65;
56727056;0.033;24.684;3.848;4.083;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.65;
56727066;0.033;25.118;3.799;4.023;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56727076;0.034;25.484;3.858;4.074;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56727086;0.033;24.495;3.866;4.082;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56727096;0.033;23.908;3.822;4.094;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56727106;0.034;23.640;3.854;4.071;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56727116;0.034;24.232;3.803;3.993;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56727126;0.034;24.220;3.819;3.977;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56727136;0.034;24.480;3.822;4.025;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56727146;0.034;24.279;3.787;4.033;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56727156;0.034;23.952;3.660;3.898;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56727166;0.034;24.535;3.755;4.025;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56727176;0.034;24.551;3.779;4.013;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56727186;0.034;24.484;3.763;4.045;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56727196;0.034;24.102;3.743;3.981;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56727206;0.034;23.861;3.731;3.950;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56727216;0.033;24.604;3.779;4.044;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.64;
56727226;0.034;24.541;3.771;4.040;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.64;
56727236;0.033;23.924;3.803;4.059;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.64;
56727246;0.033;23.134;3.732;4.016;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.64;
56727256;0.033;23.873;3.775;4.044;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.64;
56727266;0.034;24.138;3.803;4.036;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.64;
56727276;0.033;24.082;3.795;4.048;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.64;
56727286;0.033;24.236;3.763;3.996;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.64;
56727296;0.033;24.635;3.688;3.924;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.64;
56727306;0.033;24.616;3.759;4.000;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.64;
56727316;0.034;24.597;3.805;4.059;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.59;
56727326;0.034;24.359;3.861;4.071;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.59;
56727336;0.034;24.427;3.801;4.011;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.59;
56727346;0.033;24.458;3.857;4.082;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.59;
56727356;0.034;24.715;3.801;4.027;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.59;
56727366;0.034;24.743;3.798;4.039;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.59;
56727376;0.034;24.640;3.817;4.027;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.59;
56727386;0.034;23.031;3.782;4.035;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.59;
56727396;0.034;22.663;3.754;3.999;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.59;
56727406;0.034;22.687;3.790;4.027;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.59;
56727416;0.038;22.946;3.821;4.053;31.1;31.1;31.1;31.1;0.95;12.54;12.64;12.62;
56727426;0.038;23.034;3.774;4.045;31.1;31.1;31.1;31.1;0.95;12.54;12.64;12.62;
56727436;0.039;23.049;3.774;4.025;31.1;31.1;31.1;31.1;0.95;12.54;12.64;12.62;
56727446;0.038;23.018;3.813;4.041;31.1;31.1;31.1;31.1;0.95;12.54;12.64;12.62;
56727456;0.039;22.531;3.857;4.100;31.1;31.1;31.1;31.1;0.95;12.54;12.64;12.62;
56727466;0.037;22.970;3.909;4.132;31.1;31.1;31.1;31.1;0.95;12.54;12.64;12.62;
56727476;0.039;23.057;3.801;4.049;31.1;31.1;31.1;31.1;0.95;12.54;12.64;12.62;
56727486;0.038;22.907;3.813;4.073;31.1;31.1;31.1;31.1;0.95;12.54;12.64;12.62;
56727496;0.039;22.590;3.786;4.037;31.1;31.1;31.1;31.1;0.95;12.54;12.64;12.62;
56727506;0.038;22.606;3.873;4.116;31.1;31.1;31.1;31.1;0.95;12.54;12.64;12.62;
56727516;0.034;23.049;3.990;4.256;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.60;
56727526;0.034;22.804;3.919;4.193;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.60;
56727536;0.033;22.615;3.824;4.082;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.60;
56727546;0.034;22.729;3.761;4.018;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.60;
56727556;0.034;24.192;3.792;4.038;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.60;
56727566;0.033;24.117;3.816;4.078;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.60;
56727576;0.033;24.133;3.844;4.106;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.60;
56727586;0.034;24.575;4.050;4.316;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.60;
56727596;0.033;24.784;3.895;4.129;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.60;
56727606;0.033;24.543;3.852;4.090;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.60;
56727616;0.034;24.162;3.742;3.977;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.62;
56727626;0.033;24.591;3.714;3.922;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.62;
56727636;0.034;24.785;3.722;3.934;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.62;
56727646;0.034;24.777;3.694;3.902;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.62;
56727656;0.034;24.737;3.658;3.894;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.62;
56727666;0.033;24.424;3.740;4.018;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.66;
56727676;0.033;24.606;3.720;3.994;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.66;
56727686;0.034;24.622;3.783;4.030;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.66;
56727696;0.034;24.725;3.763;4.006;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.66;
56727706;0.034;24.879;3.827;4.082;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.66;
56727716;0.033;24.071;3.899;4.198;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.66;
56727726;0.034;22.981;3.807;4.102;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.66;
56727736;0.034;22.965;3.787;4.070;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.66;
56727746;0.033;22.930;4.213;4.476;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.66;
56727756;0.033;22.208;4.018;4.289;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.66;
56727766;0.033;21.519;4.115;4.360;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56727776;0.034;22.465;3.818;4.071;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56727786;0.033;22.493;3.834;4.082;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56727796;0.034;22.083;3.738;3.964;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56727806;0.033;22.311;3.730;3.999;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56727816;0.033;23.140;3.730;3.956;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56727826;0.033;24.721;3.683;3.904;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56727836;0.034;24.492;3.794;4.031;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56727846;0.032;24.713;3.885;4.142;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56727856;0.033;24.681;3.762;4.023;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56727866;0.034;24.544;3.773;4.022;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
56727876;0.034;23.924;3.721;3.946;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
56727886;0.034;24.374;3.777;4.018;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
56727896;0.034;24.406;3.808;4.069;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
56727906;0.034;23.936;3.808;4.053;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
56727916;0.034;23.569;3.792;4.022;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
56727926;0.034;23.474;3.777;4.026;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
56727936;0.034;23.060;3.749;4.042;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
56727946;0.034;22.594;3.709;3.970;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
56727956;0.034;23.991;3.792;4.014;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
56727966;0.034;24.630;3.822;4.016;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.64;
56727976;0.034;24.563;3.782;3.972;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.64;
56727986;0.034;24.686;3.834;4.032;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.64;
56727996;0.034;24.753;3.854;4.040;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.64;
56728006;0.034;24.682;3.707;3.960;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.64;
56728016;0.034;24.714;3.786;4.012;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.64;
56728026;0.034;24.642;3.862;4.095;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.64;
56728036;0.034;24.345;3.814;4.063;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.64;
56728046;0.034;24.182;3.798;4.075;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.64;
56728056;0.034;24.261;3.854;4.099;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.64;
56728066;0.034;24.489;3.723;3.964;31.1;31.1;31.1;31.1;0.89;12.45;12.58;12.58;
56728076;0.034;23.696;3.731;3.976;31.1;31.1;31.1;31.1;0.89;12.45;12.58;12.58;
56728086;0.034;22.634;3.711;3.976;31.1;31.1;31.1;31.1;0.89;12.45;12.58;12.58;
56728096;0.033;22.599;3.711;3.952;31.1;31.1;31.1;31.1;0.89;12.45;12.58;12.58;
56728106;0.034;22.685;3.743;3.992;31.1;31.1;31.1;31.1;0.89;12.45;12.58;12.58;
56728116;0.034;24.332;3.775;4.016;31.1;31.1;31.1;31.1;0.89;12.45;12.58;12.58;
56728126;0.034;24.706;3.775;4.028;31.1;31.1;31.1;31.1;0.89;12.45;12.58;12.58;
56728136;0.034;24.670;3.771;4.004;31.1;31.1;31.1;31.1;0.89;12.45;12.58;12.58;
56728146;0.034;24.501;3.830;4.075;31.1;31.1;31.1;31.1;0.89;12.45;12.58;12.58;
56728156;0.034;24.395;3.783;4.032;31.1;31.1;31.1;31.1;0.89;12.45;12.58;12.58;
56728166;0.034;24.236;3.793;4.042;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56728176;0.034;23.217;3.698;3.938;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56728186;0.034;22.605;3.769;4.010;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56728196;0.034;22.751;3.829;4.061;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56728206;0.034;22.633;3.757;3.994;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56728216;0.034;22.895;3.797;4.051;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
56728226;0.033;22.701;3.805;4.071;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
56728236;0.034;22.978;3.737;4.000;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
56728246;0.034;22.978;3.757;4.032;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
56728256;0.034;23.398;4.178;4.465;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
56728266;0.034;23.085;3.722;3.972;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
56728276;0.034;22.867;3.821;4.119;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
56728286;0.034;22.701;3.872;4.163;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
56728296;0.034;22.689;3.868;4.139;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
56728306;0.034;22.653;3.845;4.091;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
56728316;0.034;24.634;3.749;3.974;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.61;
56728326;0.034;23.877;3.698;3.970;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.61;
56728336;0.034;23.069;3.833;4.089;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.61;
56728346;0.033;23.112;3.785;4.030;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.61;
56728356;0.033;22.970;3.785;4.057;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.61;
56728366;0.034;23.069;3.857;4.089;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.61;
56728376;0.034;23.881;3.753;4.002;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.61;
56728386;0.033;24.717;3.813;4.030;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.61;
56728396;0.034;24.788;3.837;4.077;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.61;
56728406;0.033;24.181;3.773;4.002;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.61;
56728416;0.033;23.735;3.777;4.002;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.61;
56728426;0.033;22.150;3.793;4.042;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.61;
56728436;0.033;22.777;3.773;4.010;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.61;
56728446;0.034;23.096;3.773;4.010;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.61;
56728456;0.034;23.199;3.793;4.061;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.61;
56728466;0.033;24.421;3.718;3.962;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.61;
56728476;0.033;24.200;3.761;4.022;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.61;
56728486;0.034;24.539;3.698;3.958;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.61;
56728496;0.033;24.748;4.011;4.208;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.61;
56728506;0.034;24.224;3.785;4.018;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.61;
56728516;0.034;24.539;3.808;4.030;31.1;31.1;31.1;31.1;0.90;12.56;12.61;12.60;
56728526;0.035;24.154;3.860;4.070;31.1;31.1;31.1;31.1;0.90;12.56;12.61;12.60;
56728536;0.034;23.659;3.776;4.003;31.1;31.1;31.1;31.1;0.90;12.56;12.61;12.60;
56728546;0.035;24.337;3.784;4.014;31.1;31.1;31.1;31.1;0.90;12.56;12.61;12.60;
56728556;0.034;24.690;3.752;3.991;31.1;31.1;31.1;31.1;0.90;12.56;12.61;12.60;
56728566;0.035;24.959;3.772;4.034;31.1;31.1;31.1;31.1;0.90;12.56;12.61;12.60;
56728576;0.035;24.979;3.824;4.038;31.1;31.1;31.1;31.1;0.90;12.56;12.61;12.60;
56728586;0.035;24.821;3.796;4.022;31.1;31.1;31.1;31.1;0.90;12.56;12.61;12.60;
56728596;0.034;24.979;3.852;4.054;31.1;31.1;31.1;31.1;0.90;12.56;12.61;12.60;
56728606;0.034;24.805;3.792;4.022;31.1;31.1;31.1;31.1;0.90;12.56;12.61;12.60;
56728616;0.034;24.799;3.762;4.006;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
56728626;0.034;24.664;3.750;3.982;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
56728636;0.034;24.656;3.817;4.070;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
56728646;0.034;24.581;3.809;4.058;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
56728656;0.034;23.865;3.805;4.050;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
56728666;0.034;23.252;3.794;4.058;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
56728676;0.034;22.817;3.790;4.054;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
56728686;0.034;22.726;3.798;4.058;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
56728696;0.034;22.880;3.750;4.030;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
56728706;0.034;23.086;3.794;4.102;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
56728716;0.034;23.045;3.800;4.051;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56728726;0.033;23.064;3.824;4.095;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56728736;0.034;22.993;3.776;4.067;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56728746;0.034;23.120;3.776;4.035;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56728756;0.034;23.171;3.816;4.075;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56728766;0.034;22.942;3.832;4.063;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56728776;0.034;22.902;3.788;4.039;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56728786;0.034;23.017;3.784;4.059;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56728796;0.034;23.017;3.792;4.059;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56728806;0.034;22.906;3.744;4.023;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56728816;0.039;22.979;3.770;4.055;31.1;31.1;31.1;31.1;0.95;12.53;12.59;12.64;
56728826;0.038;21.464;4.092;4.346;31.1;31.1;31.1;31.1;0.95;12.53;12.59;12.64;
56728836;0.039;21.733;4.068;4.370;31.1;31.1;31.1;31.1;0.95;12.53;12.59;12.64;
56728846;0.039;22.623;3.750;4.024;31.1;31.1;31.1;31.1;0.95;12.53;12.59;12.64;
56728856;0.038;22.643;3.841;4.119;31.1;31.1;31.1;31.1;0.95;12.53;12.59;12.64;
56728866;0.034;22.665;3.885;4.149;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56728876;0.034;23.049;4.234;4.510;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56728886;0.034;23.303;4.274;4.541;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56728896;0.034;23.216;4.151;4.391;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56728906;0.034;24.336;3.980;4.157;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56728916;0.034;24.530;3.897;4.101;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56728926;0.034;24.293;3.869;4.065;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56728936;0.034;24.796;3.873;4.061;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56728946;0.034;24.396;3.826;4.034;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56728956;0.034;24.411;3.881;4.097;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56728966;0.038;24.863;4.229;4.427;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.60;
56728976;0.037;24.946;4.122;4.312;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.60;
56728986;0.038;24.740;4.257;4.407;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.60;
56728996;0.037;24.542;4.062;4.252;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.60;
56729006;0.038;24.388;3.899;4.086;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.60;
56729016;0.038;24.538;3.788;4.007;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.60;
56729026;0.038;25.679;3.852;4.058;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.60;
56729036;0.038;25.401;3.824;4.050;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.60;
56729046;0.038;24.986;3.788;4.034;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.60;
56729056;0.038;26.142;3.892;4.082;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.60;
56729066;0.034;25.211;3.870;4.061;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.61;
56729076;0.034;26.154;3.822;4.030;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.61;
56729086;0.034;25.049;3.806;4.045;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.61;
56729096;0.034;26.265;3.862;4.049;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.61;
56729106;0.033;24.677;3.790;4.061;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.61;
56729116;0.034;24.221;3.759;4.002;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.61;
56729126;0.034;24.507;3.846;4.061;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.61;
56729136;0.034;24.566;4.129;4.319;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.61;
56729146;0.034;24.364;4.057;4.224;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.61;
56729156;0.034;24.257;4.021;4.184;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.61;
56729166;0.033;24.185;3.870;4.088;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.57;
56729176;0.034;24.362;3.957;4.151;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.57;
56729186;0.033;24.189;3.767;4.016;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.57;
56729196;0.033;23.995;3.930;4.135;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.57;
56729206;0.034;23.802;3.739;4.005;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.57;
56729216;0.033;23.451;3.727;3.918;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.57;
56729226;0.033;23.735;3.767;3.997;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.57;
56729236;0.033;25.211;3.838;4.044;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.57;
56729246;0.034;26.067;3.838;4.040;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.57;
56729256;0.034;24.887;3.787;4.020;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.57;
56729266;0.034;23.810;3.817;3.997;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56729276;0.034;24.660;3.920;4.112;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56729286;0.034;24.383;3.813;4.052;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56729296;0.034;24.699;3.853;4.068;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56729306;0.034;24.142;3.872;4.036;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56729316;0.034;23.845;3.801;3.997;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56729326;0.034;24.284;3.837;4.044;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56729336;0.034;24.521;3.789;3.969;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56729346;0.034;24.573;3.829;4.040;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56729356;0.033;24.486;3.825;4.012;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56729366;0.037;25.010;3.952;4.140;31.1;31.1;31.1;31.1;0.93;12.50;12.60;12.63;
56729376;0.037;24.520;3.857;4.080;31.1;31.1;31.1;31.1;0.93;12.50;12.60;12.63;
56729386;0.037;24.832;3.904;4.120;31.1;31.1;31.1;31.1;0.93;12.50;12.60;12.63;
56729396;0.037;24.351;3.797;4.008;31.1;31.1;31.1;31.1;0.93;12.50;12.60;12.63;
56729406;0.037;24.864;3.805;3.989;31.1;31.1;31.1;31.1;0.93;12.50;12.60;12.63;
56729416;0.034;24.681;3.798;3.975;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56729426;0.034;22.511;3.759;3.955;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56729436;0.034;23.204;3.838;4.031;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56729446;0.034;23.560;3.826;4.083;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56729456;0.034;22.451;3.890;4.138;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56729466;0.034;23.267;3.858;4.039;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56729476;0.034;23.129;3.838;4.023;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56729486;0.034;23.255;3.846;4.039;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56729496;0.034;23.220;3.886;4.047;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
