20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56729506;0.034;23.370;3.830;4.011;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56729516;0.033;22.655;3.829;4.000;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.64;
56729526;0.034;23.183;3.774;4.004;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.64;
56729536;0.033;23.270;3.909;4.095;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.64;
56729546;0.034;23.091;3.877;4.051;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.64;
56729556;0.033;23.266;3.861;4.044;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.64;
56729566;0.034;23.250;3.933;4.115;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.64;
56729576;0.033;23.452;3.869;4.063;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.64;
56729586;0.033;22.635;3.873;4.044;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.64;
56729596;0.034;22.738;3.766;3.960;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.64;
56729606;0.033;23.155;3.885;4.075;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.64;
56729616;0.034;23.202;3.944;4.156;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56729626;0.034;23.344;3.809;4.009;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56729636;0.034;21.906;4.079;4.299;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56729646;0.034;21.969;4.242;4.489;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56729656;0.034;22.925;3.741;4.001;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56729666;0.034;23.206;3.777;4.013;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56729676;0.034;23.206;3.813;4.021;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56729686;0.034;22.842;3.841;4.045;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56729696;0.034;22.818;3.857;4.053;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56729706;0.034;22.850;3.924;4.136;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56729716;0.033;22.890;3.818;4.018;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.66;
56729726;0.034;22.654;3.802;4.010;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.66;
56729736;0.033;22.322;3.770;3.986;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.66;
56729746;0.033;23.561;3.802;4.022;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.66;
56729756;0.034;23.230;3.810;4.030;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.66;
56729766;0.033;23.427;4.068;4.309;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.66;
56729776;0.034;23.336;3.881;4.110;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.66;
56729786;0.033;23.332;3.869;4.110;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.66;
56729796;0.033;24.919;3.822;4.082;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.66;
56729806;0.033;25.744;3.893;4.154;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.66;
56729816;0.034;25.523;3.808;4.020;31.1;31.1;31.1;31.1;0.89;12.45;12.56;12.58;
56729826;0.034;25.146;3.781;4.020;31.1;31.1;31.1;31.1;0.89;12.45;12.56;12.58;
56729836;0.034;25.268;3.848;4.087;31.1;31.1;31.1;31.1;0.89;12.45;12.56;12.58;
56729846;0.034;24.914;3.848;4.051;31.1;31.1;31.1;31.1;0.89;12.45;12.56;12.58;
56729856;0.034;24.631;3.812;4.055;31.1;31.1;31.1;31.1;0.89;12.45;12.56;12.58;
56729866;0.034;24.132;3.820;4.047;31.1;31.1;31.1;31.1;0.89;12.45;12.56;12.58;
56729876;0.034;24.560;3.808;4.020;31.1;31.1;31.1;31.1;0.89;12.45;12.56;12.58;
56729886;0.034;24.611;3.820;4.032;31.1;31.1;31.1;31.1;0.89;12.45;12.56;12.58;
56729896;0.034;24.218;3.788;4.020;31.1;31.1;31.1;31.1;0.89;12.45;12.56;12.58;
56729906;0.034;24.360;3.737;3.976;31.1;31.1;31.1;31.1;0.89;12.45;12.56;12.58;
56729916;0.037;25.145;3.817;4.034;31.1;31.1;31.1;31.1;0.93;12.55;12.60;12.60;
56729926;0.037;24.669;3.829;4.074;31.1;31.1;31.1;31.1;0.93;12.55;12.60;12.60;
56729936;0.037;24.923;3.865;4.086;31.1;31.1;31.1;31.1;0.93;12.55;12.60;12.60;
56729946;0.037;24.107;3.821;4.074;31.1;31.1;31.1;31.1;0.93;12.55;12.60;12.60;
56729956;0.037;23.366;3.757;4.010;31.1;31.1;31.1;31.1;0.93;12.55;12.60;12.60;
56729966;0.033;23.076;3.796;4.040;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.64;
56729976;0.033;23.413;3.760;3.996;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.64;
56729986;0.032;23.508;3.816;4.079;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.64;
56729996;0.034;23.202;3.840;4.091;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.64;
56730006;0.034;23.111;3.816;4.067;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.64;
56730016;0.034;22.885;3.848;4.091;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.64;
56730026;0.034;22.972;3.752;4.004;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.64;
56730036;0.033;22.746;3.784;4.059;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.64;
56730046;0.034;23.655;3.760;4.016;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.64;
56730056;0.034;22.615;3.748;3.992;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.64;
56730066;0.033;23.558;3.738;3.993;31.1;31.1;31.1;31.1;0.88;12.46;12.59;12.63;
56730076;0.034;25.481;3.774;4.000;31.1;31.1;31.1;31.1;0.88;12.46;12.59;12.63;
56730086;0.033;24.624;3.841;4.088;31.1;31.1;31.1;31.1;0.88;12.46;12.59;12.63;
56730096;0.034;25.686;3.953;4.140;31.1;31.1;31.1;31.1;0.88;12.46;12.59;12.63;
56730106;0.033;25.729;3.917;4.163;31.1;31.1;31.1;31.1;0.88;12.46;12.59;12.63;
56730116;0.033;23.515;3.722;4.020;31.1;31.1;31.1;31.1;0.88;12.46;12.59;12.63;
56730126;0.033;23.117;3.897;4.076;31.1;31.1;31.1;31.1;0.88;12.46;12.59;12.63;
56730136;0.034;23.790;3.774;4.036;31.1;31.1;31.1;31.1;0.88;12.46;12.59;12.63;
56730146;0.033;23.279;3.861;4.064;31.1;31.1;31.1;31.1;0.88;12.46;12.59;12.63;
56730156;0.033;23.192;3.782;3.969;31.1;31.1;31.1;31.1;0.88;12.46;12.59;12.63;
56730166;0.034;22.841;3.786;4.007;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.65;
56730176;0.034;22.852;3.929;4.114;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.65;
56730186;0.034;23.011;3.897;4.067;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.65;
56730196;0.034;22.821;3.921;4.146;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.65;
56730206;0.034;22.884;3.821;4.027;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.65;
56730216;0.034;23.662;4.252;4.437;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.65;
56730226;0.034;23.559;4.076;4.258;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.65;
56730236;0.033;23.460;4.347;4.524;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.65;
56730246;0.034;23.730;4.391;4.616;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.65;
56730256;0.034;24.234;4.618;4.819;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.65;
56730266;0.033;23.049;3.875;4.063;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56730276;0.033;23.121;3.851;4.040;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56730286;0.033;23.327;3.875;4.048;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56730296;0.033;23.406;3.875;4.087;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56730306;0.033;22.594;3.875;4.123;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56730316;0.033;22.713;3.903;4.171;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56730326;0.033;22.174;4.030;4.274;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56730336;0.033;22.309;4.002;4.278;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56730346;0.034;22.154;3.859;4.107;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56730356;0.034;22.174;3.819;4.075;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56730366;0.035;23.763;3.769;4.003;31.1;31.1;31.1;31.1;0.90;12.47;12.60;12.59;
56730376;0.035;26.467;3.741;3.987;31.1;31.1;31.1;31.1;0.90;12.47;12.60;12.59;
56730386;0.035;26.640;3.888;4.098;31.1;31.1;31.1;31.1;0.90;12.47;12.60;12.59;
56730396;0.035;26.298;3.849;4.071;31.1;31.1;31.1;31.1;0.90;12.47;12.60;12.59;
56730406;0.035;25.589;3.837;4.043;31.1;31.1;31.1;31.1;0.90;12.47;12.60;12.59;
56730416;0.035;25.944;3.861;4.063;31.1;31.1;31.1;31.1;0.90;12.47;12.60;12.59;
56730426;0.035;25.995;3.880;4.102;31.1;31.1;31.1;31.1;0.90;12.47;12.60;12.59;
56730436;0.035;25.967;4.083;4.276;31.1;31.1;31.1;31.1;0.90;12.47;12.60;12.59;
56730446;0.035;25.936;3.920;4.126;31.1;31.1;31.1;31.1;0.90;12.47;12.60;12.59;
56730456;0.035;25.684;3.932;4.162;31.1;31.1;31.1;31.1;0.90;12.47;12.60;12.59;
56730466;0.035;25.591;4.125;4.357;31.1;31.1;31.1;31.1;0.90;12.51;12.62;12.65;
56730476;0.035;26.034;4.690;4.934;31.1;31.1;31.1;31.1;0.90;12.51;12.62;12.65;
56730486;0.034;26.709;3.736;3.995;31.1;31.1;31.1;31.1;0.90;12.51;12.62;12.65;
56730496;0.035;27.258;3.740;4.019;31.1;31.1;31.1;31.1;0.90;12.51;12.62;12.65;
56730506;0.034;27.238;3.684;3.947;31.1;31.1;31.1;31.1;0.90;12.51;12.62;12.65;
56730516;0.034;26.791;3.760;4.022;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.60;
56730526;0.034;26.795;3.784;4.054;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.60;
56730536;0.034;24.172;3.784;4.026;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.60;
56730546;0.034;24.486;3.831;4.054;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.60;
56730556;0.034;24.844;3.887;4.110;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.60;
56730566;0.034;25.733;3.815;4.054;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.60;
56730576;0.034;25.041;3.839;4.062;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.60;
56730586;0.034;24.604;3.728;3.991;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.60;
56730596;0.034;23.589;3.819;4.098;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.60;
56730606;0.034;23.117;3.835;4.066;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.60;
56730616;0.034;22.458;3.904;4.145;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.60;
56730626;0.034;22.902;3.841;4.082;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.60;
56730636;0.034;23.075;3.769;4.010;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.60;
56730646;0.034;24.525;3.805;4.010;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.60;
56730656;0.034;24.320;3.729;3.979;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.60;
56730666;0.034;24.635;3.797;4.046;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.60;
56730676;0.034;23.149;3.809;4.038;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.60;
56730686;0.034;24.529;3.813;4.014;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.60;
56730696;0.034;24.556;3.773;4.014;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.60;
56730706;0.034;24.761;3.765;3.983;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.60;
56730716;0.033;24.639;3.841;4.078;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
56730726;0.034;24.524;3.790;4.022;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
56730736;0.033;24.639;3.794;4.030;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
56730746;0.033;24.449;3.774;3.983;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
56730756;0.033;24.327;3.861;4.078;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
56730766;0.033;28.487;3.742;4.010;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
56730776;0.033;28.380;3.746;3.995;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
56730786;0.033;28.187;3.802;4.050;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
56730796;0.033;28.009;3.750;3.999;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
56730806;0.033;25.929;3.726;3.979;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
56730816;0.034;25.333;3.798;4.050;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.66;
56730826;0.034;25.093;3.834;4.082;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.66;
56730836;0.034;24.595;3.917;4.170;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.66;
56730846;0.034;24.599;3.929;4.205;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.66;
56730856;0.034;24.801;3.790;4.034;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.66;
56730866;0.033;24.856;3.746;4.010;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.66;
56730876;0.034;24.398;3.802;4.042;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.66;
56730886;0.034;24.556;3.762;4.010;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.66;
56730896;0.034;24.477;3.794;4.042;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.66;
56730906;0.034;24.410;3.778;4.042;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.66;
56730916;0.038;24.864;3.841;4.062;31.1;31.1;31.1;31.1;0.95;12.50;12.60;12.60;
56730926;0.039;24.781;3.857;4.106;31.1;31.1;31.1;31.1;0.95;12.50;12.60;12.60;
56730936;0.039;24.978;3.817;4.054;31.1;31.1;31.1;31.1;0.95;12.50;12.60;12.60;
56730946;0.038;25.049;3.789;4.034;31.1;31.1;31.1;31.1;0.95;12.50;12.60;12.60;
56730956;0.038;24.801;3.781;4.014;31.1;31.1;31.1;31.1;0.95;12.50;12.60;12.60;
56730966;0.038;26.036;3.769;4.003;31.1;31.1;31.1;31.1;0.95;12.50;12.60;12.60;
56730976;0.039;24.911;3.749;3.963;31.1;31.1;31.1;31.1;0.95;12.50;12.60;12.60;
56730986;0.038;24.816;3.797;4.022;31.1;31.1;31.1;31.1;0.95;12.50;12.60;12.60;
56730996;0.038;25.239;3.833;4.070;31.1;31.1;31.1;31.1;0.95;12.50;12.60;12.60;
56731006;0.038;24.986;3.805;4.030;31.1;31.1;31.1;31.1;0.95;12.50;12.60;12.60;
56731016;0.034;26.129;3.880;4.148;31.1;31.1;31.1;31.1;0.89;12.58;12.66;12.69;
56731026;0.034;25.664;3.864;4.108;31.1;31.1;31.1;31.1;0.89;12.58;12.66;12.69;
56731036;0.034;25.330;3.951;4.136;31.1;31.1;31.1;31.1;0.89;12.58;12.66;12.69;
56731046;0.034;25.032;3.808;4.004;31.1;31.1;31.1;31.1;0.89;12.58;12.66;12.69;
56731056;0.034;25.017;3.864;4.116;31.1;31.1;31.1;31.1;0.89;12.58;12.66;12.69;
56731066;0.033;25.210;4.128;4.383;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
56731076;0.033;25.226;3.891;4.129;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
56731086;0.033;25.107;3.899;4.145;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
56731096;0.034;25.341;3.914;4.137;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
56731106;0.033;25.131;3.910;4.137;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
56731116;0.032;25.218;3.823;4.069;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
56731126;0.034;25.400;3.863;4.081;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
56731136;0.034;25.214;3.863;4.101;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
56731146;0.033;25.535;3.867;4.101;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
56731156;0.033;25.547;3.811;4.018;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
56731166;0.034;25.069;3.858;4.064;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56731176;0.034;25.001;3.930;4.159;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56731186;0.034;25.005;3.918;4.136;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56731196;0.034;25.298;3.962;4.171;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56731206;0.034;25.310;3.866;4.072;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56731216;0.034;25.528;3.922;4.171;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56731226;0.034;25.623;3.910;4.132;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56731236;0.034;25.623;3.862;4.068;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56731246;0.033;25.572;3.850;4.080;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56731256;0.034;25.793;3.846;4.056;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56731266;0.039;25.377;3.942;4.154;31.1;31.1;31.1;31.1;0.95;12.47;12.57;12.59;
56731276;0.038;25.388;3.879;4.086;31.1;31.1;31.1;31.1;0.95;12.47;12.57;12.59;
56731286;0.039;25.109;3.831;4.063;31.1;31.1;31.1;31.1;0.95;12.47;12.57;12.59;
56731296;0.039;24.881;3.811;4.039;31.1;31.1;31.1;31.1;0.95;12.47;12.57;12.59;
56731306;0.039;24.861;3.839;4.071;31.1;31.1;31.1;31.1;0.95;12.47;12.57;12.59;
56731316;0.038;24.806;3.918;4.138;31.1;31.1;31.1;31.1;0.95;12.47;12.57;12.59;
56731326;0.039;24.920;3.839;4.059;31.1;31.1;31.1;31.1;0.95;12.47;12.57;12.59;
56731336;0.038;24.865;3.772;4.011;31.1;31.1;31.1;31.1;0.95;12.47;12.57;12.59;
56731346;0.039;24.959;3.879;4.118;31.1;31.1;31.1;31.1;0.95;12.47;12.57;12.59;
56731356;0.039;25.199;3.887;4.082;31.1;31.1;31.1;31.1;0.95;12.47;12.57;12.59;
56731366;0.032;25.103;3.838;4.039;31.1;31.1;31.1;31.1;0.88;12.45;12.58;12.59;
56731376;0.033;25.531;4.092;4.304;31.1;31.1;31.1;31.1;0.88;12.45;12.58;12.59;
56731386;0.034;25.393;4.128;4.348;31.1;31.1;31.1;31.1;0.88;12.45;12.58;12.59;
56731396;0.034;25.252;3.886;4.122;31.1;31.1;31.1;31.1;0.88;12.45;12.58;12.59;
56731406;0.034;25.346;3.890;4.114;31.1;31.1;31.1;31.1;0.88;12.45;12.58;12.59;
56731416;0.034;24.812;3.878;4.126;31.1;31.1;31.1;31.1;0.88;12.45;12.58;12.59;
56731426;0.033;24.769;3.807;4.027;31.1;31.1;31.1;31.1;0.88;12.45;12.58;12.59;
56731436;0.034;25.040;3.993;4.205;31.1;31.1;31.1;31.1;0.88;12.45;12.58;12.59;
56731446;0.034;25.221;4.231;4.455;31.1;31.1;31.1;31.1;0.88;12.45;12.58;12.59;
56731456;0.033;25.165;4.156;4.375;31.1;31.1;31.1;31.1;0.88;12.45;12.58;12.59;
56731466;0.034;25.412;4.006;4.207;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56731476;0.034;25.697;3.931;4.112;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56731486;0.034;25.511;3.851;4.060;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56731496;0.033;25.618;3.907;4.116;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56731506;0.034;25.665;4.006;4.211;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56731516;0.034;25.740;4.245;4.469;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56731526;0.034;25.602;4.209;4.410;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56731536;0.034;25.507;4.082;4.294;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56731546;0.034;24.997;3.859;4.084;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56731556;0.034;25.467;3.811;4.036;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56731566;0.034;25.040;3.772;4.013;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
56731576;0.034;24.997;3.840;4.061;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
56731586;0.034;25.202;3.899;4.124;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
56731596;0.034;25.009;3.828;4.065;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
56731606;0.034;25.667;3.808;4.025;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
56731616;0.032;25.533;3.805;3.990;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.61;
56731626;0.033;25.593;4.000;4.208;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.61;
56731636;0.034;24.379;4.407;4.609;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.61;
56731646;0.033;24.043;4.255;4.458;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.61;
56731656;0.033;25.154;3.825;4.030;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.61;
56731666;0.034;25.304;4.439;4.664;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.61;
56731676;0.034;24.996;3.940;4.117;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.61;
56731686;0.033;25.178;3.924;4.129;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.61;
56731696;0.034;25.553;3.940;4.121;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.61;
56731706;0.033;25.371;3.964;4.164;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.61;
56731716;0.034;25.904;3.838;4.031;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56731726;0.034;25.439;3.775;3.995;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56731736;0.034;25.423;3.819;4.063;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56731746;0.033;25.458;3.822;4.027;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56731756;0.034;25.419;3.862;4.090;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56731766;0.034;25.502;3.882;4.078;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56731776;0.034;25.849;3.866;4.106;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56731786;0.034;25.076;3.886;4.114;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56731796;0.034;25.005;3.874;4.102;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56731806;0.034;24.780;3.815;4.051;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56731816;0.034;25.262;3.830;4.063;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
56731826;0.034;25.491;3.834;4.051;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
56731836;0.034;25.377;3.791;4.019;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
56731846;0.034;25.941;3.858;4.039;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
56731856;0.034;25.621;3.807;4.035;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
56731866;0.034;25.452;3.850;4.067;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
56731876;0.034;25.578;3.914;4.110;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
56731886;0.034;25.594;3.874;4.078;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
56731896;0.034;25.767;3.866;4.071;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
56731906;0.034;25.381;3.902;4.130;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
56731916;0.034;25.024;3.882;4.101;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56731926;0.034;24.843;3.850;4.069;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56731936;0.034;25.368;3.799;4.026;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56731946;0.034;25.360;3.858;4.089;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56731956;0.034;25.600;3.898;4.117;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56731966;0.034;25.541;3.819;4.026;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56731976;0.034;25.474;3.779;4.002;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56731986;0.034;25.269;3.783;4.022;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56731996;0.033;23.802;4.358;4.589;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56732006;0.034;24.898;3.922;4.133;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56732016;0.035;25.544;3.961;4.170;31.1;31.1;31.1;31.1;0.90;12.51;12.59;12.58;
56732026;0.034;25.338;3.949;4.190;31.1;31.1;31.1;31.1;0.90;12.51;12.59;12.58;
56732036;0.035;25.003;3.945;4.162;31.1;31.1;31.1;31.1;0.90;12.51;12.59;12.58;
56732046;0.035;25.129;3.841;4.047;31.1;31.1;31.1;31.1;0.90;12.51;12.59;12.58;
56732056;0.035;24.940;3.790;4.004;31.1;31.1;31.1;31.1;0.90;12.51;12.59;12.58;
56732066;0.035;25.718;3.881;4.043;31.1;31.1;31.1;31.1;0.90;12.51;12.59;12.58;
56732076;0.035;25.623;3.861;4.079;31.1;31.1;31.1;31.1;0.90;12.51;12.59;12.58;
56732086;0.035;25.599;3.877;4.087;31.1;31.1;31.1;31.1;0.90;12.51;12.59;12.58;
56732096;0.035;25.848;3.826;4.055;31.1;31.1;31.1;31.1;0.90;12.51;12.59;12.58;
56732106;0.035;25.682;3.818;4.047;31.1;31.1;31.1;31.1;0.90;12.51;12.59;12.58;
56732116;0.034;25.450;3.897;4.118;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56732126;0.033;25.771;3.869;4.075;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56732136;0.034;25.529;3.989;4.214;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56732146;0.034;25.569;3.889;4.114;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56732156;0.034;25.181;3.901;4.146;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56732166;0.034;25.093;3.790;4.019;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56732176;0.034;25.141;3.762;3.979;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56732186;0.034;25.640;3.837;4.043;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56732196;0.034;25.831;3.913;4.138;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56732206;0.034;25.082;3.897;4.114;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56732216;0.035;25.701;3.830;4.059;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.64;
56732226;0.034;25.384;3.774;4.044;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.64;
56732236;0.035;25.491;3.858;4.044;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.64;
56732246;0.035;25.598;3.878;4.095;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.64;
56732256;0.035;25.594;3.906;4.135;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.64;
56732266;0.033;24.643;3.792;4.026;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.60;
56732276;0.033;25.073;3.859;4.110;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.60;
56732286;0.033;24.950;3.831;4.070;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.60;
56732296;0.033;25.057;3.815;4.030;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.60;
56732306;0.033;25.041;3.811;4.070;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.60;
56732316;0.034;25.479;3.843;4.082;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.60;
56732326;0.034;25.475;3.851;4.094;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.60;
56732336;0.033;24.587;3.764;3.991;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.60;
56732346;0.034;25.444;3.744;3.979;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.60;
56732356;0.034;25.523;3.740;3.967;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.60;
56732366;0.034;25.787;3.935;4.167;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56732376;0.033;25.475;4.134;4.346;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56732386;0.033;25.570;4.444;4.644;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56732396;0.033;25.187;3.907;4.147;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56732406;0.033;25.041;3.872;4.127;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56732416;0.034;25.282;3.828;4.067;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56732426;0.033;25.097;3.828;4.032;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56732436;0.033;25.337;3.868;4.095;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56732446;0.033;25.495;3.820;4.059;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56732456;0.033;25.503;3.836;4.071;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56732466;0.034;25.469;3.745;3.954;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56732476;0.034;25.512;3.789;4.033;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56732486;0.034;25.591;3.876;4.096;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56732496;0.034;25.319;3.849;4.077;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56732506;0.034;25.263;3.861;4.061;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56732516;0.034;25.335;3.876;4.108;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56732526;0.034;25.275;3.912;4.132;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56732536;0.034;24.596;3.845;4.069;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56732546;0.034;24.924;3.833;4.057;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56732556;0.034;25.105;3.829;4.045;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56732566;0.034;25.672;3.808;4.047;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56732576;0.034;25.672;3.856;4.059;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56732586;0.034;25.755;3.892;4.111;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56732596;0.034;25.118;3.816;4.051;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56732606;0.034;25.589;3.824;4.039;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56732616;0.034;25.328;3.828;4.063;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56732626;0.033;25.304;3.868;4.087;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56732636;0.034;25.332;3.927;4.154;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56732646;0.034;25.703;3.935;4.162;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56732656;0.034;25.154;3.892;4.079;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56732666;0.034;25.310;3.923;4.149;31.1;31.1;31.1;31.1;0.88;12.54;12.56;12.61;
56732676;0.033;25.683;3.868;4.085;31.1;31.1;31.1;31.1;0.88;12.54;12.56;12.61;
56732686;0.033;25.548;3.828;4.049;31.1;31.1;31.1;31.1;0.88;12.54;12.56;12.61;
56732696;0.033;25.223;3.844;4.085;31.1;31.1;31.1;31.1;0.88;12.54;12.56;12.61;
56732706;0.033;25.243;3.828;4.049;31.1;31.1;31.1;31.1;0.88;12.54;12.56;12.61;
56732716;0.033;25.710;3.856;4.089;31.1;31.1;31.1;31.1;0.88;12.54;12.56;12.61;
56732726;0.033;25.520;3.876;4.101;31.1;31.1;31.1;31.1;0.88;12.54;12.56;12.61;
56732736;0.033;22.618;4.469;4.708;31.1;31.1;31.1;31.1;0.88;12.54;12.56;12.61;
56732746;0.034;24.732;3.856;4.089;31.1;31.1;31.1;31.1;0.88;12.54;12.56;12.61;
56732756;0.033;24.970;4.125;4.355;31.1;31.1;31.1;31.1;0.88;12.54;12.56;12.61;
56732766;0.034;25.334;4.116;4.305;31.1;31.1;31.1;31.1;0.88;12.58;12.64;12.66;
56732776;0.033;25.362;3.965;4.166;31.1;31.1;31.1;31.1;0.88;12.58;12.64;12.66;
56732786;0.033;25.755;3.981;4.186;31.1;31.1;31.1;31.1;0.88;12.58;12.64;12.66;
56732796;0.034;25.803;3.913;4.134;31.1;31.1;31.1;31.1;0.88;12.58;12.64;12.66;
56732806;0.033;25.164;3.961;4.178;31.1;31.1;31.1;31.1;0.88;12.58;12.64;12.66;
56732816;0.037;25.618;3.855;4.079;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.64;
56732826;0.037;25.733;4.129;4.362;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.64;
56732836;0.037;25.879;4.114;4.358;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.64;
56732846;0.037;25.737;4.110;4.326;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.64;
56732856;0.037;25.673;3.931;4.135;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.64;
56732866;0.037;25.056;3.803;4.036;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.64;
56732876;0.037;25.179;3.855;4.087;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.64;
56732886;0.037;25.020;3.915;4.135;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.64;
56732896;0.037;25.456;3.815;4.063;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.64;
56732906;0.037;25.155;3.843;4.059;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.64;
56732916;0.034;25.749;3.835;4.083;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56732926;0.034;25.402;3.807;4.031;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56732936;0.034;25.342;3.855;4.063;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56732946;0.033;25.453;3.787;4.027;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56732956;0.034;25.967;4.014;4.190;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56732966;0.034;25.737;4.046;4.278;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56732976;0.033;25.690;4.026;4.242;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56732986;0.034;25.540;4.149;4.365;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56732996;0.034;25.872;3.827;4.055;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56733006;0.033;25.023;3.938;4.178;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56733016;0.035;24.972;3.919;4.132;31.1;31.1;31.1;31.1;0.90;12.48;12.62;12.62;
56733026;0.035;24.905;3.855;4.085;31.1;31.1;31.1;31.1;0.90;12.48;12.62;12.62;
56733036;0.035;24.519;4.018;4.259;31.1;31.1;31.1;31.1;0.90;12.48;12.62;12.62;
56733046;0.035;24.121;4.285;4.517;31.1;31.1;31.1;31.1;0.90;12.48;12.62;12.62;
56733056;0.035;25.161;3.883;4.116;31.1;31.1;31.1;31.1;0.90;12.48;12.62;12.62;
56733066;0.035;25.142;3.795;4.025;31.1;31.1;31.1;31.1;0.90;12.48;12.62;12.62;
56733076;0.035;25.224;3.855;4.053;31.1;31.1;31.1;31.1;0.90;12.48;12.62;12.62;
56733086;0.035;25.149;3.823;4.065;31.1;31.1;31.1;31.1;0.90;12.48;12.62;12.62;
56733096;0.035;25.571;3.847;4.073;31.1;31.1;31.1;31.1;0.90;12.48;12.62;12.62;
56733106;0.035;25.575;3.847;4.081;31.1;31.1;31.1;31.1;0.90;12.48;12.62;12.62;
56733116;0.034;25.655;3.843;4.075;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56733126;0.034;25.370;3.887;4.134;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56733136;0.034;24.938;3.891;4.134;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56733146;0.034;25.164;3.863;4.103;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56733156;0.034;24.986;3.887;4.103;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56733166;0.034;25.774;3.819;4.087;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56733176;0.034;25.485;3.819;4.027;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56733186;0.034;25.370;3.887;4.122;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56733196;0.034;25.394;3.863;4.111;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56733206;0.034;25.445;3.859;4.099;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56733216;0.037;25.688;3.786;4.002;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.61;
56733226;0.037;25.661;3.802;4.014;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.61;
56733236;0.037;25.621;3.909;4.141;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.61;
56733246;0.037;25.460;3.881;4.121;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.61;
56733256;0.036;25.029;3.897;4.133;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.61;
56733266;0.037;24.998;3.826;4.053;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.61;
56733276;0.037;25.124;3.857;4.077;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.61;
56733286;0.037;25.700;3.877;4.089;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.61;
56733296;0.037;25.507;3.834;4.065;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.61;
56733306;0.037;25.333;3.845;4.093;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.61;
56733316;0.033;25.598;3.900;4.134;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.66;
56733326;0.033;25.369;3.817;4.042;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.66;
56733336;0.033;25.717;3.781;4.054;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.66;
56733346;0.033;25.602;3.920;4.142;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.66;
56733356;0.033;25.804;3.920;4.158;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.66;
56733366;0.034;25.976;4.505;4.755;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.65;
56733376;0.034;25.213;3.895;4.130;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.65;
56733386;0.034;25.012;3.840;4.111;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.65;
56733396;0.034;25.245;3.804;4.051;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.65;
56733406;0.034;24.917;3.864;4.134;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.65;
56733416;0.034;25.387;3.840;4.099;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.65;
56733426;0.034;25.182;3.836;4.103;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.65;
56733436;0.034;25.272;3.785;4.003;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.65;
56733446;0.034;25.494;3.828;4.063;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.65;
56733456;0.034;25.407;3.856;4.095;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.65;
56733466;0.033;25.729;3.835;4.084;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.63;
56733476;0.033;25.441;3.772;4.016;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.63;
56733486;0.033;25.417;3.843;4.060;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.63;
56733496;0.033;25.323;3.910;4.128;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.63;
56733506;0.033;24.937;3.906;4.116;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.63;
56733516;0.033;24.893;3.855;4.080;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.63;
56733526;0.033;25.023;3.819;4.060;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.63;
56733536;0.033;25.504;3.867;4.084;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.63;
56733546;0.034;25.327;3.863;4.084;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.63;
56733556;0.033;25.315;3.851;4.100;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.63;
56733566;0.034;25.499;3.821;4.018;31.1;31.1;31.1;31.1;0.89;12.47;12.64;12.60;
56733576;0.034;25.688;3.809;4.014;31.1;31.1;31.1;31.1;0.89;12.47;12.64;12.60;
56733586;0.034;25.566;3.909;4.106;31.1;31.1;31.1;31.1;0.89;12.47;12.64;12.60;
56733596;0.034;25.526;3.825;4.007;31.1;31.1;31.1;31.1;0.89;12.47;12.64;12.60;
56733606;0.034;25.510;3.861;4.070;31.1;31.1;31.1;31.1;0.89;12.47;12.64;12.60;
56733616;0.034;25.369;3.809;4.026;31.1;31.1;31.1;31.1;0.89;12.47;12.64;12.60;
56733626;0.034;24.995;3.929;4.133;31.1;31.1;31.1;31.1;0.89;12.47;12.64;12.60;
56733636;0.033;25.022;3.973;4.165;31.1;31.1;31.1;31.1;0.89;12.47;12.64;12.60;
56733646;0.034;24.987;3.833;4.050;31.1;31.1;31.1;31.1;0.89;12.47;12.64;12.60;
56733656;0.034;25.018;3.873;4.078;31.1;31.1;31.1;31.1;0.89;12.47;12.64;12.60;
56733666;0.034;25.357;3.852;4.087;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.65;
56733676;0.033;25.250;3.864;4.099;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.65;
56733686;0.033;25.499;3.804;4.007;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.65;
56733696;0.033;25.527;3.796;4.019;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.65;
56733706;0.033;26.063;4.420;4.624;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.65;
56733716;0.033;25.720;4.245;4.493;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.65;
56733726;0.033;25.566;4.062;4.282;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.65;
56733736;0.033;25.677;3.987;4.202;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.65;
56733746;0.033;25.511;3.935;4.134;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.65;
56733756;0.033;25.444;3.943;4.190;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.65;
56733766;0.033;25.654;4.043;4.263;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56733776;0.034;25.346;4.230;4.450;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56733786;0.033;25.208;4.178;4.414;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56733796;0.033;25.350;3.944;4.164;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56733806;0.034;24.884;4.083;4.303;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56733816;0.034;24.932;3.865;4.112;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56733826;0.033;24.951;3.880;4.116;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56733836;0.033;25.050;3.833;4.053;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56733846;0.034;24.853;3.793;4.005;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56733856;0.033;25.133;3.805;4.045;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56733866;0.037;25.457;3.773;4.007;31.1;31.1;31.1;31.1;0.94;12.48;12.55;12.59;
56733876;0.038;25.441;3.868;4.122;31.1;31.1;31.1;31.1;0.94;12.48;12.55;12.59;
56733886;0.037;25.480;3.912;4.150;31.1;31.1;31.1;31.1;0.94;12.48;12.55;12.59;
56733896;0.038;25.299;3.904;4.146;31.1;31.1;31.1;31.1;0.94;12.48;12.55;12.59;
56733906;0.038;25.248;3.837;4.059;31.1;31.1;31.1;31.1;0.94;12.48;12.55;12.59;
56733916;0.034;25.199;3.731;3.979;31.1;31.1;31.1;31.1;0.89;12.50;12.54;12.60;
56733926;0.034;25.614;3.691;3.900;31.1;31.1;31.1;31.1;0.89;12.50;12.54;12.60;
56733936;0.034;25.471;3.715;3.955;31.1;31.1;31.1;31.1;0.89;12.50;12.54;12.60;
56733946;0.034;25.329;3.735;3.967;31.1;31.1;31.1;31.1;0.89;12.50;12.54;12.60;
56733956;0.034;24.883;3.766;3.983;31.1;31.1;31.1;31.1;0.89;12.50;12.54;12.60;
56733966;0.034;25.246;3.687;3.919;31.1;31.1;31.1;31.1;0.89;12.50;12.54;12.60;
56733976;0.034;25.077;3.676;3.896;31.1;31.1;31.1;31.1;0.89;12.50;12.54;12.60;
56733986;0.034;25.795;3.691;3.919;31.1;31.1;31.1;31.1;0.89;12.50;12.54;12.60;
56733996;0.034;25.389;3.751;3.987;31.1;31.1;31.1;31.1;0.89;12.50;12.54;12.60;
56734006;0.034;25.527;3.778;4.038;31.1;31.1;31.1;31.1;0.89;12.50;12.54;12.60;
56734016;0.036;25.352;3.717;3.935;31.1;31.1;31.1;31.1;0.91;12.49;12.61;12.60;
56734026;0.035;25.324;3.669;3.892;31.1;31.1;31.1;31.1;0.91;12.49;12.61;12.60;
56734036;0.036;25.375;3.689;3.892;31.1;31.1;31.1;31.1;0.91;12.49;12.61;12.60;
56734046;0.036;25.427;3.665;3.868;31.1;31.1;31.1;31.1;0.91;12.49;12.61;12.60;
56734056;0.036;23.621;4.392;4.617;31.1;31.1;31.1;31.1;0.91;12.49;12.61;12.60;
56734066;0.036;25.068;3.744;3.963;31.1;31.1;31.1;31.1;0.91;12.49;12.61;12.60;
56734076;0.036;24.760;3.848;4.102;31.1;31.1;31.1;31.1;0.91;12.49;12.61;12.60;
56734086;0.036;24.879;3.788;3.995;31.1;31.1;31.1;31.1;0.91;12.49;12.61;12.60;
56734096;0.035;24.973;3.756;3.979;31.1;31.1;31.1;31.1;0.91;12.49;12.61;12.60;
56734106;0.036;25.186;3.748;3.947;31.1;31.1;31.1;31.1;0.91;12.49;12.61;12.60;
56734116;0.034;25.520;3.782;4.019;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.59;
56734126;0.034;25.449;3.786;4.015;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.59;
56734136;0.033;25.658;3.734;3.960;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.59;
56734146;0.034;25.295;3.699;3.904;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.59;
56734156;0.034;25.382;3.643;3.873;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.59;
56734166;0.034;25.453;3.683;3.920;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.59;
56734176;0.034;25.382;3.774;3.999;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.59;
56734186;0.034;25.283;3.798;3.999;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.59;
56734196;0.034;25.228;3.774;3.999;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.59;
56734206;0.034;24.692;3.770;3.995;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.59;
56734216;0.034;24.919;3.778;3.985;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.62;
56734226;0.034;25.319;3.814;3.997;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.62;
56734236;0.034;25.644;3.759;3.946;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.62;
56734246;0.034;25.617;3.735;3.950;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.62;
56734256;0.034;25.799;3.743;3.938;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.62;
56734266;0.034;25.430;3.703;3.926;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.62;
56734276;0.034;25.529;3.687;3.894;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.62;
56734286;0.034;25.557;3.751;3.961;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.62;
56734296;0.034;25.545;3.735;3.954;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.62;
56734306;0.034;25.656;3.778;4.005;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.62;
56734316;0.033;25.223;3.817;4.045;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
56734326;0.034;24.757;3.968;4.200;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
56734336;0.033;24.911;3.777;4.005;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
56734346;0.034;24.864;3.718;3.934;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
56734356;0.034;25.239;3.745;3.973;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
56734366;0.033;25.614;3.745;3.958;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
56734376;0.034;25.645;3.773;3.981;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
56734386;0.033;25.381;3.765;3.985;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
56734396;0.033;25.574;3.674;3.906;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
56734406;0.033;25.440;3.690;3.906;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
56734416;0.034;25.383;3.737;3.935;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.60;
56734426;0.034;25.419;3.813;4.038;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.60;
56734436;0.034;25.293;3.817;4.034;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.60;
56734446;0.034;25.001;3.801;3.999;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.60;
56734456;0.034;24.670;3.781;3.983;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.60;
56734466;0.034;25.097;3.711;3.927;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56734476;0.033;25.292;3.751;3.955;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56734486;0.033;25.898;3.778;3.999;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56734496;0.033;25.601;3.719;3.967;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56734506;0.034;25.561;3.763;4.011;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56734516;0.033;25.597;3.703;3.923;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56734526;0.033;25.506;3.727;3.951;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56734536;0.033;25.652;3.731;3.975;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56734546;0.033;25.799;3.759;4.003;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56734556;0.033;25.529;3.842;4.055;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56734566;0.033;25.073;3.802;4.026;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56734576;0.033;24.868;3.782;4.002;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56734586;0.033;24.982;3.695;3.911;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56734596;0.033;25.097;3.750;3.954;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56734606;0.034;25.325;3.810;4.022;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56734616;0.033;25.483;3.738;3.966;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56734626;0.034;25.511;3.770;3.978;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56734636;0.033;25.566;3.691;3.923;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56734646;0.033;25.779;3.667;3.903;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56734656;0.033;25.428;3.794;4.034;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56734666;0.033;25.500;4.073;4.272;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.61;
56734676;0.033;25.252;3.982;4.200;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.61;
56734686;0.034;25.169;3.815;4.065;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.61;
56734696;0.033;25.016;3.784;4.038;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.61;
56734706;0.033;24.949;3.720;3.974;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.61;
56734716;0.033;24.826;3.704;3.938;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.61;
56734726;0.033;25.240;3.879;4.109;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.61;
56734736;0.033;25.504;3.914;4.137;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.61;
56734746;0.033;25.410;3.752;3.978;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.61;
56734756;0.034;25.437;3.697;3.938;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.61;
56734766;0.035;25.259;3.664;3.889;31.1;31.1;31.1;31.1;0.92;12.47;12.58;12.58;
56734776;0.037;25.306;3.727;3.941;31.1;31.1;31.1;31.1;0.92;12.47;12.58;12.58;
56734786;0.036;25.282;3.759;3.972;31.1;31.1;31.1;31.1;0.92;12.47;12.58;12.58;
56734796;0.036;25.203;3.739;3.968;31.1;31.1;31.1;31.1;0.92;12.47;12.58;12.58;
56734806;0.036;25.231;3.755;3.968;31.1;31.1;31.1;31.1;0.92;12.47;12.58;12.58;
56734816;0.036;25.219;3.739;3.964;31.1;31.1;31.1;31.1;0.92;12.47;12.58;12.58;
56734826;0.036;25.522;3.803;4.067;31.1;31.1;31.1;31.1;0.92;12.47;12.58;12.58;
56734836;0.037;25.172;3.858;4.083;31.1;31.1;31.1;31.1;0.92;12.47;12.58;12.58;
56734846;0.036;25.133;3.711;3.952;31.1;31.1;31.1;31.1;0.92;12.47;12.58;12.58;
56734856;0.037;24.908;4.017;4.245;31.1;31.1;31.1;31.1;0.92;12.47;12.58;12.58;
56734866;0.034;24.423;3.995;4.262;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56734876;0.034;25.057;3.812;4.020;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56734886;0.034;25.326;3.840;4.083;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56734896;0.033;25.156;3.796;4.008;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56734906;0.034;25.124;3.804;4.044;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56734916;0.034;25.496;3.740;3.980;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56734926;0.034;25.603;3.788;4.020;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56734936;0.034;25.390;3.780;3.996;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56734946;0.034;25.477;3.689;3.912;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56734956;0.034;25.548;3.768;3.992;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56734966;0.033;25.541;3.767;3.996;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56734976;0.033;25.660;3.783;4.000;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56734986;0.033;25.688;3.807;3.992;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56734996;0.034;25.553;3.700;3.920;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56735006;0.034;25.055;3.748;3.976;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56735016;0.032;24.914;3.765;3.989;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56735026;0.033;24.993;3.785;4.004;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56735036;0.033;25.274;3.825;4.056;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56735046;0.033;24.383;4.222;4.457;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56735056;0.033;24.704;3.956;4.179;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56735066;0.033;25.313;3.761;3.989;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56735076;0.033;25.329;3.737;3.957;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56735086;0.033;25.396;3.797;4.024;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56735096;0.033;25.448;3.714;3.929;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56735106;0.033;25.752;3.718;3.949;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56735116;0.037;25.765;3.881;4.102;31.1;31.1;31.1;31.1;0.93;12.56;12.64;12.66;
56735126;0.037;25.356;3.798;4.026;31.1;31.1;31.1;31.1;0.93;12.56;12.64;12.66;
56735136;0.037;25.174;3.829;4.058;31.1;31.1;31.1;31.1;0.93;12.56;12.64;12.66;
56735146;0.036;25.336;3.750;3.982;31.1;31.1;31.1;31.1;0.93;12.56;12.64;12.66;
56735156;0.037;25.237;3.738;3.963;31.1;31.1;31.1;31.1;0.93;12.56;12.64;12.66;
56735166;0.037;25.324;3.714;3.967;31.1;31.1;31.1;31.1;0.93;12.56;12.64;12.66;
56735176;0.037;25.594;3.790;4.014;31.1;31.1;31.1;31.1;0.93;12.56;12.64;12.66;
56735186;0.037;25.209;3.798;4.002;31.1;31.1;31.1;31.1;0.93;12.56;12.64;12.66;
56735196;0.037;25.463;3.742;3.963;31.1;31.1;31.1;31.1;0.93;12.56;12.64;12.66;
56735206;0.037;25.424;3.841;4.090;31.1;31.1;31.1;31.1;0.93;12.56;12.64;12.66;
56735216;0.034;25.488;3.709;3.911;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.60;
56735226;0.034;25.331;3.745;3.987;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.60;
56735236;0.034;25.433;3.749;3.971;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.60;
56735246;0.034;25.295;3.733;3.983;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.60;
56735256;0.034;24.917;3.788;4.003;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.60;
56735266;0.033;25.268;3.697;3.955;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.60;
56735276;0.034;25.063;3.765;3.975;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.60;
56735286;0.034;25.386;3.788;4.046;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.60;
56735296;0.034;25.295;3.757;3.979;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.60;
56735306;0.034;25.311;3.792;4.050;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.60;
56735316;0.034;25.583;3.759;3.990;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.67;
56735326;0.034;25.456;3.786;4.006;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.67;
56735336;0.034;25.572;3.687;3.898;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.67;
56735346;0.034;25.540;3.743;3.954;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.67;
56735356;0.034;25.643;3.771;4.030;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.67;
56735366;0.034;25.782;3.854;4.081;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.67;
56735376;0.034;25.262;3.846;4.049;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.67;
56735386;0.034;25.214;3.774;3.998;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.67;
56735396;0.033;25.151;3.719;3.970;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.67;
56735406;0.034;25.377;3.751;3.994;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.67;
56735416;0.034;25.562;3.779;3.981;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.63;
56735426;0.034;25.709;3.815;4.068;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.63;
56735436;0.034;25.408;3.767;4.016;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.63;
56735446;0.034;25.317;3.743;3.985;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.63;
56735456;0.034;25.467;3.719;3.957;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.63;
56735466;0.034;25.634;3.696;3.901;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.63;
56735476;0.034;25.578;3.791;4.032;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.63;
56735486;0.034;25.511;3.775;4.016;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.63;
56735496;0.034;25.471;3.977;4.223;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.63;
56735506;0.034;24.977;3.787;4.020;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.63;
56735516;0.033;24.968;3.711;3.950;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56735526;0.034;25.232;3.755;3.997;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56735536;0.034;25.410;3.779;4.021;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56735546;0.034;25.224;3.759;3.997;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56735556;0.034;25.142;3.799;4.033;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56735566;0.034;25.161;3.747;3.993;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
