20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56735576;0.034;25.398;3.751;3.981;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56735586;0.034;25.425;3.711;3.922;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56735596;0.034;25.603;3.759;3.969;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56735606;0.034;25.449;3.779;4.009;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56735616;0.033;25.249;3.796;4.018;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
56735626;0.033;24.910;3.708;3.955;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
56735636;0.034;25.052;3.748;3.971;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
56735646;0.032;24.934;3.807;4.034;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
56735656;0.034;25.695;3.776;4.018;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
56735666;0.034;25.349;3.790;3.993;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56735676;0.034;25.456;3.767;4.004;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56735686;0.034;25.456;3.771;3.969;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56735696;0.034;25.543;3.699;3.917;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56735706;0.034;25.590;3.802;3.997;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56735716;0.034;25.531;3.747;3.969;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56735726;0.034;25.586;3.830;4.052;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56735736;0.034;25.555;3.790;4.016;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56735746;0.034;25.337;3.798;4.024;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56735756;0.034;25.325;3.747;3.957;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56735766;0.033;24.939;3.756;3.987;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.59;
56735776;0.033;25.356;3.811;4.031;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.59;
56735786;0.033;25.261;3.788;4.023;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.59;
56735796;0.034;25.289;3.815;4.023;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.59;
56735806;0.033;25.588;3.784;3.995;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.59;
56735816;0.033;25.458;3.669;3.904;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.59;
56735826;0.033;25.454;3.847;4.082;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.59;
56735836;0.033;25.450;3.859;4.082;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.59;
56735846;0.034;25.623;3.792;4.019;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.59;
56735856;0.033;25.454;3.879;4.078;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.59;
56735866;0.033;25.428;3.860;4.111;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.70;
56735876;0.034;25.380;3.800;4.035;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.70;
56735886;0.034;24.269;4.603;4.886;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.70;
56735896;0.032;24.771;4.587;4.807;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.70;
56735906;0.033;25.088;4.051;4.323;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.70;
56735916;0.033;24.894;3.832;4.083;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.70;
56735926;0.034;25.020;3.740;3.983;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.70;
56735936;0.033;25.234;3.709;3.987;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.70;
56735946;0.033;25.551;3.725;3.983;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.70;
56735956;0.033;25.717;3.733;3.976;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.70;
56735966;0.034;25.577;3.774;3.975;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56735976;0.034;25.573;3.706;3.947;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56735986;0.034;25.613;3.853;4.039;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56735996;0.034;25.720;3.973;4.174;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56736006;0.034;25.640;3.857;4.099;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56736016;0.034;24.555;4.331;4.544;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56736026;0.033;24.273;4.120;4.365;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56736036;0.034;24.856;3.869;4.111;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56736046;0.034;25.002;3.794;4.015;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56736056;0.034;25.232;3.817;4.039;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56736066;0.034;25.610;3.739;3.959;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56736076;0.034;25.543;3.747;3.995;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56736086;0.034;25.598;3.786;4.019;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56736096;0.034;25.527;3.727;3.951;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56736106;0.034;25.867;3.763;4.011;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56736116;0.034;25.345;3.778;3.983;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56736126;0.034;25.543;3.723;3.927;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56736136;0.034;25.365;3.794;3.999;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56736146;0.034;25.479;3.782;3.983;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56736156;0.033;25.020;3.922;4.134;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56736166;0.034;25.279;3.841;4.071;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56736176;0.034;25.049;3.782;4.020;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56736186;0.034;25.580;3.794;4.028;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56736196;0.034;25.643;3.758;3.972;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56736206;0.034;25.572;3.794;4.012;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56736216;0.034;25.643;3.729;3.970;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56736226;0.034;25.583;3.701;3.954;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56736236;0.034;25.457;3.772;3.978;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56736246;0.034;25.595;3.733;3.966;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56736256;0.034;25.461;3.792;3.986;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56736266;0.034;25.516;3.764;3.966;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56736276;0.033;25.074;3.868;4.101;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56736286;0.034;24.971;3.852;4.045;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56736296;0.034;24.916;3.800;4.018;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56736306;0.034;25.157;3.804;4.006;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56736316;0.034;25.628;3.750;3.940;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
56736326;0.034;25.399;3.766;4.011;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
56736336;0.034;25.415;3.770;3.975;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
56736346;0.034;25.580;3.913;4.114;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
56736356;0.034;25.608;3.778;3.999;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
56736366;0.034;25.797;3.695;3.932;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
56736376;0.034;25.565;3.730;3.936;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
56736386;0.034;25.616;3.834;4.039;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
56736396;0.034;25.403;3.822;4.027;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
56736406;0.034;24.748;3.838;4.051;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
56736416;0.033;24.677;3.804;4.043;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.65;
56736426;0.034;25.130;3.776;3.987;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.65;
56736436;0.033;28.136;3.959;4.210;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.65;
56736446;0.033;29.030;3.919;4.198;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.65;
56736456;0.033;28.747;3.816;4.087;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.65;
56736466;0.033;28.187;3.804;4.075;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.65;
56736476;0.033;28.439;3.828;4.079;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.65;
56736486;0.033;28.499;3.856;4.099;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.65;
56736496;0.033;28.274;3.784;4.055;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.65;
56736506;0.033;28.601;3.824;4.107;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.65;
56736516;0.035;28.261;3.841;4.073;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.62;
56736526;0.034;28.143;3.892;4.148;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.62;
56736536;0.035;27.993;3.876;4.160;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.62;
56736546;0.035;28.506;3.821;4.065;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.62;
56736556;0.035;28.968;3.900;4.140;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.62;
56736566;0.035;29.320;3.785;4.061;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.62;
56736576;0.035;27.776;3.861;4.100;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.62;
56736586;0.035;26.911;3.789;4.013;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.62;
56736596;0.035;27.013;3.737;3.985;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.62;
56736606;0.035;27.065;4.031;4.255;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.62;
56736616;0.033;27.280;3.804;4.052;31.1;31.1;31.1;31.1;0.87;12.49;12.61;12.63;
56736626;0.033;27.552;3.764;4.032;31.1;31.1;31.1;31.1;0.87;12.49;12.61;12.63;
56736636;0.033;27.576;3.796;4.032;31.1;31.1;31.1;31.1;0.87;12.49;12.61;12.63;
56736646;0.033;27.737;3.844;4.116;31.1;31.1;31.1;31.1;0.87;12.49;12.61;12.63;
56736656;0.032;26.732;3.888;4.147;31.1;31.1;31.1;31.1;0.87;12.49;12.61;12.63;
56736666;0.033;25.809;4.217;4.449;31.1;31.1;31.1;31.1;0.87;12.49;12.61;12.63;
56736676;0.033;25.884;3.987;4.207;31.1;31.1;31.1;31.1;0.87;12.49;12.61;12.63;
56736686;0.033;26.239;3.923;4.159;31.1;31.1;31.1;31.1;0.87;12.49;12.61;12.63;
56736696;0.033;26.223;3.832;4.080;31.1;31.1;31.1;31.1;0.87;12.49;12.61;12.63;
56736706;0.033;26.318;3.788;4.044;31.1;31.1;31.1;31.1;0.87;12.49;12.61;12.63;
56736716;0.034;26.316;3.760;4.006;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.66;
56736726;0.034;26.316;3.808;4.054;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.66;
56736736;0.034;26.562;4.067;4.317;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.66;
56736746;0.034;26.783;4.083;4.321;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.66;
56736756;0.034;26.573;4.107;4.361;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.66;
56736766;0.034;26.503;3.870;4.094;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56736776;0.033;25.967;3.918;4.126;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56736786;0.034;25.959;3.878;4.130;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56736796;0.034;25.904;3.878;4.118;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56736806;0.034;26.160;3.914;4.138;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56736816;0.034;26.286;3.870;4.082;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56736826;0.034;26.409;3.945;4.189;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56736836;0.034;26.614;4.298;4.530;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56736846;0.034;26.578;4.275;4.538;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56736856;0.034;26.562;4.041;4.253;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56736866;0.033;26.658;4.386;4.660;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.61;
56736876;0.033;26.713;4.418;4.644;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.61;
56736886;0.034;26.410;3.847;4.093;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.61;
56736896;0.034;24.789;4.485;4.700;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.61;
56736906;0.033;25.210;4.212;4.426;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.61;
56736916;0.033;25.725;3.998;4.208;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.61;
56736926;0.033;25.780;3.950;4.161;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.61;
56736936;0.033;26.001;3.891;4.129;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.61;
56736946;0.033;26.174;3.811;4.053;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.61;
56736956;0.034;25.887;3.847;4.085;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.61;
56736966;0.033;25.295;3.930;4.176;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.62;
56736976;0.033;25.244;3.838;4.077;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.62;
56736986;0.033;25.299;3.775;3.989;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.62;
56736996;0.033;25.283;3.886;4.144;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.62;
56737006;0.032;25.287;3.933;4.156;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.62;
56737016;0.033;23.869;4.393;4.624;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.62;
56737026;0.032;24.505;4.064;4.311;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.62;
56737036;0.032;24.750;3.910;4.136;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.62;
56737046;0.033;24.679;3.910;4.140;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.62;
56737056;0.033;24.631;3.858;4.104;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.62;
56737066;0.038;24.923;3.805;4.009;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.62;
56737076;0.038;25.286;3.845;4.061;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.62;
56737086;0.038;25.250;3.872;4.081;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.62;
56737096;0.038;25.270;3.868;4.092;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.62;
56737106;0.038;25.274;3.825;4.049;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.62;
56737116;0.038;25.270;3.865;4.089;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.62;
56737126;0.038;25.274;3.853;4.104;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.62;
56737136;0.038;25.266;3.952;4.160;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.62;
56737146;0.038;25.227;3.952;4.172;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.62;
56737156;0.037;25.168;3.924;4.148;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.62;
56737166;0.034;24.683;3.989;4.194;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
56737176;0.033;24.675;3.941;4.150;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
56737186;0.033;24.857;3.857;4.055;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
56737196;0.034;25.453;3.865;4.091;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
56737206;0.034;25.382;3.881;4.103;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
56737216;0.033;25.263;3.901;4.138;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
56737226;0.033;25.319;3.853;4.075;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
56737236;0.033;25.453;3.865;4.134;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
56737246;0.033;25.370;3.893;4.122;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
56737256;0.033;25.686;3.957;4.194;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
56737266;0.035;25.325;3.923;4.151;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.63;
56737276;0.035;25.171;3.903;4.116;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.63;
56737286;0.034;25.044;3.935;4.155;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.63;
56737296;0.035;24.672;3.899;4.140;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.63;
56737306;0.035;25.024;3.835;4.056;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.63;
56737316;0.033;25.112;3.849;4.100;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56737326;0.033;25.254;3.876;4.108;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56737336;0.034;25.223;3.849;4.076;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56737346;0.033;25.250;3.857;4.084;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56737356;0.033;25.282;3.829;4.080;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56737366;0.033;25.306;3.884;4.124;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56737376;0.033;25.349;3.972;4.195;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56737386;0.033;25.207;3.861;4.120;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56737396;0.034;25.100;3.948;4.151;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56737406;0.033;25.140;3.912;4.140;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56737416;0.035;24.895;3.946;4.162;31.1;31.1;31.1;31.1;0.90;12.50;12.62;12.59;
56737426;0.034;24.824;3.827;4.047;31.1;31.1;31.1;31.1;0.90;12.50;12.62;12.59;
56737436;0.035;24.824;3.859;4.059;31.1;31.1;31.1;31.1;0.90;12.50;12.62;12.59;
56737446;0.035;25.227;3.867;4.071;31.1;31.1;31.1;31.1;0.90;12.50;12.62;12.59;
56737456;0.035;25.321;3.871;4.114;31.1;31.1;31.1;31.1;0.90;12.50;12.62;12.59;
56737466;0.035;25.199;3.883;4.098;31.1;31.1;31.1;31.1;0.90;12.50;12.62;12.59;
56737476;0.035;25.333;3.895;4.130;31.1;31.1;31.1;31.1;0.90;12.50;12.62;12.59;
56737486;0.035;25.582;3.867;4.059;31.1;31.1;31.1;31.1;0.90;12.50;12.62;12.59;
56737496;0.035;25.282;3.935;4.162;31.1;31.1;31.1;31.1;0.90;12.50;12.62;12.59;
56737506;0.034;25.258;3.855;4.063;31.1;31.1;31.1;31.1;0.90;12.50;12.62;12.59;
56737516;0.034;25.012;3.940;4.173;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.60;
56737526;0.034;25.035;3.880;4.106;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.60;
56737536;0.033;25.043;3.928;4.133;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.60;
56737546;0.033;25.098;3.837;4.046;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.60;
56737556;0.033;25.071;3.761;3.999;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.60;
56737566;0.033;25.331;3.892;4.133;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.60;
56737576;0.033;25.177;3.853;4.062;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.60;
56737586;0.033;25.173;3.872;4.074;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.60;
56737596;0.034;25.469;3.849;4.082;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.60;
56737606;0.033;25.311;3.825;4.042;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.60;
56737616;0.033;25.235;3.953;4.185;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.59;
56737626;0.033;25.203;3.874;4.098;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.59;
56737636;0.034;25.085;3.918;4.146;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.59;
56737646;0.033;25.022;3.937;4.142;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.59;
56737656;0.033;25.003;3.933;4.146;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.59;
56737666;0.033;24.759;3.874;4.063;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.59;
56737676;0.033;24.786;3.803;4.047;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.59;
56737686;0.034;25.042;3.894;4.114;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.59;
56737696;0.033;25.255;3.906;4.134;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.59;
56737706;0.033;25.196;3.850;4.055;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.59;
56737716;0.034;25.342;3.856;4.117;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.68;
56737726;0.034;25.429;3.848;4.085;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.68;
56737736;0.034;25.366;3.907;4.157;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.68;
56737746;0.034;25.330;3.903;4.137;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.68;
56737756;0.034;25.172;3.939;4.208;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.68;
56737766;0.034;25.120;3.899;4.160;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.68;
56737776;0.034;24.784;3.927;4.168;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.68;
56737786;0.033;25.077;4.210;4.476;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.68;
56737796;0.034;25.009;4.078;4.324;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.68;
56737806;0.034;25.338;3.856;4.077;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.68;
56737816;0.035;25.295;3.879;4.094;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.59;
56737826;0.035;25.173;3.792;4.019;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.59;
56737836;0.035;25.193;3.784;4.027;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.59;
56737846;0.035;25.189;3.859;4.102;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.59;
56737856;0.035;25.086;3.922;4.150;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.59;
56737866;0.034;25.171;3.872;4.124;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56737876;0.034;25.215;3.864;4.077;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56737886;0.034;23.321;4.464;4.688;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56737896;0.034;24.564;3.939;4.160;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56737906;0.034;25.022;4.595;4.819;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56737916;0.034;24.793;3.868;4.096;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56737926;0.034;24.927;3.915;4.156;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56737936;0.034;25.168;3.947;4.164;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56737946;0.034;25.254;3.919;4.140;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56737956;0.034;23.601;4.444;4.648;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56737966;0.033;24.752;3.842;4.036;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.63;
56737976;0.033;25.122;3.854;4.088;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.63;
56737986;0.033;24.992;3.834;4.064;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.63;
56737996;0.033;25.000;3.838;4.080;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.63;
56738006;0.034;25.287;3.795;4.048;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.63;
56738016;0.033;25.185;3.815;4.048;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.63;
56738026;0.033;24.992;3.922;4.147;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.63;
56738036;0.032;24.779;3.894;4.124;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.63;
56738046;0.034;24.779;3.957;4.219;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.63;
56738056;0.034;24.815;3.882;4.116;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.63;
56738066;0.033;25.352;3.845;4.089;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56738076;0.033;25.170;3.869;4.077;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56738086;0.033;25.162;3.873;4.097;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56738096;0.033;25.001;3.826;4.077;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56738106;0.033;25.032;3.786;4.010;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56738116;0.033;25.178;3.853;4.073;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56738126;0.033;25.261;3.778;3.998;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56738136;0.033;25.218;3.853;4.077;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56738146;0.034;25.340;3.849;4.073;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56738156;0.034;24.823;3.937;4.129;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56738166;0.033;24.885;3.989;4.208;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56738176;0.033;24.960;3.913;4.120;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56738186;0.033;25.324;3.885;4.100;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56738196;0.034;25.387;3.905;4.092;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56738206;0.033;25.237;3.881;4.085;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56738216;0.034;25.154;3.893;4.089;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56738226;0.033;25.241;3.857;4.037;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56738236;0.033;25.079;3.857;4.096;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56738246;0.033;25.316;3.821;4.025;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56738256;0.033;25.379;3.865;4.061;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56738266;0.034;25.308;3.873;4.111;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.64;
56738276;0.034;24.934;3.893;4.115;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.64;
56738286;0.034;24.764;3.968;4.203;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.64;
56738296;0.034;24.737;3.873;4.099;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.64;
56738306;0.034;24.961;3.885;4.135;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.64;
56738316;0.034;25.174;3.873;4.083;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.64;
56738326;0.034;25.147;3.905;4.143;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.64;
56738336;0.034;24.989;3.834;4.079;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.64;
56738346;0.034;24.946;3.758;4.004;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.64;
56738356;0.034;25.017;3.841;4.079;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.64;
56738366;0.034;25.398;3.814;4.007;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.59;
56738376;0.034;25.335;3.806;4.031;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.59;
56738386;0.033;25.327;3.937;4.146;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.59;
56738396;0.034;25.256;3.841;4.071;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.59;
56738406;0.034;25.003;4.004;4.233;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.59;
56738416;0.033;24.904;3.892;4.122;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
56738426;0.033;24.963;3.888;4.118;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
56738436;0.033;25.196;3.864;4.098;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
56738446;0.033;25.319;3.872;4.110;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
56738456;0.034;25.129;3.919;4.150;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
56738466;0.033;25.074;3.800;4.026;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
56738476;0.033;25.224;3.860;4.086;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
56738486;0.033;25.240;3.804;4.066;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
56738496;0.033;25.303;3.832;4.058;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
56738506;0.034;25.295;3.903;4.158;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
56738516;0.033;25.370;3.866;4.100;31.1;31.1;31.1;31.1;0.87;12.54;12.63;12.63;
56738526;0.033;25.029;4.025;4.255;31.1;31.1;31.1;31.1;0.87;12.54;12.63;12.63;
56738536;0.032;24.934;3.906;4.140;31.1;31.1;31.1;31.1;0.87;12.54;12.63;12.63;
56738546;0.033;24.910;3.886;4.080;31.1;31.1;31.1;31.1;0.87;12.54;12.63;12.63;
56738556;0.033;25.001;3.886;4.104;31.1;31.1;31.1;31.1;0.87;12.54;12.63;12.63;
56738566;0.033;25.251;3.898;4.116;31.1;31.1;31.1;31.1;0.87;12.54;12.63;12.63;
56738576;0.032;25.215;3.874;4.128;31.1;31.1;31.1;31.1;0.87;12.54;12.63;12.63;
56738586;0.033;25.168;3.830;4.060;31.1;31.1;31.1;31.1;0.87;12.54;12.63;12.63;
56738596;0.033;25.176;3.830;4.040;31.1;31.1;31.1;31.1;0.87;12.54;12.63;12.63;
56738606;0.033;25.338;3.834;4.044;31.1;31.1;31.1;31.1;0.87;12.54;12.63;12.63;
56738616;0.037;25.428;3.854;4.062;31.1;31.1;31.1;31.1;0.93;12.53;12.63;12.66;
56738626;0.037;25.305;3.882;4.146;31.1;31.1;31.1;31.1;0.93;12.53;12.63;12.66;
56738636;0.037;25.266;3.906;4.146;31.1;31.1;31.1;31.1;0.93;12.53;12.63;12.66;
56738646;0.037;25.365;4.009;4.245;31.1;31.1;31.1;31.1;0.93;12.53;12.63;12.66;
56738656;0.037;24.953;3.950;4.178;31.1;31.1;31.1;31.1;0.93;12.53;12.63;12.66;
56738666;0.036;24.945;3.870;4.106;31.1;31.1;31.1;31.1;0.93;12.53;12.63;12.66;
56738676;0.037;25.131;3.866;4.102;31.1;31.1;31.1;31.1;0.93;12.53;12.63;12.66;
56738686;0.037;25.234;3.886;4.098;31.1;31.1;31.1;31.1;0.93;12.53;12.63;12.66;
56738696;0.037;25.194;3.914;4.166;31.1;31.1;31.1;31.1;0.93;12.53;12.63;12.66;
56738706;0.037;25.139;3.830;4.054;31.1;31.1;31.1;31.1;0.93;12.53;12.63;12.66;
56738716;0.034;25.209;3.793;4.007;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.59;
56738726;0.034;25.367;3.853;4.063;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.59;
56738736;0.034;25.304;3.876;4.086;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.59;
56738746;0.034;25.391;3.872;4.086;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.59;
56738756;0.034;24.909;3.849;4.067;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.59;
56738766;0.034;24.798;3.896;4.122;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.59;
56738776;0.034;24.948;3.884;4.090;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.59;
56738786;0.034;25.201;3.896;4.106;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.59;
56738796;0.033;25.170;3.880;4.071;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.59;
56738806;0.034;25.332;3.829;4.063;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.59;
56738816;0.034;25.358;4.217;4.430;31.1;31.1;31.1;31.1;0.89;12.48;12.62;12.62;
56738826;0.034;25.480;4.090;4.339;31.1;31.1;31.1;31.1;0.89;12.48;12.62;12.62;
56738836;0.034;25.283;3.847;4.073;31.1;31.1;31.1;31.1;0.89;12.48;12.62;12.62;
56738846;0.034;25.240;3.883;4.112;31.1;31.1;31.1;31.1;0.89;12.48;12.62;12.62;
56738856;0.034;24.023;4.177;4.422;31.1;31.1;31.1;31.1;0.89;12.48;12.62;12.62;
56738866;0.034;24.397;3.998;4.212;31.1;31.1;31.1;31.1;0.89;12.48;12.62;12.62;
56738876;0.034;22.789;4.424;4.628;31.1;31.1;31.1;31.1;0.89;12.48;12.62;12.62;
56738886;0.034;24.369;3.863;4.092;31.1;31.1;31.1;31.1;0.89;12.48;12.62;12.62;
56738896;0.034;24.586;3.887;4.081;31.1;31.1;31.1;31.1;0.89;12.48;12.62;12.62;
56738906;0.034;24.736;3.851;4.057;31.1;31.1;31.1;31.1;0.89;12.48;12.62;12.62;
56738916;0.032;25.553;4.540;4.767;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.62;
56738926;0.033;25.226;3.863;4.104;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.62;
56738936;0.033;25.289;3.914;4.140;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.62;
56738946;0.033;25.423;3.879;4.096;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.62;
56738956;0.033;25.352;3.934;4.160;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.62;
56738966;0.033;25.218;3.863;4.116;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.62;
56738976;0.034;25.300;3.823;4.061;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.62;
56738986;0.033;25.245;3.863;4.077;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.62;
56738996;0.033;25.099;3.823;4.065;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.62;
56739006;0.034;24.953;3.910;4.140;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.62;
56739016;0.038;24.765;3.824;4.027;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.65;
56739026;0.038;24.864;3.824;4.063;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.65;
56739036;0.038;25.270;3.903;4.130;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.65;
56739046;0.037;25.436;3.860;4.075;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.65;
56739056;0.038;25.412;3.915;4.138;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.65;
56739066;0.034;25.521;3.870;4.063;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.65;
56739076;0.034;25.430;3.918;4.134;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.65;
56739086;0.034;25.489;3.922;4.170;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.65;
56739096;0.034;25.473;3.842;4.047;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.65;
56739106;0.034;25.454;3.874;4.079;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.65;
56739116;0.034;25.342;3.834;4.091;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.65;
56739126;0.034;24.885;3.886;4.122;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.65;
56739136;0.034;24.730;3.858;4.095;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.65;
56739146;0.034;24.762;3.846;4.047;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.65;
56739156;0.034;25.140;3.882;4.118;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.65;
56739166;0.032;25.366;3.836;4.083;31.1;31.1;31.1;31.1;0.87;12.51;12.56;12.64;
56739176;0.033;25.370;3.967;4.222;31.1;31.1;31.1;31.1;0.87;12.51;12.56;12.64;
56739186;0.033;25.362;3.840;4.099;31.1;31.1;31.1;31.1;0.87;12.51;12.56;12.64;
56739196;0.033;25.394;3.872;4.123;31.1;31.1;31.1;31.1;0.87;12.51;12.56;12.64;
56739206;0.033;25.303;3.899;4.143;31.1;31.1;31.1;31.1;0.87;12.51;12.56;12.64;
56739216;0.032;25.354;3.828;4.067;31.1;31.1;31.1;31.1;0.87;12.51;12.56;12.64;
56739226;0.033;25.303;3.876;4.119;31.1;31.1;31.1;31.1;0.87;12.51;12.56;12.64;
56739236;0.033;25.267;3.812;4.055;31.1;31.1;31.1;31.1;0.87;12.51;12.56;12.64;
56739246;0.033;25.038;3.868;4.111;31.1;31.1;31.1;31.1;0.87;12.51;12.56;12.64;
56739256;0.033;24.746;3.876;4.123;31.1;31.1;31.1;31.1;0.87;12.51;12.56;12.64;
56739266;0.034;24.774;3.824;4.057;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.62;
56739276;0.033;25.204;3.927;4.120;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.62;
56739286;0.034;25.267;3.812;4.049;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.62;
56739296;0.032;25.307;3.915;4.144;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.62;
56739306;0.034;25.469;3.915;4.140;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.62;
56739316;0.034;25.421;3.899;4.120;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.62;
56739326;0.033;25.362;3.923;4.168;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.62;
56739336;0.033;25.342;3.852;4.069;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.62;
56739346;0.033;25.244;3.804;4.013;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.62;
56739356;0.034;25.338;3.848;4.077;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.62;
56739366;0.034;24.980;3.925;4.163;31.1;31.1;31.1;31.1;0.89;12.48;12.64;12.64;
56739376;0.034;24.523;3.905;4.111;31.1;31.1;31.1;31.1;0.89;12.48;12.64;12.64;
56739386;0.034;24.539;3.801;4.075;31.1;31.1;31.1;31.1;0.89;12.48;12.64;12.64;
56739396;0.034;24.681;3.933;4.159;31.1;31.1;31.1;31.1;0.89;12.48;12.64;12.64;
56739406;0.034;25.311;3.869;4.063;31.1;31.1;31.1;31.1;0.89;12.48;12.64;12.64;
56739416;0.034;25.425;3.961;4.191;31.1;31.1;31.1;31.1;0.89;12.48;12.64;12.64;
56739426;0.034;25.339;3.921;4.163;31.1;31.1;31.1;31.1;0.89;12.48;12.64;12.64;
56739436;0.034;25.276;3.885;4.107;31.1;31.1;31.1;31.1;0.89;12.48;12.64;12.64;
56739446;0.034;25.256;3.941;4.143;31.1;31.1;31.1;31.1;0.89;12.48;12.64;12.64;
56739456;0.034;25.205;3.845;4.063;31.1;31.1;31.1;31.1;0.89;12.48;12.64;12.64;
56739466;0.034;25.210;3.813;4.032;31.1;31.1;31.1;31.1;0.88;12.49;12.65;12.64;
56739476;0.034;25.123;3.876;4.059;31.1;31.1;31.1;31.1;0.88;12.49;12.65;12.64;
56739486;0.034;24.969;3.888;4.087;31.1;31.1;31.1;31.1;0.88;12.49;12.65;12.64;
56739496;0.033;24.855;3.916;4.151;31.1;31.1;31.1;31.1;0.88;12.49;12.65;12.64;
56739506;0.034;24.705;3.841;4.051;31.1;31.1;31.1;31.1;0.88;12.49;12.65;12.64;
56739516;0.033;24.847;3.928;4.139;31.1;31.1;31.1;31.1;0.88;12.49;12.65;12.64;
56739526;0.033;25.289;3.864;4.067;31.1;31.1;31.1;31.1;0.88;12.49;12.65;12.64;
56739536;0.034;25.297;3.924;4.147;31.1;31.1;31.1;31.1;0.88;12.49;12.65;12.64;
56739546;0.032;25.210;3.932;4.131;31.1;31.1;31.1;31.1;0.88;12.49;12.65;12.64;
56739556;0.033;25.415;3.944;4.147;31.1;31.1;31.1;31.1;0.88;12.49;12.65;12.64;
56739566;0.037;25.241;3.871;4.079;31.1;31.1;31.1;31.1;0.93;12.49;12.57;12.58;
56739576;0.037;25.320;3.843;4.059;31.1;31.1;31.1;31.1;0.93;12.49;12.57;12.58;
56739586;0.037;25.332;3.827;4.047;31.1;31.1;31.1;31.1;0.93;12.49;12.57;12.58;
56739596;0.037;25.178;3.823;4.051;31.1;31.1;31.1;31.1;0.93;12.49;12.57;12.58;
56739606;0.037;25.155;3.847;4.036;31.1;31.1;31.1;31.1;0.93;12.49;12.57;12.58;
56739616;0.033;24.595;3.931;4.140;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56739626;0.034;24.651;3.812;4.037;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56739636;0.033;25.002;3.860;4.069;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56739646;0.033;25.246;3.848;4.092;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56739656;0.034;25.321;3.983;4.188;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56739666;0.033;25.393;3.856;4.089;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56739676;0.033;25.250;3.884;4.092;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56739686;0.034;25.310;3.923;4.164;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56739696;0.033;25.124;3.915;4.168;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56739706;0.034;24.907;3.852;4.085;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56739716;0.034;25.025;3.805;4.046;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
56739726;0.034;24.958;3.845;4.062;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
56739736;0.034;25.369;3.821;4.046;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
56739746;0.034;25.306;3.797;4.018;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
56739756;0.034;25.203;3.813;4.030;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
56739766;0.034;24.883;3.980;4.197;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
56739776;0.034;23.561;4.472;4.720;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
56739786;0.034;24.907;3.916;4.133;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
56739796;0.033;25.100;3.932;4.169;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
56739806;0.034;22.752;4.639;4.878;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
56739816;0.034;24.769;3.911;4.128;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.63;
56739826;0.034;24.935;3.911;4.159;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.63;
56739836;0.034;25.248;4.424;4.640;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.63;
56739846;0.034;24.887;3.899;4.104;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.63;
56739856;0.034;25.474;3.923;4.136;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.63;
56739866;0.034;25.454;3.899;4.120;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.63;
56739876;0.034;25.351;3.848;4.068;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.63;
56739886;0.034;25.438;3.812;4.024;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.63;
56739896;0.034;25.307;3.852;4.064;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.63;
56739906;0.034;25.343;4.055;4.294;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.63;
56739916;0.034;25.161;3.907;4.136;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56739926;0.033;25.137;4.019;4.223;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56739936;0.034;25.299;3.987;4.208;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56739946;0.034;25.196;3.915;4.164;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56739956;0.034;25.145;3.915;4.092;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56739966;0.034;25.082;3.888;4.120;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56739976;0.034;25.354;3.923;4.140;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56739986;0.034;25.394;3.888;4.112;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56739996;0.034;25.386;3.812;4.021;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56740006;0.034;25.228;3.780;3.993;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56740016;0.034;25.206;3.808;3.995;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.59;
56740026;0.034;25.166;3.876;4.102;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.59;
56740036;0.034;25.060;3.848;4.055;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.59;
56740046;0.034;25.095;3.911;4.138;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.59;
56740056;0.034;25.155;3.983;4.201;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.59;
56740066;0.034;24.965;3.927;4.170;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.59;
56740076;0.034;24.808;3.884;4.082;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.59;
56740086;0.034;24.748;3.864;4.074;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.59;
56740096;0.034;25.111;3.967;4.173;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.59;
56740106;0.034;25.297;3.927;4.114;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.59;
56740116;0.034;25.253;3.841;4.061;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56740126;0.034;25.359;3.826;4.049;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56740136;0.034;25.249;3.786;4.006;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56740146;0.034;25.182;3.838;4.073;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56740156;0.034;25.122;3.853;4.085;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56740166;0.034;24.987;3.984;4.178;31.1;31.1;31.1;31.1;0.89;12.44;12.60;12.58;
56740176;0.034;25.101;3.988;4.174;31.1;31.1;31.1;31.1;0.89;12.44;12.60;12.58;
56740186;0.034;25.172;3.908;4.146;31.1;31.1;31.1;31.1;0.89;12.44;12.60;12.58;
56740196;0.034;25.023;3.896;4.103;31.1;31.1;31.1;31.1;0.89;12.44;12.60;12.58;
56740206;0.034;24.960;3.868;4.083;31.1;31.1;31.1;31.1;0.89;12.44;12.60;12.58;
56740216;0.034;25.121;3.972;4.146;31.1;31.1;31.1;31.1;0.89;12.44;12.60;12.58;
56740226;0.034;25.188;3.884;4.087;31.1;31.1;31.1;31.1;0.89;12.44;12.60;12.58;
56740236;0.034;25.176;3.789;4.028;31.1;31.1;31.1;31.1;0.89;12.44;12.60;12.58;
56740246;0.034;25.137;3.805;4.004;31.1;31.1;31.1;31.1;0.89;12.44;12.60;12.58;
56740256;0.034;25.133;3.777;4.000;31.1;31.1;31.1;31.1;0.89;12.44;12.60;12.58;
56740266;0.034;25.166;3.866;4.111;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56740276;0.034;25.087;3.822;4.063;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56740286;0.034;25.154;3.906;4.123;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56740296;0.034;25.312;4.017;4.242;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56740306;0.033;25.387;3.886;4.083;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56740316;0.034;24.814;3.890;4.091;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56740326;0.034;24.952;3.906;4.115;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56740336;0.034;24.842;3.938;4.163;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56740346;0.034;25.296;3.934;4.147;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56740356;0.034;25.375;3.814;4.051;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56740366;0.034;25.240;3.842;4.080;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.63;
56740376;0.034;25.256;3.791;4.040;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.63;
56740386;0.034;25.142;3.842;4.080;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.63;
56740396;0.034;24.968;3.858;4.076;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.63;
56740406;0.034;25.106;3.894;4.120;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.63;
56740416;0.034;25.256;3.957;4.219;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.63;
56740426;0.033;25.224;3.866;4.124;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.63;
56740436;0.034;25.142;3.906;4.151;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.63;
56740446;0.034;25.023;3.898;4.112;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.63;
56740456;0.034;25.067;3.898;4.120;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.63;
56740466;0.034;25.421;3.920;4.124;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.63;
56740476;0.034;25.370;3.821;4.040;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.63;
56740486;0.034;25.302;3.829;4.044;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.63;
56740496;0.034;25.259;3.813;4.024;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.63;
56740506;0.034;25.267;3.848;4.068;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.63;
56740516;0.034;25.156;3.872;4.068;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.63;
56740526;0.034;25.310;3.888;4.116;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.63;
56740536;0.034;25.378;3.924;4.167;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.63;
56740546;0.034;25.504;3.932;4.159;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.63;
56740556;0.033;25.235;3.932;4.167;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.63;
56740566;0.038;24.910;3.883;4.123;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.64;
56740576;0.038;25.120;3.927;4.163;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.64;
56740586;0.038;25.207;3.899;4.143;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.64;
56740596;0.038;25.152;3.875;4.103;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.64;
56740606;0.037;25.481;3.811;4.044;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.64;
56740616;0.038;25.318;3.815;4.036;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.64;
56740626;0.038;25.326;3.883;4.083;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.64;
56740636;0.038;25.314;3.823;4.040;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.64;
56740646;0.038;25.215;3.978;4.214;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.64;
56740656;0.038;23.049;4.583;4.835;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.64;
56740666;0.034;25.036;3.931;4.171;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56740676;0.033;25.131;3.896;4.103;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56740686;0.034;25.187;3.856;4.079;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56740696;0.034;25.214;3.947;4.167;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56740706;0.034;25.329;3.832;4.048;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56740716;0.034;25.043;3.919;4.142;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.65;
56740726;0.033;23.197;4.487;4.723;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.65;
56740736;0.033;24.806;3.823;4.039;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.65;
56740746;0.033;24.838;3.895;4.122;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.65;
56740756;0.033;24.877;3.783;4.011;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.65;
56740766;0.033;24.984;3.915;4.154;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.65;
56740776;0.033;25.288;3.923;4.138;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.65;
56740786;0.034;25.280;3.919;4.182;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.65;
56740796;0.034;25.186;3.938;4.174;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.65;
56740806;0.032;25.162;3.887;4.107;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.65;
56740816;0.034;25.274;3.903;4.093;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.61;
56740826;0.034;25.582;4.380;4.573;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.61;
56740836;0.034;25.361;3.887;4.133;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.61;
56740846;0.034;25.266;3.891;4.105;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.61;
56740856;0.034;25.341;3.891;4.109;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.61;
56740866;0.034;24.982;3.946;4.176;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.61;
56740876;0.034;25.025;3.847;4.049;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.61;
56740886;0.034;25.321;4.448;4.664;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.61;
56740896;0.034;25.132;3.851;4.093;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.61;
56740906;0.034;25.325;3.942;4.137;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.61;
56740916;0.038;25.203;3.911;4.093;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.61;
56740926;0.037;25.140;3.868;4.085;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.61;
56740936;0.038;25.187;3.848;4.053;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.61;
56740946;0.038;25.262;3.856;4.053;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.61;
56740956;0.038;25.345;3.836;4.034;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.61;
56740966;0.038;25.452;3.884;4.109;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.61;
56740976;0.038;25.314;3.896;4.105;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.61;
56740986;0.038;25.077;3.903;4.121;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.61;
56740996;0.038;24.789;3.796;4.010;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.61;
56741006;0.038;24.797;3.784;4.002;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.61;
56741016;0.033;25.145;3.875;4.096;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56741026;0.033;25.279;3.931;4.152;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56741036;0.034;25.177;3.895;4.092;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56741046;0.034;25.236;3.942;4.136;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56741056;0.033;25.173;3.875;4.108;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56741066;0.034;25.303;3.867;4.085;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56741076;0.033;25.307;3.811;4.037;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56741086;0.033;25.358;3.835;4.057;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56741096;0.034;25.390;3.895;4.132;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56741106;0.033;25.271;3.899;4.100;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56741116;0.033;25.017;3.819;4.026;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
56741126;0.033;25.044;3.835;4.050;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
56741136;0.033;24.957;3.875;4.094;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
56741146;0.034;25.194;3.906;4.149;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
56741156;0.033;25.147;3.855;4.086;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
56741166;0.033;25.099;3.918;4.153;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
56741176;0.033;25.241;3.823;4.066;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
56741186;0.033;25.289;3.827;4.066;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
56741196;0.034;25.253;3.800;4.038;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
56741206;0.033;25.293;3.811;4.046;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
56741216;0.034;25.345;3.919;4.154;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.66;
56741226;0.034;25.274;3.871;4.118;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.66;
56741236;0.034;24.902;3.843;4.110;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.66;
56741246;0.034;24.811;3.819;4.042;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.66;
56741256;0.034;24.799;3.835;4.054;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.66;
56741266;0.034;25.330;3.923;4.159;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56741276;0.034;25.219;3.895;4.120;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56741286;0.034;25.235;3.950;4.171;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56741296;0.034;25.287;3.883;4.104;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56741306;0.033;25.441;3.807;4.008;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56741316;0.034;25.346;3.827;4.072;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56741326;0.034;25.405;3.823;4.080;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56741336;0.034;25.516;3.927;4.136;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56741346;0.034;25.477;3.915;4.151;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56741356;0.034;25.397;3.803;4.036;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56741366;0.034;24.965;3.857;4.042;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56741376;0.034;25.001;3.861;4.097;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56741386;0.034;25.072;3.949;4.161;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56741396;0.034;25.178;3.881;4.113;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56741406;0.034;25.293;3.881;4.089;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56741416;0.034;25.269;3.849;4.042;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56741426;0.034;25.348;3.861;4.057;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56741436;0.033;25.206;3.798;4.014;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56741446;0.034;25.253;3.861;4.069;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56741456;0.034;25.214;3.893;4.117;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56741466;0.034;25.297;3.863;4.048;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56741476;0.034;25.135;3.847;4.092;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56741486;0.034;24.922;3.871;4.072;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56741496;0.034;25.012;3.799;4.040;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56741506;0.034;25.285;3.899;4.128;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56741516;0.034;22.999;3.803;4.020;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56741526;0.034;24.870;3.811;4.048;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56741536;0.034;24.158;3.811;4.040;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56741546;0.034;23.343;3.887;4.116;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56741556;0.034;22.283;3.867;4.076;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56741566;0.034;24.538;3.844;4.021;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.62;
56741576;0.033;24.902;3.848;4.037;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.62;
56741586;0.033;24.474;3.844;4.073;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.62;
56741596;0.034;20.767;3.680;3.898;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.62;
56741606;0.033;20.565;3.716;3.906;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.62;
56741616;0.033;20.601;3.776;3.977;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.62;
56741626;0.033;19.711;4.019;4.243;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.62;
56741636;0.033;20.099;3.808;4.037;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.62;
