20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56741646;0.034;20.146;3.772;3.985;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.62;
56741656;0.033;20.075;3.748;3.954;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.62;
56741666;0.033;20.320;3.748;3.986;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.61;
56741676;0.034;20.194;3.708;3.930;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.61;
56741686;0.033;20.162;3.764;4.018;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.61;
56741696;0.033;20.198;3.744;3.978;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.61;
56741706;0.034;20.233;3.732;3.970;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.61;
56741716;0.034;20.174;3.736;3.958;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.61;
56741726;0.033;19.902;3.756;3.990;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.61;
56741736;0.033;19.141;3.752;3.966;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.61;
56741746;0.034;19.129;3.716;3.962;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.61;
56741756;0.033;19.437;3.704;3.966;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.61;
56741766;0.033;19.184;3.783;4.021;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
56741776;0.033;19.212;3.779;3.985;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
56741786;0.033;19.200;3.719;3.946;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
56741796;0.034;18.592;3.711;3.946;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
56741806;0.034;18.687;4.358;4.597;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
56741816;0.034;18.241;3.722;3.929;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56741826;0.034;18.229;3.769;3.985;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56741836;0.034;18.699;4.246;4.493;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56741846;0.034;18.660;3.904;4.140;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56741856;0.034;18.356;3.789;4.008;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56741866;0.034;18.379;3.757;4.012;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56741876;0.034;18.320;3.777;4.004;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56741886;0.034;18.502;3.722;3.945;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56741896;0.034;18.360;3.745;3.981;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56741906;0.034;18.166;3.773;4.016;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56741916;0.033;18.437;3.711;3.941;31.1;31.1;31.1;31.1;0.87;12.53;12.58;12.58;
56741926;0.033;18.378;3.759;3.972;31.1;31.1;31.1;31.1;0.87;12.53;12.58;12.58;
56741936;0.031;18.469;3.696;3.925;31.1;31.1;31.1;31.1;0.87;12.53;12.58;12.58;
56741946;0.033;18.140;4.056;4.277;31.1;31.1;31.1;31.1;0.87;12.53;12.58;12.58;
56741956;0.033;18.172;4.116;4.332;31.1;31.1;31.1;31.1;0.87;12.53;12.58;12.58;
56741966;0.033;17.796;3.755;3.980;31.1;31.1;31.1;31.1;0.87;12.53;12.58;12.58;
56741976;0.033;18.065;3.850;4.047;31.1;31.1;31.1;31.1;0.87;12.53;12.58;12.58;
56741986;0.033;17.962;3.807;4.024;31.1;31.1;31.1;31.1;0.87;12.53;12.58;12.58;
56741996;0.033;17.927;3.799;3.984;31.1;31.1;31.1;31.1;0.87;12.53;12.58;12.58;
56742006;0.033;18.128;3.898;4.130;31.1;31.1;31.1;31.1;0.87;12.53;12.58;12.58;
56742016;0.034;18.097;4.050;4.243;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56742026;0.034;17.745;3.891;4.100;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56742036;0.034;18.223;3.728;3.961;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56742046;0.034;18.203;3.712;3.926;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56742056;0.034;18.207;3.736;3.930;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56742066;0.034;18.144;3.752;3.973;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56742076;0.034;18.239;3.748;3.981;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56742086;0.034;18.200;3.732;3.958;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56742096;0.034;18.184;3.759;3.977;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56742106;0.034;18.239;3.950;4.192;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56742116;0.034;18.126;4.016;4.215;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.56;
56742126;0.034;17.530;3.857;4.080;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.56;
56742136;0.034;16.570;4.215;4.420;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.56;
56742146;0.034;18.248;3.961;4.155;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.56;
56742156;0.034;19.031;3.750;3.966;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.56;
56742166;0.034;19.003;3.683;3.883;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.56;
56742176;0.034;19.070;3.703;3.902;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.56;
56742186;0.034;19.607;3.734;3.938;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.56;
56742196;0.034;19.643;3.695;3.906;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.56;
56742206;0.034;19.580;3.734;3.922;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.56;
56742216;0.034;19.663;3.757;3.977;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56742226;0.034;19.659;3.757;3.981;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56742236;0.034;19.169;3.813;4.036;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56742246;0.034;19.185;3.725;3.957;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56742256;0.034;18.904;3.745;3.977;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56742266;0.034;18.604;3.753;4.004;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56742276;0.034;18.699;3.694;3.933;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56742286;0.034;18.671;3.725;3.945;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56742296;0.034;18.687;3.718;3.921;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56742306;0.034;18.715;3.741;3.949;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56742316;0.033;18.470;3.833;4.065;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.67;
56742326;0.034;18.256;3.721;3.942;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.67;
56742336;0.033;18.315;3.797;4.026;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.67;
56742346;0.033;18.339;3.785;4.002;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.67;
56742356;0.033;18.807;3.745;3.970;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.67;
56742366;0.033;18.730;3.705;3.902;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.67;
56742376;0.033;18.682;3.765;3.970;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.67;
56742386;0.033;18.710;3.765;3.998;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.67;
56742396;0.033;18.749;3.713;3.950;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.67;
56742406;0.033;18.243;3.813;4.026;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.67;
56742416;0.033;18.366;3.738;3.993;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.68;
56742426;0.033;18.330;3.762;3.981;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.68;
56742436;0.033;18.662;3.738;3.961;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.68;
56742446;0.033;18.753;3.683;3.933;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.68;
56742456;0.033;18.726;3.762;3.989;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.68;
56742466;0.038;18.844;3.737;3.945;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.63;
56742476;0.038;18.801;3.721;3.945;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.63;
56742486;0.038;18.353;3.772;3.997;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.63;
56742496;0.038;18.124;3.717;3.945;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.63;
56742506;0.038;18.258;3.772;3.981;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.63;
56742516;0.038;18.417;3.709;3.953;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.63;
56742526;0.038;18.670;3.701;3.925;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.63;
56742536;0.038;18.749;3.693;3.897;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.63;
56742546;0.038;18.749;3.756;3.977;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.63;
56742556;0.038;18.785;3.748;3.981;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.63;
56742566;0.033;18.424;3.799;4.003;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56742576;0.034;18.286;3.775;4.003;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56742586;0.033;18.302;3.791;3.995;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56742596;0.033;18.211;3.727;3.952;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56742606;0.033;18.526;3.747;3.964;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56742616;0.034;18.696;3.747;3.936;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56742626;0.033;18.605;3.723;3.964;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56742636;0.033;18.688;3.700;3.924;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56742646;0.034;18.731;3.700;3.900;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56742656;0.034;18.270;3.787;4.035;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56742666;0.033;18.248;3.766;3.994;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56742676;0.033;18.715;3.766;3.986;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56742686;0.033;18.671;3.726;3.962;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56742696;0.033;18.604;3.707;3.934;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56742706;0.034;18.233;3.726;3.954;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56742716;0.034;18.529;3.718;3.934;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56742726;0.033;18.636;3.707;3.938;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56742736;0.034;18.655;3.691;3.927;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56742746;0.033;17.534;3.941;4.141;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56742756;0.033;18.410;4.036;4.268;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56742766;0.034;18.393;3.940;4.158;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
56742776;0.034;18.647;4.226;4.445;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
56742786;0.034;18.643;3.741;3.999;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
56742796;0.034;18.385;3.849;4.071;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
56742806;0.034;18.429;3.801;4.027;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
56742816;0.033;18.223;3.706;3.947;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
56742826;0.034;18.437;3.769;3.971;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
56742836;0.034;18.362;3.725;3.939;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
56742846;0.034;18.215;3.714;3.943;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
56742856;0.034;18.203;3.725;3.943;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
56742866;0.038;18.301;3.721;3.955;31.1;31.1;31.1;31.1;0.95;12.55;12.61;12.65;
56742876;0.039;18.543;3.721;3.971;31.1;31.1;31.1;31.1;0.95;12.55;12.61;12.65;
56742886;0.038;18.210;3.744;3.971;31.1;31.1;31.1;31.1;0.95;12.55;12.61;12.65;
56742896;0.039;18.242;3.768;3.995;31.1;31.1;31.1;31.1;0.95;12.55;12.61;12.65;
56742906;0.039;18.337;3.796;3.999;31.1;31.1;31.1;31.1;0.95;12.55;12.61;12.65;
56742916;0.038;18.594;3.808;3.991;31.1;31.1;31.1;31.1;0.95;12.55;12.61;12.65;
56742926;0.039;18.408;3.756;3.991;31.1;31.1;31.1;31.1;0.95;12.55;12.61;12.65;
56742936;0.038;18.289;3.752;3.987;31.1;31.1;31.1;31.1;0.95;12.55;12.61;12.65;
56742946;0.038;18.285;3.737;3.955;31.1;31.1;31.1;31.1;0.95;12.55;12.61;12.65;
56742956;0.039;18.261;3.744;3.963;31.1;31.1;31.1;31.1;0.95;12.55;12.61;12.65;
56742966;0.034;18.423;3.704;3.930;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.62;
56742976;0.034;18.158;3.747;3.958;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.62;
56742986;0.034;18.150;3.743;3.942;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.62;
56742996;0.034;18.147;3.707;3.950;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.62;
56743006;0.034;18.352;3.692;3.922;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.62;
56743016;0.034;18.247;3.769;3.984;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.58;
56743026;0.034;18.401;3.832;4.059;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.58;
56743036;0.034;18.487;3.788;4.039;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.58;
56743046;0.034;18.188;3.777;3.992;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.58;
56743056;0.034;18.279;3.899;4.103;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.58;
56743066;0.033;18.011;3.986;4.233;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.58;
56743076;0.034;17.747;3.761;3.968;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.58;
56743086;0.034;17.956;3.737;3.996;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.58;
56743096;0.034;17.846;3.725;3.964;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.58;
56743106;0.034;17.877;3.721;3.968;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.58;
56743116;0.034;18.092;3.901;4.142;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.66;
56743126;0.034;18.068;3.798;4.034;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.66;
56743136;0.034;17.818;3.821;4.018;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.66;
56743146;0.034;18.322;3.790;4.022;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.66;
56743156;0.034;18.954;3.766;4.026;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.66;
56743166;0.034;19.228;3.722;3.939;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.66;
56743176;0.034;19.085;3.698;3.931;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.66;
56743186;0.034;19.113;3.698;3.931;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.66;
56743196;0.034;19.109;3.702;3.939;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.66;
56743206;0.034;19.089;3.682;3.931;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.66;
56743216;0.034;18.904;3.892;4.108;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
56743226;0.034;18.822;3.919;4.144;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
56743236;0.034;18.423;3.812;4.025;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
56743246;0.034;17.457;4.102;4.347;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
56743256;0.034;18.900;3.804;4.033;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
56743266;0.034;19.090;3.824;4.017;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
56743276;0.034;19.145;3.812;4.025;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
56743286;0.034;19.307;3.792;4.001;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
56743296;0.034;19.255;3.733;3.961;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
56743306;0.034;19.038;3.756;3.985;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
56743316;0.033;19.074;3.718;3.931;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.60;
56743326;0.034;19.129;3.714;3.927;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.60;
56743336;0.033;19.390;3.682;3.915;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.60;
56743346;0.033;19.153;3.725;3.935;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.60;
56743356;0.033;19.106;3.761;3.967;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.60;
56743366;0.033;19.102;3.706;3.931;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.60;
56743376;0.033;19.390;3.761;3.975;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.60;
56743386;0.034;19.327;3.809;4.018;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.60;
56743396;0.033;18.287;3.821;4.058;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.60;
56743406;0.033;18.207;3.741;3.983;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.60;
56743416;0.035;18.366;3.745;3.970;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.61;
56743426;0.035;18.473;3.694;3.950;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.61;
56743436;0.035;18.169;3.761;3.982;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.61;
56743446;0.034;18.228;3.733;3.934;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.61;
56743456;0.035;18.169;3.694;3.919;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.61;
56743466;0.034;18.469;3.714;3.927;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.61;
56743476;0.035;18.354;3.733;3.990;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.61;
56743486;0.035;18.165;3.733;3.942;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.61;
56743496;0.035;18.212;3.753;4.002;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.61;
56743506;0.035;18.335;3.801;4.038;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.61;
56743516;0.039;18.555;3.785;4.028;31.1;31.1;31.1;31.1;0.96;12.55;12.65;12.63;
56743526;0.039;18.273;3.777;3.993;31.1;31.1;31.1;31.1;0.96;12.55;12.65;12.63;
56743536;0.040;18.432;3.757;3.957;31.1;31.1;31.1;31.1;0.96;12.55;12.65;12.63;
56743546;0.039;18.067;3.753;3.961;31.1;31.1;31.1;31.1;0.96;12.55;12.65;12.63;
56743556;0.040;18.368;3.709;3.929;31.1;31.1;31.1;31.1;0.96;12.55;12.65;12.63;
56743566;0.034;18.160;3.775;4.010;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.67;
56743576;0.034;18.112;3.748;3.986;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.67;
56743586;0.034;18.152;3.724;3.962;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.67;
56743596;0.034;18.318;3.791;4.030;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.67;
56743606;0.034;18.516;3.811;4.038;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.67;
56743616;0.034;18.168;3.759;3.986;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.67;
56743626;0.034;18.188;3.759;3.962;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.67;
56743636;0.034;18.176;3.728;3.946;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.67;
56743646;0.034;18.437;3.708;3.946;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.67;
56743656;0.034;18.283;3.688;3.966;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.67;
56743666;0.034;18.175;3.772;3.978;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
56743676;0.034;18.266;3.733;3.990;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
56743686;0.034;18.571;4.269;4.484;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
56743696;0.034;18.900;4.583;4.823;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
56743706;0.034;18.151;3.784;4.030;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
56743716;0.034;18.139;3.820;4.061;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
56743726;0.034;18.167;3.796;4.026;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
56743736;0.034;18.535;3.748;3.986;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
56743746;0.034;18.325;3.737;3.998;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
56743756;0.034;18.139;3.744;3.994;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
56743766;0.034;18.184;3.710;3.919;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56743776;0.034;18.418;3.690;3.927;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56743786;0.034;18.502;3.738;3.947;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56743796;0.034;18.192;3.750;3.978;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56743806;0.034;18.224;3.750;3.974;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56743816;0.034;18.168;3.730;3.971;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56743826;0.033;18.605;3.766;4.010;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56743836;0.034;18.411;3.829;4.074;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56743846;0.034;18.522;3.786;4.006;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56743856;0.034;18.284;3.746;3.959;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56743866;0.033;18.270;3.899;4.128;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56743876;0.033;18.116;4.042;4.279;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56743886;0.034;17.937;3.767;3.981;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56743896;0.034;17.862;3.783;4.044;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56743906;0.033;17.902;3.783;4.008;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56743916;0.033;17.894;3.807;4.000;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56743926;0.034;18.096;4.022;4.275;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56743936;0.034;18.108;4.026;4.247;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56743946;0.033;17.811;3.887;4.116;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56743956;0.033;18.349;3.875;4.092;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56743966;0.034;18.248;3.780;4.002;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
56743976;0.034;18.181;3.772;3.966;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
56743986;0.034;18.165;3.701;3.923;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
56743996;0.034;18.271;3.689;3.923;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
56744006;0.034;18.133;3.689;3.903;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
56744016;0.034;18.026;3.657;3.871;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
56744026;0.034;18.086;4.023;4.260;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
56744036;0.034;18.038;3.923;4.180;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
56744046;0.034;17.271;3.911;4.161;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
56744056;0.034;12.373;3.737;3.930;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
56744066;0.037;9.119;3.638;3.874;31.1;31.1;31.1;31.1;0.93;12.54;12.60;12.62;
56744076;0.036;9.135;3.678;3.894;31.1;31.1;31.1;31.1;0.93;12.54;12.60;12.62;
56744086;0.037;9.147;3.618;3.862;31.1;31.1;31.1;31.1;0.93;12.54;12.60;12.62;
56744096;0.037;9.076;3.598;3.834;31.1;31.1;31.1;31.1;0.93;12.54;12.60;12.62;
56744106;0.037;9.068;3.571;3.811;31.1;31.1;31.1;31.1;0.93;12.54;12.60;12.62;
56744116;0.034;9.072;3.578;3.781;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.59;
56744126;0.033;9.029;3.518;3.762;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.59;
56744136;0.033;9.017;3.518;3.730;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.59;
56744146;0.033;9.064;3.550;3.781;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.59;
56744156;0.033;9.056;3.550;3.809;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.59;
56744166;0.033;9.025;3.601;3.825;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.59;
56744176;0.033;9.052;3.593;3.817;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.59;
56744186;0.033;9.076;3.645;3.877;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.59;
56744196;0.033;9.159;3.677;3.908;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.59;
56744206;0.033;9.076;3.669;3.884;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.59;
56744216;0.034;9.079;3.628;3.838;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.63;
56744226;0.034;9.028;3.600;3.814;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.63;
56744236;0.034;9.067;3.584;3.822;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.63;
56744246;0.034;9.043;3.549;3.770;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.63;
56744256;0.034;8.984;3.553;3.770;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.63;
56744266;0.034;9.071;3.572;3.786;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.63;
56744276;0.034;9.008;3.588;3.802;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.63;
56744286;0.034;9.004;3.604;3.854;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.63;
56744296;0.034;9.051;3.600;3.810;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.63;
56744306;0.034;9.131;3.628;3.854;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.63;
56744316;0.034;9.110;3.667;3.915;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.66;
56744326;0.032;9.142;3.655;3.863;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.66;
56744336;0.034;9.035;3.611;3.831;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.66;
56744346;0.033;9.043;3.595;3.823;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.66;
56744356;0.034;9.043;3.607;3.831;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.66;
56744366;0.034;8.983;3.563;3.779;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.66;
56744376;0.033;9.062;3.540;3.755;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.66;
56744386;0.034;9.078;3.579;3.803;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.66;
56744396;0.033;9.050;3.587;3.819;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.66;
56744406;0.033;9.019;3.635;3.839;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.66;
56744416;0.037;8.997;3.585;3.830;31.1;31.1;31.1;31.1;0.93;12.53;12.58;12.63;
56744426;0.037;9.060;3.620;3.901;31.1;31.1;31.1;31.1;0.93;12.53;12.58;12.63;
56744436;0.037;9.076;3.700;3.945;31.1;31.1;31.1;31.1;0.93;12.53;12.58;12.63;
56744446;0.037;9.092;3.632;3.873;31.1;31.1;31.1;31.1;0.93;12.53;12.58;12.63;
56744456;0.036;9.001;3.569;3.826;31.1;31.1;31.1;31.1;0.93;12.53;12.58;12.63;
56744466;0.037;8.997;3.533;3.778;31.1;31.1;31.1;31.1;0.93;12.53;12.58;12.63;
56744476;0.037;8.957;3.553;3.782;31.1;31.1;31.1;31.1;0.93;12.53;12.58;12.63;
56744486;0.037;8.854;3.525;3.782;31.1;31.1;31.1;31.1;0.93;12.53;12.58;12.63;
56744496;0.037;8.419;3.608;3.818;31.1;31.1;31.1;31.1;0.93;12.53;12.58;12.63;
56744506;0.037;8.471;3.624;3.846;31.1;31.1;31.1;31.1;0.93;12.53;12.58;12.63;
56744516;0.034;8.530;3.628;3.850;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.62;
56744526;0.034;8.479;3.680;3.862;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.62;
56744536;0.034;8.510;3.640;3.866;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.62;
56744546;0.034;8.490;3.553;3.791;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.62;
56744556;0.034;8.399;3.533;3.775;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.62;
56744566;0.034;8.423;3.549;3.759;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.62;
56744576;0.033;8.455;3.565;3.787;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.62;
56744586;0.034;8.700;4.298;4.493;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.62;
56744596;0.034;8.518;3.573;3.827;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.62;
56744606;0.034;8.570;3.692;3.938;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.62;
56744616;0.034;8.676;3.935;4.155;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56744626;0.034;8.525;3.609;3.837;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56744636;0.034;8.513;3.653;3.881;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56744646;0.034;8.212;3.621;3.849;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56744656;0.034;8.204;3.637;3.857;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56744666;0.035;8.121;3.536;3.778;31.1;31.1;31.1;31.1;0.90;12.54;12.55;12.67;
56744676;0.035;8.105;3.552;3.806;31.1;31.1;31.1;31.1;0.90;12.54;12.55;12.67;
56744686;0.035;8.133;3.520;3.782;31.1;31.1;31.1;31.1;0.90;12.54;12.55;12.67;
56744696;0.035;8.062;3.508;3.751;31.1;31.1;31.1;31.1;0.90;12.54;12.55;12.67;
56744706;0.033;8.161;3.580;3.810;31.1;31.1;31.1;31.1;0.90;12.54;12.55;12.67;
56744716;0.035;8.157;3.611;3.858;31.1;31.1;31.1;31.1;0.90;12.54;12.55;12.67;
56744726;0.034;8.280;3.671;3.926;31.1;31.1;31.1;31.1;0.90;12.54;12.55;12.67;
56744736;0.035;8.193;3.655;3.898;31.1;31.1;31.1;31.1;0.90;12.54;12.55;12.67;
56744746;0.035;8.137;3.619;3.866;31.1;31.1;31.1;31.1;0.90;12.54;12.55;12.67;
56744756;0.035;8.149;3.651;3.898;31.1;31.1;31.1;31.1;0.90;12.54;12.55;12.67;
56744766;0.037;8.182;3.659;3.851;31.1;31.1;31.1;31.1;0.94;12.56;12.63;12.61;
56744776;0.038;8.139;3.591;3.804;31.1;31.1;31.1;31.1;0.94;12.56;12.63;12.61;
56744786;0.037;8.119;3.563;3.760;31.1;31.1;31.1;31.1;0.94;12.56;12.63;12.61;
56744796;0.038;8.174;3.540;3.760;31.1;31.1;31.1;31.1;0.94;12.56;12.63;12.61;
56744806;0.038;8.087;3.559;3.756;31.1;31.1;31.1;31.1;0.94;12.56;12.63;12.61;
56744816;0.038;8.139;3.524;3.728;31.1;31.1;31.1;31.1;0.94;12.56;12.63;12.61;
56744826;0.038;8.155;3.587;3.796;31.1;31.1;31.1;31.1;0.94;12.56;12.63;12.61;
56744836;0.038;8.155;3.623;3.831;31.1;31.1;31.1;31.1;0.94;12.56;12.63;12.61;
56744846;0.038;8.226;3.659;3.895;31.1;31.1;31.1;31.1;0.94;12.56;12.63;12.61;
56744856;0.038;8.178;3.619;3.867;31.1;31.1;31.1;31.1;0.94;12.56;12.63;12.61;
56744866;0.034;8.170;3.628;3.874;31.1;31.1;31.1;31.1;0.89;12.56;12.58;12.62;
56744876;0.034;8.266;3.652;3.894;31.1;31.1;31.1;31.1;0.89;12.56;12.58;12.62;
56744886;0.034;8.182;3.636;3.842;31.1;31.1;31.1;31.1;0.89;12.56;12.58;12.62;
56744896;0.034;8.131;3.600;3.834;31.1;31.1;31.1;31.1;0.89;12.56;12.58;12.62;
56744906;0.034;8.143;3.541;3.787;31.1;31.1;31.1;31.1;0.89;12.56;12.58;12.62;
56744916;0.034;8.115;3.561;3.795;31.1;31.1;31.1;31.1;0.89;12.56;12.58;12.62;
56744926;0.034;8.107;3.541;3.783;31.1;31.1;31.1;31.1;0.89;12.56;12.58;12.62;
56744936;0.034;8.119;3.525;3.751;31.1;31.1;31.1;31.1;0.89;12.56;12.58;12.62;
56744946;0.034;8.159;3.577;3.815;31.1;31.1;31.1;31.1;0.89;12.56;12.58;12.62;
56744956;0.034;8.123;3.589;3.811;31.1;31.1;31.1;31.1;0.89;12.56;12.58;12.62;
56744966;0.033;8.180;3.709;3.946;31.1;31.1;31.1;31.1;0.88;12.58;12.61;12.67;
56744976;0.033;8.188;3.625;3.878;31.1;31.1;31.1;31.1;0.88;12.58;12.61;12.67;
56744986;0.033;8.228;3.653;3.878;31.1;31.1;31.1;31.1;0.88;12.58;12.61;12.67;
56744996;0.034;8.196;3.653;3.870;31.1;31.1;31.1;31.1;0.88;12.58;12.61;12.67;
56745006;0.033;8.180;3.621;3.858;31.1;31.1;31.1;31.1;0.88;12.58;12.61;12.67;
56745016;0.033;8.160;3.593;3.838;31.1;31.1;31.1;31.1;0.88;12.58;12.61;12.67;
56745026;0.034;8.124;3.554;3.778;31.1;31.1;31.1;31.1;0.88;12.58;12.61;12.67;
56745036;0.033;8.108;3.554;3.774;31.1;31.1;31.1;31.1;0.88;12.58;12.61;12.67;
56745046;0.033;8.176;3.542;3.814;31.1;31.1;31.1;31.1;0.88;12.58;12.61;12.67;
56745056;0.033;8.081;3.490;3.759;31.1;31.1;31.1;31.1;0.88;12.58;12.61;12.67;
56745066;0.034;8.104;3.609;3.819;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56745076;0.033;8.143;3.597;3.830;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56745086;0.033;8.136;3.657;3.894;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56745096;0.033;8.171;3.637;3.846;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56745106;0.033;8.128;3.629;3.862;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56745116;0.033;8.143;3.669;3.898;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56745126;0.034;8.310;3.641;3.858;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56745136;0.034;8.143;3.589;3.834;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56745146;0.033;8.041;3.566;3.763;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56745156;0.034;8.080;3.546;3.775;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56745166;0.034;8.087;3.554;3.759;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.67;
56745176;0.033;8.079;3.527;3.743;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.67;
56745186;0.034;8.107;3.574;3.790;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.67;
56745196;0.033;8.091;3.642;3.826;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.67;
56745206;0.032;8.214;3.674;3.890;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.67;
56745216;0.034;8.078;3.611;3.850;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.62;
56745226;0.034;8.192;3.663;3.890;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.62;
56745236;0.034;8.133;3.659;3.890;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.62;
56745246;0.034;8.059;3.611;3.854;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.62;
56745256;0.034;8.090;3.603;3.838;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.62;
56745266;0.034;8.031;3.544;3.771;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.62;
56745276;0.034;8.047;3.588;3.791;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.62;
56745286;0.034;8.031;3.560;3.783;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.62;
56745296;0.034;7.996;3.536;3.747;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.62;
56745306;0.034;8.059;3.568;3.819;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.62;
56745316;0.035;8.166;3.612;3.834;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.62;
56745326;0.035;8.186;3.684;3.918;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.62;
56745336;0.034;8.123;3.608;3.842;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.62;
56745346;0.035;8.091;3.644;3.834;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.62;
56745356;0.035;8.107;3.636;3.858;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.62;
56745366;0.035;8.431;3.545;3.775;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.62;
56745376;0.035;8.380;3.557;3.771;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.62;
56745386;0.035;8.384;3.576;3.787;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.62;
56745396;0.034;8.700;3.656;3.874;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.62;
56745406;0.035;8.684;3.676;3.890;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.62;
56745416;0.034;8.431;3.644;3.861;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56745426;0.034;8.411;3.604;3.814;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56745436;0.034;8.245;3.600;3.826;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56745446;0.034;8.411;3.569;3.810;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56745456;0.034;8.399;3.580;3.790;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56745466;0.034;8.740;4.189;4.414;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56745476;0.034;8.578;3.580;3.814;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56745486;0.034;8.419;3.660;3.873;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56745496;0.034;8.308;3.636;3.897;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56745506;0.034;8.475;3.704;3.925;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56745516;0.034;8.522;3.853;4.093;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.61;
56745526;0.033;8.570;3.594;3.815;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.61;
56745536;0.034;8.332;3.634;3.831;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.61;
56745546;0.034;8.348;3.586;3.788;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.61;
56745556;0.033;8.431;3.586;3.776;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.61;
56745566;0.033;8.388;3.523;3.720;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.61;
56745576;0.034;8.237;3.543;3.760;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.61;
56745586;0.032;8.534;3.563;3.784;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.61;
56745596;0.034;8.241;3.547;3.780;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.61;
56745606;0.033;8.403;3.638;3.879;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.61;
56745616;0.034;8.428;3.657;3.885;31.1;31.1;31.1;31.1;0.89;12.60;12.65;12.63;
56745626;0.034;8.436;3.661;3.869;31.1;31.1;31.1;31.1;0.89;12.60;12.65;12.63;
56745636;0.034;8.496;3.605;3.838;31.1;31.1;31.1;31.1;0.89;12.60;12.65;12.63;
56745646;0.034;8.699;3.649;3.834;31.1;31.1;31.1;31.1;0.89;12.60;12.65;12.63;
56745656;0.034;8.472;3.689;3.877;31.1;31.1;31.1;31.1;0.89;12.60;12.65;12.63;
56745666;0.034;8.440;3.597;3.830;31.1;31.1;31.1;31.1;0.89;12.60;12.65;12.63;
56745676;0.034;8.345;3.565;3.822;31.1;31.1;31.1;31.1;0.89;12.60;12.65;12.63;
56745686;0.034;8.579;3.573;3.770;31.1;31.1;31.1;31.1;0.89;12.60;12.65;12.63;
56745696;0.034;8.325;3.561;3.778;31.1;31.1;31.1;31.1;0.89;12.60;12.65;12.63;
56745706;0.034;8.671;3.569;3.786;31.1;31.1;31.1;31.1;0.89;12.60;12.65;12.63;
56745716;0.034;8.351;3.547;3.775;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
56745726;0.034;8.446;3.642;3.854;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
56745736;0.034;8.307;3.682;3.874;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
56745746;0.034;8.379;3.646;3.870;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
56745756;0.034;8.232;3.630;3.838;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
56745766;0.033;8.618;3.627;3.832;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.60;
56745776;0.033;8.278;3.619;3.852;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.60;
56745786;0.033;8.381;3.588;3.789;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.60;
56745796;0.033;8.389;3.552;3.773;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.60;
56745806;0.033;8.365;3.576;3.757;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.60;
56745816;0.033;8.456;3.536;3.757;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.60;
56745826;0.034;8.614;3.552;3.769;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.60;
56745836;0.032;8.321;3.580;3.769;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.60;
56745846;0.033;8.321;3.627;3.852;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.60;
56745856;0.033;8.400;3.659;3.892;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.60;
56745866;0.034;8.474;3.651;3.842;31.1;31.1;31.1;31.1;0.89;12.58;12.67;12.63;
56745876;0.034;8.319;3.627;3.842;31.1;31.1;31.1;31.1;0.89;12.58;12.67;12.63;
56745886;0.034;8.609;3.639;3.873;31.1;31.1;31.1;31.1;0.89;12.58;12.67;12.63;
56745896;0.034;8.494;3.675;3.865;31.1;31.1;31.1;31.1;0.89;12.58;12.67;12.63;
56745906;0.034;8.406;3.623;3.822;31.1;31.1;31.1;31.1;0.89;12.58;12.67;12.63;
56745916;0.034;8.359;3.575;3.790;31.1;31.1;31.1;31.1;0.89;12.58;12.67;12.63;
56745926;0.034;8.589;3.575;3.774;31.1;31.1;31.1;31.1;0.89;12.58;12.67;12.63;
56745936;0.034;8.375;3.555;3.770;31.1;31.1;31.1;31.1;0.89;12.58;12.67;12.63;
56745946;0.034;8.327;3.595;3.806;31.1;31.1;31.1;31.1;0.89;12.58;12.67;12.63;
56745956;0.034;8.371;3.555;3.758;31.1;31.1;31.1;31.1;0.89;12.58;12.67;12.63;
56745966;0.033;8.541;3.682;3.915;31.1;31.1;31.1;31.1;0.88;12.59;12.64;12.71;
56745976;0.034;8.580;3.666;3.899;31.1;31.1;31.1;31.1;0.88;12.59;12.64;12.71;
56745986;0.033;8.616;3.654;3.899;31.1;31.1;31.1;31.1;0.88;12.59;12.64;12.71;
56745996;0.033;8.250;3.634;3.867;31.1;31.1;31.1;31.1;0.88;12.59;12.64;12.71;
56746006;0.033;8.469;3.610;3.847;31.1;31.1;31.1;31.1;0.88;12.59;12.64;12.71;
56746016;0.033;8.529;3.638;3.887;31.1;31.1;31.1;31.1;0.88;12.59;12.64;12.71;
56746026;0.033;8.437;3.602;3.827;31.1;31.1;31.1;31.1;0.88;12.59;12.64;12.71;
56746036;0.034;8.560;3.578;3.807;31.1;31.1;31.1;31.1;0.88;12.59;12.64;12.71;
56746046;0.033;8.218;3.586;3.803;31.1;31.1;31.1;31.1;0.88;12.59;12.64;12.71;
56746056;0.033;8.326;3.535;3.795;31.1;31.1;31.1;31.1;0.88;12.59;12.64;12.71;
56746066;0.034;8.364;3.566;3.807;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56746076;0.034;8.411;3.566;3.807;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56746086;0.033;8.439;3.670;3.891;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56746096;0.034;8.344;3.678;3.919;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56746106;0.034;8.558;3.682;3.903;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56746116;0.034;8.419;3.606;3.835;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56746126;0.034;8.284;3.626;3.871;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56746136;0.034;8.364;3.666;3.887;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56746146;0.034;8.411;3.618;3.827;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56746156;0.034;8.380;3.610;3.827;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56746166;0.034;8.526;3.558;3.756;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56746176;0.034;8.305;3.542;3.772;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56746186;0.034;8.348;3.546;3.792;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56746196;0.034;8.356;3.534;3.788;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56746206;0.034;8.237;3.641;3.847;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56746216;0.034;8.285;3.629;3.827;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56746226;0.034;8.621;3.633;3.851;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56746236;0.034;8.344;3.578;3.811;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56746246;0.034;8.308;3.578;3.808;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56746256;0.034;8.348;3.629;3.831;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56746266;0.033;8.291;3.662;3.893;31.1;31.1;31.1;31.1;0.87;12.51;12.56;12.58;
56746276;0.032;8.366;3.626;3.850;31.1;31.1;31.1;31.1;0.87;12.51;12.56;12.58;
56746286;0.033;8.504;3.583;3.818;31.1;31.1;31.1;31.1;0.87;12.51;12.56;12.58;
56746296;0.033;8.354;3.559;3.763;31.1;31.1;31.1;31.1;0.87;12.51;12.56;12.58;
56746306;0.033;8.236;3.571;3.802;31.1;31.1;31.1;31.1;0.87;12.51;12.56;12.58;
56746316;0.033;8.279;3.606;3.838;31.1;31.1;31.1;31.1;0.87;12.51;12.56;12.58;
56746326;0.033;8.733;4.327;4.534;31.1;31.1;31.1;31.1;0.87;12.51;12.56;12.58;
56746336;0.032;8.378;3.559;3.794;31.1;31.1;31.1;31.1;0.87;12.51;12.56;12.58;
56746346;0.033;8.548;3.654;3.881;31.1;31.1;31.1;31.1;0.87;12.51;12.56;12.58;
56746356;0.032;8.378;3.638;3.865;31.1;31.1;31.1;31.1;0.87;12.51;12.56;12.58;
56746366;0.034;8.325;3.644;3.853;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.59;
56746376;0.034;8.353;3.636;3.861;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.59;
56746386;0.034;8.468;3.787;3.991;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.59;
56746396;0.034;8.551;4.132;4.320;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.59;
56746406;0.034;8.349;3.581;3.805;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.59;
56746416;0.033;8.387;3.607;3.842;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.62;
56746426;0.033;8.387;3.599;3.819;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.62;
56746436;0.033;8.276;3.583;3.783;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.62;
56746446;0.034;8.355;3.595;3.823;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.62;
56746456;0.034;8.288;3.591;3.787;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.62;
56746466;0.033;8.561;3.679;3.918;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.62;
56746476;0.033;8.577;3.675;3.894;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.62;
56746486;0.033;8.490;3.675;3.894;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.62;
56746496;0.033;8.367;3.619;3.846;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.62;
56746506;0.033;8.434;3.663;3.866;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.62;
56746516;0.034;8.559;3.618;3.844;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.65;
56746526;0.034;8.397;3.571;3.804;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.65;
56746536;0.034;8.416;3.630;3.852;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.65;
56746546;0.033;8.278;3.642;3.852;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.65;
56746556;0.033;8.393;3.586;3.804;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.65;
56746566;0.033;8.432;3.586;3.812;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.65;
56746576;0.033;8.408;3.575;3.816;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.65;
56746586;0.033;8.424;3.650;3.880;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.65;
56746596;0.033;8.333;3.614;3.880;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.65;
56746606;0.033;8.385;3.650;3.888;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.65;
56746616;0.035;8.453;3.616;3.845;31.1;31.1;31.1;31.1;0.90;12.55;12.58;12.59;
56746626;0.035;8.354;3.620;3.821;31.1;31.1;31.1;31.1;0.90;12.55;12.58;12.59;
56746636;0.035;8.623;3.644;3.861;31.1;31.1;31.1;31.1;0.90;12.55;12.58;12.59;
56746646;0.035;8.437;3.561;3.801;31.1;31.1;31.1;31.1;0.90;12.55;12.58;12.59;
56746656;0.035;8.358;3.600;3.821;31.1;31.1;31.1;31.1;0.90;12.55;12.58;12.59;
56746666;0.035;8.390;3.600;3.829;31.1;31.1;31.1;31.1;0.90;12.55;12.58;12.59;
56746676;0.035;8.338;3.577;3.793;31.1;31.1;31.1;31.1;0.90;12.55;12.58;12.59;
56746686;0.035;8.520;3.600;3.825;31.1;31.1;31.1;31.1;0.90;12.55;12.58;12.59;
56746696;0.035;8.310;3.577;3.785;31.1;31.1;31.1;31.1;0.90;12.55;12.58;12.59;
56746706;0.034;8.433;3.672;3.908;31.1;31.1;31.1;31.1;0.90;12.55;12.58;12.59;
56746716;0.036;8.482;3.624;3.892;31.1;31.1;31.1;31.1;0.94;12.58;12.66;12.65;
56746726;0.038;8.454;3.664;3.888;31.1;31.1;31.1;31.1;0.94;12.58;12.66;12.65;
56746736;0.038;8.343;3.632;3.840;31.1;31.1;31.1;31.1;0.94;12.58;12.66;12.65;
56746746;0.038;8.553;3.652;3.880;31.1;31.1;31.1;31.1;0.94;12.58;12.66;12.65;
56746756;0.038;8.410;3.648;3.876;31.1;31.1;31.1;31.1;0.94;12.58;12.66;12.65;
56746766;0.038;8.422;3.596;3.824;31.1;31.1;31.1;31.1;0.94;12.58;12.66;12.65;
56746776;0.038;8.418;3.652;3.868;31.1;31.1;31.1;31.1;0.94;12.58;12.66;12.65;
56746786;0.038;8.458;3.652;3.860;31.1;31.1;31.1;31.1;0.94;12.58;12.66;12.65;
56746796;0.038;8.573;3.612;3.828;31.1;31.1;31.1;31.1;0.94;12.58;12.66;12.65;
56746806;0.038;8.343;3.620;3.812;31.1;31.1;31.1;31.1;0.94;12.58;12.66;12.65;
56746816;0.033;8.321;3.573;3.791;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
56746826;0.033;8.266;3.668;3.910;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
56746836;0.033;8.460;3.620;3.858;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
56746846;0.033;8.400;3.676;3.886;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
56746856;0.034;8.436;3.612;3.858;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
56746866;0.033;8.282;3.640;3.878;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
56746876;0.033;8.282;3.628;3.819;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
56746886;0.033;8.361;3.557;3.763;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
56746896;0.034;8.306;3.668;3.874;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
56746906;0.033;8.389;3.589;3.815;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
56746916;0.034;8.571;3.548;3.785;31.1;31.1;31.1;31.1;0.89;12.60;12.59;12.64;
56746926;0.034;8.380;3.560;3.813;31.1;31.1;31.1;31.1;0.89;12.60;12.59;12.64;
56746936;0.034;8.333;3.599;3.829;31.1;31.1;31.1;31.1;0.89;12.60;12.59;12.64;
56746946;0.034;8.432;3.639;3.865;31.1;31.1;31.1;31.1;0.89;12.60;12.59;12.64;
56746956;0.034;8.452;3.651;3.896;31.1;31.1;31.1;31.1;0.89;12.60;12.59;12.64;
56746966;0.033;8.669;3.708;3.925;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.63;
56746976;0.034;8.395;3.628;3.850;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.63;
56746986;0.034;8.368;3.636;3.873;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.63;
56746996;0.034;8.395;3.600;3.857;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.63;
56747006;0.034;8.336;3.600;3.826;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.63;
56747016;0.034;8.499;3.636;3.857;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.63;
56747026;0.034;8.491;3.612;3.842;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.63;
56747036;0.034;8.364;3.565;3.786;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.63;
56747046;0.034;8.324;3.584;3.806;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.63;
56747056;0.034;8.388;3.545;3.782;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.63;
56747066;0.034;8.503;3.689;3.906;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.62;
56747076;0.034;8.518;3.625;3.834;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.62;
56747086;0.034;8.341;3.601;3.815;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.62;
56747096;0.033;8.298;3.590;3.819;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.62;
56747106;0.034;8.349;3.621;3.846;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.62;
56747116;0.034;8.341;3.657;3.894;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.62;
56747126;0.034;8.562;3.681;3.894;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.62;
56747136;0.034;8.321;3.633;3.854;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.62;
56747146;0.034;8.274;3.578;3.807;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.62;
56747156;0.034;8.227;3.574;3.795;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.62;
56747166;0.034;8.687;4.195;4.414;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56747176;0.034;8.437;3.663;3.898;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56747186;0.034;8.600;3.711;3.934;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56747196;0.034;8.501;3.711;3.946;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56747206;0.034;8.425;3.655;3.902;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56747216;0.033;8.405;3.584;3.811;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56747226;0.034;8.263;3.627;3.834;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56747236;0.034;8.604;3.651;3.882;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56747246;0.034;8.485;3.584;3.775;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56747256;0.034;8.588;4.246;4.454;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56747266;0.034;8.344;3.553;3.769;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.60;
56747276;0.034;8.431;3.628;3.848;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.60;
56747286;0.034;8.415;3.616;3.820;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.60;
56747296;0.034;8.494;3.596;3.824;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.60;
56747306;0.034;8.498;3.600;3.852;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.60;
56747316;0.034;8.443;3.672;3.903;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.60;
56747326;0.034;8.352;3.624;3.848;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.60;
56747336;0.034;8.301;3.577;3.785;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.60;
56747346;0.033;8.550;3.600;3.836;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.60;
56747356;0.034;8.388;3.624;3.836;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.60;
56747366;0.033;8.330;3.598;3.819;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56747376;0.033;8.275;3.610;3.799;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56747386;0.034;8.354;3.559;3.799;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56747396;0.033;8.429;3.622;3.834;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56747406;0.034;8.528;3.662;3.870;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56747416;0.033;8.425;3.567;3.763;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56747426;0.033;8.338;3.662;3.882;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56747436;0.034;8.378;3.670;3.882;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56747446;0.033;8.283;3.614;3.858;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56747456;0.033;10.372;3.626;3.858;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56747466;0.033;12.444;3.665;3.912;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56747476;0.034;12.464;3.701;3.952;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56747486;0.034;16.787;3.673;3.916;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56747496;0.034;19.728;3.665;3.936;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56747506;0.034;19.854;3.705;3.980;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56747516;0.033;22.582;3.770;4.049;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.67;
56747526;0.033;22.737;3.845;4.097;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.67;
56747536;0.033;22.662;3.790;4.057;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.67;
56747546;0.034;22.706;3.821;4.101;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.67;
56747556;0.034;22.876;3.853;4.121;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.67;
56747566;0.033;23.186;3.825;4.077;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.67;
56747576;0.034;23.099;3.774;4.042;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.67;
56747586;0.033;23.019;3.770;4.053;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.67;
56747596;0.032;23.083;3.774;4.034;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.67;
56747606;0.033;22.995;3.766;4.018;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.67;
56747616;0.034;22.923;3.734;3.973;31.1;31.1;31.1;31.1;0.89;12.49;12.64;12.63;
56747626;0.034;22.856;3.722;3.973;31.1;31.1;31.1;31.1;0.89;12.49;12.64;12.63;
56747636;0.034;22.970;3.821;4.036;31.1;31.1;31.1;31.1;0.89;12.49;12.64;12.63;
56747646;0.034;22.962;3.794;4.060;31.1;31.1;31.1;31.1;0.89;12.49;12.64;12.63;
56747656;0.034;22.852;3.805;4.064;31.1;31.1;31.1;31.1;0.89;12.49;12.64;12.63;
56747666;0.034;22.639;3.833;4.100;31.1;31.1;31.1;31.1;0.89;12.49;12.64;12.63;
56747676;0.034;22.493;3.841;4.116;31.1;31.1;31.1;31.1;0.89;12.49;12.64;12.63;
56747686;0.034;22.481;3.821;4.088;31.1;31.1;31.1;31.1;0.89;12.49;12.64;12.63;
56747696;0.034;22.966;3.813;4.048;31.1;31.1;31.1;31.1;0.89;12.49;12.64;12.63;
56747706;0.034;22.852;3.750;3.993;31.1;31.1;31.1;31.1;0.89;12.49;12.64;12.63;
56747716;0.033;23.121;3.849;4.077;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.62;
56747726;0.033;22.962;3.745;4.001;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.62;
56747736;0.033;22.990;3.725;3.977;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.62;
56747746;0.033;22.871;3.725;3.981;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.62;
