20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56747756;0.033;22.693;3.733;4.001;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.62;
56747766;0.033;23.770;3.805;4.037;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.62;
56747776;0.033;24.895;3.741;3.973;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.62;
56747786;0.033;24.883;3.769;4.013;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.62;
56747796;0.033;24.962;3.825;4.049;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.62;
56747806;0.033;24.542;3.805;4.025;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.62;
56747816;0.033;24.220;3.785;4.019;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.65;
56747826;0.033;24.402;3.765;4.011;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.65;
56747836;0.033;24.560;3.797;4.047;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.65;
56747846;0.033;24.580;3.785;4.019;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.65;
56747856;0.033;24.315;3.729;3.979;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.65;
56747866;0.033;22.756;3.725;4.007;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.65;
56747876;0.034;22.890;3.729;3.983;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.65;
56747886;0.033;22.977;3.809;4.083;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.65;
56747896;0.033;22.831;3.741;4.011;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.65;
56747906;0.033;22.875;3.793;4.051;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.65;
56747916;0.033;22.921;3.777;4.034;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.60;
56747926;0.033;22.893;3.729;3.983;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.60;
56747936;0.033;22.810;3.733;3.971;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.60;
56747946;0.033;22.528;3.769;4.018;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.60;
56747956;0.034;22.580;3.793;4.070;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.60;
56747966;0.033;22.600;3.837;4.054;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.60;
56747976;0.032;22.826;3.765;4.010;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.60;
56747986;0.034;23.147;3.904;4.193;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.60;
56747996;0.033;23.321;4.305;4.565;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.60;
56748006;0.033;23.115;3.817;4.082;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.60;
56748016;0.034;23.002;3.828;4.104;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56748026;0.034;23.053;3.796;4.056;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56748036;0.034;22.867;3.772;4.040;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56748046;0.034;23.057;3.780;4.032;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56748056;0.034;23.323;3.812;4.060;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56748066;0.034;24.158;3.790;4.043;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56748076;0.034;24.115;3.751;3.983;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56748086;0.034;24.475;3.778;3.991;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56748096;0.034;24.305;3.806;4.015;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56748106;0.034;24.328;3.854;4.091;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56748116;0.034;24.471;4.033;4.274;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56748126;0.034;23.437;3.826;4.099;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56748136;0.034;24.198;3.930;4.182;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56748146;0.034;23.707;3.842;4.095;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56748156;0.034;23.489;3.818;4.059;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56748166;0.034;23.492;3.777;3.999;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.60;
56748176;0.034;22.930;3.769;3.995;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.60;
56748186;0.034;22.006;3.694;3.955;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.60;
56748196;0.034;22.502;3.706;3.975;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.60;
56748206;0.034;22.506;3.718;3.951;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.60;
56748216;0.034;21.907;3.813;4.050;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.60;
56748226;0.033;21.535;3.741;4.018;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.60;
56748236;0.034;21.642;3.789;4.034;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.60;
56748246;0.034;21.650;3.801;4.046;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.60;
56748256;0.034;21.733;3.888;4.157;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.60;
56748266;0.037;22.089;3.828;4.124;31.1;31.1;31.1;31.1;0.93;12.53;12.61;12.69;
56748276;0.037;21.966;3.780;4.064;31.1;31.1;31.1;31.1;0.93;12.53;12.61;12.69;
56748286;0.037;23.200;3.788;4.036;31.1;31.1;31.1;31.1;0.93;12.53;12.61;12.69;
56748296;0.037;23.612;3.744;3.984;31.1;31.1;31.1;31.1;0.93;12.53;12.61;12.69;
56748306;0.037;23.707;3.721;3.996;31.1;31.1;31.1;31.1;0.93;12.53;12.61;12.69;
56748316;0.037;23.818;3.697;3.940;31.1;31.1;31.1;31.1;0.93;12.53;12.61;12.69;
56748326;0.037;23.584;3.689;3.948;31.1;31.1;31.1;31.1;0.93;12.53;12.61;12.69;
56748336;0.037;23.549;3.729;3.976;31.1;31.1;31.1;31.1;0.93;12.53;12.61;12.69;
56748346;0.037;23.497;3.756;4.000;31.1;31.1;31.1;31.1;0.93;12.53;12.61;12.69;
56748356;0.036;23.363;3.768;4.044;31.1;31.1;31.1;31.1;0.93;12.53;12.61;12.69;
56748366;0.033;23.108;3.796;4.030;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.61;
56748376;0.034;23.203;3.914;4.184;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.61;
56748386;0.033;23.171;3.879;4.133;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.61;
56748396;0.033;23.333;3.851;4.109;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.61;
56748406;0.034;24.263;3.815;4.049;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.61;
56748416;0.034;23.384;3.756;3.998;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.61;
56748426;0.033;23.625;3.748;3.994;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.61;
56748436;0.033;23.313;3.712;3.958;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.61;
56748446;0.034;23.664;3.693;3.930;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.61;
56748456;0.033;23.715;3.740;3.954;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.61;
56748466;0.034;23.361;3.763;3.948;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56748476;0.033;23.530;3.719;3.952;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56748486;0.034;23.751;3.751;3.999;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56748496;0.034;23.648;3.846;4.082;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56748506;0.034;23.499;3.878;4.114;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56748516;0.034;23.152;3.807;4.067;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56748526;0.034;23.144;3.795;4.043;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56748536;0.034;23.246;3.771;4.003;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56748546;0.034;23.900;3.763;3.991;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56748556;0.034;23.451;3.719;3.979;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56748566;0.034;23.703;3.737;3.967;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.60;
56748576;0.033;23.526;3.756;3.983;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.60;
56748586;0.034;23.538;3.748;3.979;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.60;
56748596;0.033;23.506;3.780;4.022;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.60;
56748606;0.032;23.652;3.748;3.983;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.60;
56748616;0.038;23.664;3.815;4.052;31.1;31.1;31.1;31.1;0.94;12.49;12.62;12.63;
56748626;0.038;23.546;3.875;4.116;31.1;31.1;31.1;31.1;0.94;12.49;12.62;12.63;
56748636;0.038;23.565;3.819;4.076;31.1;31.1;31.1;31.1;0.94;12.49;12.62;12.63;
56748646;0.038;23.912;3.859;4.084;31.1;31.1;31.1;31.1;0.94;12.49;12.62;12.63;
56748656;0.038;23.692;3.815;4.020;31.1;31.1;31.1;31.1;0.94;12.49;12.62;12.63;
56748666;0.038;23.593;3.771;4.016;31.1;31.1;31.1;31.1;0.94;12.49;12.62;12.63;
56748676;0.038;23.735;3.700;3.957;31.1;31.1;31.1;31.1;0.94;12.49;12.62;12.63;
56748686;0.038;22.970;3.672;3.937;31.1;31.1;31.1;31.1;0.94;12.49;12.62;12.63;
56748696;0.038;27.422;3.740;3.981;31.1;31.1;31.1;31.1;0.94;12.49;12.62;12.63;
56748706;0.038;27.043;3.752;4.000;31.1;31.1;31.1;31.1;0.94;12.49;12.62;12.63;
56748716;0.034;28.995;3.826;4.101;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.61;
56748726;0.033;28.636;3.810;4.069;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.61;
56748736;0.034;29.030;3.798;4.061;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.61;
56748746;0.034;29.061;3.762;4.049;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.61;
56748756;0.034;28.467;3.857;4.093;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.61;
56748766;0.034;24.656;4.282;4.553;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.61;
56748776;0.034;26.003;3.734;3.986;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.61;
56748786;0.034;25.845;3.778;4.042;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.61;
56748796;0.034;24.735;4.076;4.343;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.61;
56748806;0.034;24.522;4.068;4.331;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.61;
56748816;0.033;25.948;3.806;4.087;31.1;31.1;31.1;31.1;0.88;12.59;12.63;12.65;
56748826;0.033;26.469;3.798;4.039;31.1;31.1;31.1;31.1;0.88;12.59;12.63;12.65;
56748836;0.034;26.309;3.782;4.051;31.1;31.1;31.1;31.1;0.88;12.59;12.63;12.65;
56748846;0.033;26.492;3.818;4.067;31.1;31.1;31.1;31.1;0.88;12.59;12.63;12.65;
56748856;0.032;26.930;3.751;3.991;31.1;31.1;31.1;31.1;0.88;12.59;12.63;12.65;
56748866;0.033;26.643;3.810;4.047;31.1;31.1;31.1;31.1;0.88;12.59;12.63;12.65;
56748876;0.034;26.484;3.794;4.067;31.1;31.1;31.1;31.1;0.88;12.59;12.63;12.65;
56748886;0.034;26.492;3.711;3.971;31.1;31.1;31.1;31.1;0.88;12.59;12.63;12.65;
56748896;0.033;26.604;3.759;4.007;31.1;31.1;31.1;31.1;0.88;12.59;12.63;12.65;
56748906;0.033;26.238;3.747;3.999;31.1;31.1;31.1;31.1;0.88;12.59;12.63;12.65;
56748916;0.034;27.236;3.732;3.996;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56748926;0.034;26.817;3.732;3.976;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56748936;0.034;26.666;3.783;4.024;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56748946;0.034;26.817;3.783;4.040;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56748956;0.034;26.852;3.767;4.012;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56748966;0.034;27.244;3.775;4.012;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56748976;0.034;27.616;3.974;4.254;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56748986;0.034;29.230;4.165;4.445;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56748996;0.034;29.099;3.763;4.004;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56749006;0.034;29.297;3.752;4.012;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56749016;0.034;29.317;3.791;4.037;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56749026;0.034;28.743;3.787;4.077;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56749036;0.034;28.360;3.731;3.993;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56749046;0.034;28.107;3.692;3.926;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56749056;0.034;26.099;3.668;3.918;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56749066;0.034;26.470;3.747;4.001;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56749076;0.034;26.344;3.731;4.005;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56749086;0.034;28.427;3.735;3.985;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56749096;0.034;26.921;3.739;3.985;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56749106;0.033;26.364;3.739;4.013;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56749116;0.033;27.578;3.819;4.061;31.1;31.1;31.1;31.1;0.87;12.51;12.62;12.62;
56749126;0.033;27.823;3.752;4.009;31.1;31.1;31.1;31.1;0.87;12.51;12.62;12.62;
56749136;0.032;28.996;3.811;4.045;31.1;31.1;31.1;31.1;0.87;12.51;12.62;12.62;
56749146;0.032;28.226;3.839;4.085;31.1;31.1;31.1;31.1;0.87;12.51;12.62;12.62;
56749156;0.033;27.483;3.755;3.993;31.1;31.1;31.1;31.1;0.87;12.51;12.62;12.62;
56749166;0.034;27.708;3.704;3.945;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.58;
56749176;0.033;29.199;3.760;4.008;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.58;
56749186;0.034;29.167;3.760;4.020;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.58;
56749196;0.034;28.542;3.756;3.996;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.58;
56749206;0.034;27.448;3.748;4.000;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.58;
56749216;0.034;27.531;3.811;4.055;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.58;
56749226;0.034;27.279;3.796;4.032;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.58;
56749236;0.033;26.520;3.819;4.047;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.58;
56749246;0.034;26.016;3.780;3.980;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.58;
56749256;0.034;25.773;3.768;4.000;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.58;
56749266;0.034;26.939;3.931;4.143;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56749276;0.034;26.769;3.871;4.083;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56749286;0.033;26.908;3.883;4.119;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56749296;0.033;26.884;3.911;4.119;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56749306;0.034;26.619;3.871;4.123;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56749316;0.034;26.900;3.875;4.095;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56749326;0.033;26.801;3.879;4.111;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56749336;0.033;26.314;3.819;4.028;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56749346;0.034;26.749;3.835;4.091;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56749356;0.033;26.421;3.799;4.051;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56749366;0.033;26.428;3.842;4.075;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.64;
56749376;0.033;25.825;3.787;4.032;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.64;
56749386;0.033;25.373;3.755;3.996;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.64;
56749396;0.034;25.034;3.842;4.051;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.64;
56749406;0.034;25.302;3.822;4.059;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.64;
56749416;0.034;25.262;3.850;4.087;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.64;
56749426;0.033;25.227;3.822;4.071;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.64;
56749436;0.033;24.920;3.842;4.103;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.64;
56749446;0.033;25.113;3.902;4.143;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.64;
56749456;0.033;24.892;3.803;4.055;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.64;
56749466;0.034;24.990;3.868;4.101;31.1;31.1;31.1;31.1;0.89;12.46;12.60;12.61;
56749476;0.034;25.029;3.857;4.089;31.1;31.1;31.1;31.1;0.89;12.46;12.60;12.61;
56749486;0.033;24.931;3.805;4.081;31.1;31.1;31.1;31.1;0.89;12.46;12.60;12.61;
56749496;0.034;25.226;3.821;4.069;31.1;31.1;31.1;31.1;0.89;12.46;12.60;12.61;
56749506;0.034;25.017;3.841;4.061;31.1;31.1;31.1;31.1;0.89;12.46;12.60;12.61;
56749516;0.034;26.398;3.781;4.038;31.1;31.1;31.1;31.1;0.89;12.46;12.60;12.61;
56749526;0.034;26.492;3.837;4.085;31.1;31.1;31.1;31.1;0.89;12.46;12.60;12.61;
56749536;0.034;26.343;3.797;4.045;31.1;31.1;31.1;31.1;0.89;12.46;12.60;12.61;
56749546;0.034;26.355;3.833;4.069;31.1;31.1;31.1;31.1;0.89;12.46;12.60;12.61;
56749556;0.034;25.639;3.805;4.061;31.1;31.1;31.1;31.1;0.89;12.46;12.60;12.61;
56749566;0.034;25.496;3.794;4.051;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56749576;0.034;26.031;3.826;4.071;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56749586;0.034;25.892;3.838;4.087;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56749596;0.034;26.368;3.771;4.020;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56749606;0.034;25.861;3.763;4.020;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56749616;0.034;28.926;3.810;4.055;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56749626;0.034;29.155;3.771;3.984;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56749636;0.034;28.886;3.711;3.952;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56749646;0.034;28.494;3.751;3.984;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56749656;0.034;28.446;3.759;4.004;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56749666;0.033;24.412;3.788;4.036;31.1;31.1;31.1;31.1;0.87;12.55;12.61;12.64;
56749676;0.033;24.459;3.697;3.920;31.1;31.1;31.1;31.1;0.87;12.55;12.61;12.64;
56749686;0.033;24.511;3.701;3.932;31.1;31.1;31.1;31.1;0.87;12.55;12.61;12.64;
56749696;0.033;29.175;3.737;4.008;31.1;31.1;31.1;31.1;0.87;12.55;12.61;12.64;
56749706;0.033;30.103;3.729;4.016;31.1;31.1;31.1;31.1;0.87;12.55;12.61;12.64;
56749716;0.033;30.004;3.832;4.071;31.1;31.1;31.1;31.1;0.87;12.55;12.61;12.64;
56749726;0.033;29.924;3.868;4.107;31.1;31.1;31.1;31.1;0.87;12.55;12.61;12.64;
56749736;0.031;29.683;3.907;4.175;31.1;31.1;31.1;31.1;0.87;12.55;12.61;12.64;
56749746;0.033;29.587;3.911;4.195;31.1;31.1;31.1;31.1;0.87;12.55;12.61;12.64;
56749756;0.033;29.691;3.828;4.107;31.1;31.1;31.1;31.1;0.87;12.55;12.61;12.64;
56749766;0.034;29.383;3.832;4.088;31.1;31.1;31.1;31.1;0.89;12.51;12.66;12.63;
56749776;0.034;29.545;3.844;4.092;31.1;31.1;31.1;31.1;0.89;12.51;12.66;12.63;
56749786;0.034;29.312;3.784;4.020;31.1;31.1;31.1;31.1;0.89;12.51;12.66;12.63;
56749796;0.034;29.672;3.800;4.036;31.1;31.1;31.1;31.1;0.89;12.51;12.66;12.63;
56749806;0.034;29.458;3.772;4.012;31.1;31.1;31.1;31.1;0.89;12.51;12.66;12.63;
56749816;0.034;28.119;3.769;3.998;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56749826;0.034;27.862;3.872;4.097;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56749836;0.034;27.602;3.876;4.081;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56749846;0.034;26.610;3.964;4.168;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56749856;0.034;26.330;3.940;4.121;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56749866;0.034;26.322;3.956;4.180;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56749876;0.034;26.188;3.896;4.113;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56749886;0.034;26.369;3.837;4.065;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56749896;0.034;26.413;3.904;4.129;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56749906;0.034;26.500;3.849;4.038;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56749916;0.033;26.498;3.811;4.045;31.1;31.1;31.1;31.1;0.88;12.45;12.58;12.61;
56749926;0.034;26.360;3.846;4.065;31.1;31.1;31.1;31.1;0.88;12.45;12.58;12.61;
56749936;0.034;26.266;3.811;4.045;31.1;31.1;31.1;31.1;0.88;12.45;12.58;12.61;
56749946;0.033;26.223;3.838;4.093;31.1;31.1;31.1;31.1;0.88;12.45;12.58;12.61;
56749956;0.033;26.305;3.834;4.045;31.1;31.1;31.1;31.1;0.88;12.45;12.58;12.61;
56749966;0.033;26.286;3.870;4.101;31.1;31.1;31.1;31.1;0.88;12.45;12.58;12.61;
56749976;0.034;25.849;4.037;4.276;31.1;31.1;31.1;31.1;0.88;12.45;12.58;12.61;
56749986;0.033;24.344;4.362;4.581;31.1;31.1;31.1;31.1;0.88;12.45;12.58;12.61;
56749996;0.033;25.979;3.858;4.081;31.1;31.1;31.1;31.1;0.88;12.45;12.58;12.61;
56750006;0.033;26.140;3.937;4.157;31.1;31.1;31.1;31.1;0.88;12.45;12.58;12.61;
56750016;0.034;26.395;3.899;4.158;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56750026;0.034;26.577;3.831;4.083;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56750036;0.034;25.928;3.779;4.011;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56750046;0.034;24.910;3.748;4.003;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56750056;0.034;25.263;4.328;4.580;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56750066;0.034;24.776;3.803;4.087;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56750076;0.034;24.316;3.807;4.083;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56750086;0.034;24.819;3.783;4.071;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56750096;0.034;25.104;3.847;4.130;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56750106;0.034;25.065;3.899;4.134;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56750116;0.034;24.559;3.805;4.068;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.63;
56750126;0.034;23.341;3.924;4.219;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.63;
56750136;0.033;22.984;3.833;4.108;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.63;
56750146;0.033;23.218;3.829;4.120;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.63;
56750156;0.034;23.682;3.841;4.108;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.63;
56750166;0.034;23.591;3.737;4.000;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.63;
56750176;0.033;24.047;3.769;3.985;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.63;
56750186;0.034;23.171;3.785;4.036;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.63;
56750196;0.033;23.452;3.821;4.048;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.63;
56750206;0.034;23.357;3.833;4.104;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.63;
56750216;0.037;24.417;3.800;4.089;31.1;31.1;31.1;31.1;0.94;12.49;12.61;12.62;
56750226;0.038;23.179;3.796;4.069;31.1;31.1;31.1;31.1;0.94;12.49;12.61;12.62;
56750236;0.037;23.191;3.764;4.025;31.1;31.1;31.1;31.1;0.94;12.49;12.61;12.62;
56750246;0.038;24.610;3.820;4.069;31.1;31.1;31.1;31.1;0.94;12.49;12.61;12.62;
56750256;0.038;24.867;3.828;4.077;31.1;31.1;31.1;31.1;0.94;12.49;12.61;12.62;
56750266;0.038;24.563;3.737;3.973;31.1;31.1;31.1;31.1;0.94;12.49;12.61;12.62;
56750276;0.037;23.337;3.752;4.033;31.1;31.1;31.1;31.1;0.94;12.49;12.61;12.62;
56750286;0.038;23.297;3.717;3.981;31.1;31.1;31.1;31.1;0.94;12.49;12.61;12.62;
56750296;0.038;23.498;3.693;3.989;31.1;31.1;31.1;31.1;0.94;12.49;12.61;12.62;
56750306;0.038;24.228;3.721;3.989;31.1;31.1;31.1;31.1;0.94;12.49;12.61;12.62;
56750316;0.034;24.000;3.746;4.004;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.63;
56750326;0.034;24.663;3.794;4.056;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.63;
56750336;0.034;25.107;3.790;4.020;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.63;
56750346;0.034;24.972;3.809;4.032;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.63;
56750356;0.034;25.091;3.774;4.020;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.63;
56750366;0.033;24.708;3.877;4.126;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.65;
56750376;0.033;24.316;3.809;4.091;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.65;
56750386;0.034;23.002;3.798;4.099;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.65;
56750396;0.033;23.299;3.746;4.011;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.65;
56750406;0.033;23.279;3.758;4.015;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.65;
56750416;0.034;23.418;3.754;4.031;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.65;
56750426;0.034;23.370;3.742;4.015;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.65;
56750436;0.033;23.354;3.786;4.067;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.65;
56750446;0.033;23.481;3.861;4.134;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.65;
56750456;0.033;23.528;3.845;4.087;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.65;
56750466;0.034;22.811;3.750;4.057;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.62;
56750476;0.034;22.898;3.809;4.073;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.62;
56750486;0.034;22.614;3.821;4.073;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.62;
56750496;0.034;22.626;3.837;4.092;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.62;
56750506;0.034;23.494;3.876;4.160;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.62;
56750516;0.034;22.796;3.671;3.977;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.62;
56750526;0.034;23.202;3.726;4.009;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.62;
56750536;0.034;25.906;3.746;4.021;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.62;
56750546;0.034;24.627;3.690;3.965;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.62;
56750556;0.034;24.852;3.710;3.969;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.62;
56750566;0.037;25.432;3.786;4.030;31.1;31.1;31.1;31.1;0.93;12.47;12.59;12.60;
56750576;0.037;24.810;3.790;4.022;31.1;31.1;31.1;31.1;0.93;12.47;12.59;12.60;
56750586;0.037;24.633;3.810;4.038;31.1;31.1;31.1;31.1;0.93;12.47;12.59;12.60;
56750596;0.037;24.613;3.742;3.971;31.1;31.1;31.1;31.1;0.93;12.47;12.59;12.60;
56750606;0.037;24.424;3.782;4.022;31.1;31.1;31.1;31.1;0.93;12.47;12.59;12.60;
56750616;0.036;24.550;3.794;4.042;31.1;31.1;31.1;31.1;0.93;12.47;12.59;12.60;
56750626;0.037;24.542;3.762;4.010;31.1;31.1;31.1;31.1;0.93;12.47;12.59;12.60;
56750636;0.037;24.530;3.683;3.947;31.1;31.1;31.1;31.1;0.93;12.47;12.59;12.60;
56750646;0.037;24.794;3.671;3.915;31.1;31.1;31.1;31.1;0.93;12.47;12.59;12.60;
56750656;0.037;24.648;3.762;3.995;31.1;31.1;31.1;31.1;0.93;12.47;12.59;12.60;
56750666;0.033;23.435;3.678;3.981;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.62;
56750676;0.033;24.370;3.761;3.993;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.62;
56750686;0.033;24.532;3.769;4.021;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.62;
56750696;0.033;24.559;3.761;4.025;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.62;
56750706;0.034;24.993;3.824;4.069;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.62;
56750716;0.034;24.914;3.749;4.021;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.62;
56750726;0.033;23.447;3.856;4.160;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.62;
56750736;0.034;24.764;3.840;4.092;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.62;
56750746;0.033;24.713;3.788;4.065;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.62;
56750756;0.034;22.911;3.792;4.077;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.62;
56750766;0.033;22.897;3.758;4.012;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56750776;0.034;23.976;3.754;3.988;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56750786;0.034;23.806;3.742;3.952;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56750796;0.033;24.253;3.770;3.976;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56750806;0.033;24.988;3.790;3.992;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56750816;0.033;24.324;3.778;4.008;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56750826;0.034;24.921;3.838;4.055;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56750836;0.034;25.415;3.830;4.087;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56750846;0.033;24.000;3.691;3.952;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56750856;0.034;26.688;3.754;4.012;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56750866;0.032;28.609;3.807;4.049;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.62;
56750876;0.034;29.436;3.827;4.069;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.62;
56750886;0.033;29.653;3.791;4.025;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.62;
56750896;0.033;29.851;3.763;3.989;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.62;
56750906;0.033;29.222;3.720;3.942;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.62;
56750916;0.034;29.551;3.722;3.967;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56750926;0.034;29.139;3.762;4.006;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56750936;0.034;29.238;3.698;3.963;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56750946;0.034;29.120;3.718;3.978;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56750956;0.034;29.428;3.774;4.046;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56750966;0.034;29.329;3.754;4.014;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56750976;0.034;29.147;3.861;4.134;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56750986;0.034;29.298;3.829;4.086;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56750996;0.033;28.102;3.798;4.030;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56751006;0.034;27.274;3.794;4.046;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56751016;0.034;28.684;3.775;4.033;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56751026;0.034;29.590;3.759;4.033;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56751036;0.034;29.582;3.799;4.053;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56751046;0.034;28.999;3.890;4.152;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56751056;0.034;27.525;4.239;4.470;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56751066;0.034;29.389;3.731;3.985;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56751076;0.034;29.145;3.767;4.025;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56751086;0.034;29.298;3.997;4.259;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56751096;0.034;29.263;4.045;4.307;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56751106;0.034;29.397;3.759;4.037;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56751116;0.032;28.080;3.825;4.055;31.1;31.1;31.1;31.1;0.88;12.58;12.65;12.64;
56751126;0.033;28.306;3.789;3.996;31.1;31.1;31.1;31.1;0.88;12.58;12.65;12.64;
56751136;0.033;26.892;3.757;4.000;31.1;31.1;31.1;31.1;0.88;12.58;12.65;12.64;
56751146;0.034;26.121;3.860;4.095;31.1;31.1;31.1;31.1;0.88;12.58;12.65;12.64;
56751156;0.033;28.695;3.793;4.024;31.1;31.1;31.1;31.1;0.88;12.58;12.65;12.64;
56751166;0.033;27.333;4.116;4.342;31.1;31.1;31.1;31.1;0.88;12.58;12.65;12.64;
56751176;0.034;27.734;4.219;4.449;31.1;31.1;31.1;31.1;0.88;12.58;12.65;12.64;
56751186;0.033;29.013;3.721;3.976;31.1;31.1;31.1;31.1;0.88;12.58;12.65;12.64;
56751196;0.033;29.172;3.809;4.063;31.1;31.1;31.1;31.1;0.88;12.58;12.65;12.64;
56751206;0.033;28.377;3.805;4.059;31.1;31.1;31.1;31.1;0.88;12.58;12.65;12.64;
56751216;0.033;28.933;3.751;4.012;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.63;
56751226;0.034;27.948;3.735;3.957;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.63;
56751236;0.033;27.691;3.755;3.973;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.63;
56751246;0.032;28.186;3.743;3.977;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.63;
56751256;0.033;28.114;3.739;3.973;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.63;
56751266;0.033;29.982;3.774;4.020;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.63;
56751276;0.033;29.586;3.759;3.981;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.63;
56751286;0.034;29.816;3.695;3.981;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.63;
56751296;0.034;29.594;3.719;3.981;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.63;
56751306;0.034;29.198;3.731;3.985;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.63;
56751316;0.034;28.490;3.888;4.159;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56751326;0.034;28.296;3.801;4.036;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56751336;0.034;29.278;3.741;4.032;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56751346;0.034;27.798;3.781;4.051;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56751356;0.034;25.970;3.706;3.932;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56751366;0.034;23.988;3.773;3.944;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56751376;0.034;22.999;3.793;4.008;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56751386;0.034;20.039;3.785;4.012;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56751396;0.034;18.991;3.765;4.000;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56751406;0.034;18.967;3.761;4.008;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56751416;0.034;18.672;3.715;3.936;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56751426;0.034;18.916;3.707;3.936;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56751436;0.034;20.091;3.866;4.074;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56751446;0.034;26.689;3.945;4.177;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56751456;0.034;25.001;3.787;4.011;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56751466;0.034;24.429;3.812;4.031;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
56751476;0.034;24.642;3.749;3.936;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
56751486;0.034;24.764;3.769;3.987;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
56751496;0.033;24.867;3.844;4.055;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
56751506;0.034;21.424;3.773;3.999;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
56751516;0.034;25.368;3.844;4.074;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
56751526;0.034;25.403;3.907;4.142;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
56751536;0.034;25.584;3.792;4.039;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
56751546;0.034;25.577;3.840;4.063;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
56751556;0.034;25.557;3.804;4.047;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
56751566;0.034;25.448;3.845;4.075;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56751576;0.034;25.262;3.869;4.103;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56751586;0.034;25.713;3.813;4.047;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56751596;0.034;25.578;3.809;4.043;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56751606;0.034;25.598;3.821;4.003;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56751616;0.034;25.479;3.813;4.023;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56751626;0.034;25.187;3.853;4.059;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56751636;0.034;25.016;3.813;4.067;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56751646;0.034;25.159;3.865;4.095;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56751656;0.034;25.760;3.861;4.087;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56751666;0.035;25.872;3.888;4.102;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.59;
56751676;0.035;25.556;3.821;4.019;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.59;
56751686;0.035;25.536;3.789;3.995;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.59;
56751696;0.035;25.354;3.857;4.059;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.59;
56751706;0.034;25.386;3.837;4.078;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.59;
56751716;0.035;25.974;3.805;4.007;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.59;
56751726;0.035;25.812;3.757;3.999;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.59;
56751736;0.035;25.568;3.753;3.991;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.59;
56751746;0.034;25.465;3.841;4.031;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.59;
56751756;0.034;24.979;3.829;4.059;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.59;
56751766;0.034;25.053;3.884;4.121;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
56751776;0.034;25.568;3.880;4.109;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
56751786;0.034;25.540;3.828;4.073;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
56751796;0.034;25.655;3.820;4.065;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
56751806;0.034;25.528;3.776;4.061;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
56751816;0.034;25.477;3.848;4.073;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
56751826;0.034;25.405;3.836;4.093;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
56751836;0.034;25.786;3.800;4.053;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
56751846;0.034;25.900;3.800;4.038;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
56751856;0.034;25.619;3.764;3.994;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
56751866;0.034;25.535;3.813;4.014;31.1;31.1;31.1;31.1;0.89;12.45;12.55;12.60;
56751876;0.034;24.969;3.781;4.038;31.1;31.1;31.1;31.1;0.89;12.45;12.55;12.60;
56751886;0.034;24.945;3.833;4.058;31.1;31.1;31.1;31.1;0.89;12.45;12.55;12.60;
56751896;0.034;24.804;3.853;4.086;31.1;31.1;31.1;31.1;0.89;12.45;12.55;12.60;
56751906;0.034;25.448;3.809;4.022;31.1;31.1;31.1;31.1;0.89;12.45;12.55;12.60;
56751916;0.034;25.460;3.805;4.046;31.1;31.1;31.1;31.1;0.89;12.45;12.55;12.60;
56751926;0.034;25.535;3.853;4.106;31.1;31.1;31.1;31.1;0.89;12.45;12.55;12.60;
56751936;0.034;25.484;3.825;4.058;31.1;31.1;31.1;31.1;0.89;12.45;12.55;12.60;
56751946;0.034;25.676;3.841;4.102;31.1;31.1;31.1;31.1;0.89;12.45;12.55;12.60;
56751956;0.034;25.429;3.805;4.042;31.1;31.1;31.1;31.1;0.89;12.45;12.55;12.60;
56751966;0.034;25.666;3.800;4.013;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.62;
56751976;0.034;25.674;3.780;4.025;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.62;
56751986;0.034;25.449;3.764;4.017;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.62;
56751996;0.034;25.496;3.823;4.061;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.62;
56752006;0.034;25.015;3.903;4.100;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.62;
56752016;0.034;25.273;3.890;4.113;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.61;
56752026;0.034;25.439;3.866;4.073;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.61;
56752036;0.034;25.697;3.838;4.093;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.61;
56752046;0.034;25.618;3.850;4.085;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.61;
56752056;0.034;25.646;3.838;4.049;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.61;
56752066;0.034;25.689;3.846;4.030;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.61;
56752076;0.034;25.428;3.898;4.105;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.61;
56752086;0.034;25.800;3.810;4.002;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.61;
56752096;0.034;25.654;3.826;4.049;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.61;
56752106;0.034;23.718;4.384;4.605;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.61;
56752116;0.037;25.087;3.801;4.041;31.1;31.1;31.1;31.1;0.93;12.52;12.60;12.62;
56752126;0.036;24.806;3.900;4.140;31.1;31.1;31.1;31.1;0.93;12.52;12.60;12.62;
56752136;0.037;24.944;3.865;4.081;31.1;31.1;31.1;31.1;0.93;12.52;12.60;12.62;
56752146;0.037;24.857;3.900;4.124;31.1;31.1;31.1;31.1;0.93;12.52;12.60;12.62;
56752156;0.037;25.439;3.809;4.037;31.1;31.1;31.1;31.1;0.93;12.52;12.60;12.62;
56752166;0.037;25.348;3.849;4.069;31.1;31.1;31.1;31.1;0.93;12.52;12.60;12.62;
56752176;0.037;25.288;3.825;4.069;31.1;31.1;31.1;31.1;0.93;12.52;12.60;12.62;
56752186;0.037;25.340;3.781;4.021;31.1;31.1;31.1;31.1;0.93;12.52;12.60;12.62;
56752196;0.037;25.308;3.825;4.057;31.1;31.1;31.1;31.1;0.93;12.52;12.60;12.62;
56752206;0.037;25.371;3.872;4.085;31.1;31.1;31.1;31.1;0.93;12.52;12.60;12.62;
56752216;0.035;25.342;3.816;4.060;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.63;
56752226;0.035;25.232;3.824;4.044;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.63;
56752236;0.035;25.311;4.003;4.235;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.63;
56752246;0.035;24.995;4.285;4.501;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.63;
56752256;0.034;25.011;3.864;4.092;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.63;
56752266;0.035;24.861;3.828;4.064;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.63;
56752276;0.035;25.165;3.737;3.949;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.63;
56752286;0.035;23.016;4.504;4.731;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.63;
56752296;0.035;24.841;3.832;4.060;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.63;
56752306;0.034;24.746;3.856;4.060;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.63;
56752316;0.034;24.843;3.887;4.099;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56752326;0.034;24.918;3.891;4.095;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56752336;0.034;25.338;3.839;4.063;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56752346;0.034;25.544;3.871;4.099;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56752356;0.034;25.330;3.795;4.004;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56752366;0.034;25.215;3.879;4.099;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56752376;0.033;25.199;3.871;4.083;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56752386;0.034;25.239;3.827;4.055;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56752396;0.034;25.445;3.748;3.968;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56752406;0.034;25.453;3.752;3.968;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56752416;0.034;25.313;3.821;4.045;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.68;
56752426;0.034;25.028;3.853;4.065;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.68;
56752436;0.034;24.921;3.877;4.117;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.68;
56752446;0.034;24.890;3.901;4.129;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.68;
56752456;0.034;25.036;3.893;4.101;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.68;
56752466;0.034;25.309;3.857;4.081;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.68;
56752476;0.034;25.218;3.813;4.021;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.68;
56752486;0.034;25.171;3.845;4.073;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.68;
56752496;0.034;25.179;3.845;4.081;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.68;
56752506;0.033;25.147;3.865;4.089;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.68;
56752516;0.037;25.473;3.797;4.014;31.1;31.1;31.1;31.1;0.94;12.54;12.65;12.66;
56752526;0.038;25.382;3.777;4.014;31.1;31.1;31.1;31.1;0.94;12.54;12.65;12.66;
56752536;0.038;25.318;3.833;4.038;31.1;31.1;31.1;31.1;0.94;12.54;12.65;12.66;
56752546;0.038;25.330;3.868;4.082;31.1;31.1;31.1;31.1;0.94;12.54;12.65;12.66;
56752556;0.038;24.887;3.864;4.082;31.1;31.1;31.1;31.1;0.94;12.54;12.65;12.66;
56752566;0.033;24.909;3.880;4.073;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56752576;0.034;25.000;3.876;4.081;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56752586;0.033;25.526;4.233;4.462;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56752596;0.034;25.379;3.931;4.141;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56752606;0.033;25.146;3.864;4.097;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56752616;0.034;25.193;3.836;4.073;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56752626;0.032;25.237;3.824;4.053;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56752636;0.033;25.395;3.780;3.998;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56752646;0.033;25.371;3.760;3.970;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56752656;0.033;25.320;3.764;3.994;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56752666;0.035;25.239;3.828;4.032;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.63;
56752676;0.035;24.797;3.864;4.080;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.63;
56752686;0.035;24.852;3.899;4.144;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.63;
56752696;0.035;24.808;3.872;4.068;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.63;
56752706;0.035;25.077;3.844;4.076;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.63;
56752716;0.035;25.171;3.816;4.036;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.63;
56752726;0.035;25.085;3.876;4.100;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.63;
56752736;0.035;25.164;3.856;4.092;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.63;
56752746;0.035;25.120;3.812;4.020;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.63;
56752756;0.034;25.302;3.812;4.068;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.63;
56752766;0.034;25.425;3.728;3.933;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56752776;0.034;25.303;3.775;3.985;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56752786;0.034;25.319;3.819;4.036;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56752796;0.034;25.133;3.871;4.092;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56752806;0.034;24.888;3.927;4.120;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56752816;0.034;24.924;3.903;4.104;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56752826;0.034;24.963;3.835;4.068;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56752836;0.034;25.252;3.839;4.056;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56752846;0.034;25.180;3.863;4.080;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56752856;0.034;25.216;3.887;4.092;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56752866;0.034;25.320;3.796;4.048;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56752876;0.034;25.458;3.816;4.048;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56752886;0.034;25.359;3.748;3.972;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56752896;0.034;25.367;3.756;3.980;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56752906;0.034;25.383;3.808;4.032;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56752916;0.034;25.154;3.852;4.087;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56752926;0.034;25.170;3.896;4.111;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56752936;0.034;24.877;3.876;4.143;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56752946;0.034;24.770;3.860;4.079;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56752956;0.034;25.257;3.832;4.055;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56752966;0.034;25.065;3.857;4.068;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
56752976;0.034;25.065;3.838;4.056;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
56752986;0.033;25.164;3.838;4.076;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
56752996;0.033;25.294;3.786;3.997;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
56753006;0.032;25.314;3.766;4.016;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
56753016;0.033;25.321;3.750;3.981;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
56753026;0.033;25.250;3.750;3.993;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
56753036;0.034;25.294;3.857;4.056;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
56753046;0.034;24.974;3.873;4.092;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
56753056;0.033;24.864;3.913;4.124;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
56753066;0.033;24.816;3.831;4.061;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56753076;0.033;25.049;3.815;4.057;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56753086;0.034;25.302;3.788;4.042;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56753096;0.033;25.203;3.803;4.034;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56753106;0.033;25.219;3.796;4.014;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56753116;0.033;23.920;4.231;4.462;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56753126;0.034;24.441;4.006;4.208;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56753136;0.033;25.006;3.811;4.026;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56753146;0.033;25.132;3.792;4.010;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56753156;0.033;25.116;3.851;4.093;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56753166;0.034;25.069;3.834;4.061;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.62;
56753176;0.034;24.860;3.830;4.053;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.62;
56753186;0.033;24.797;3.838;4.069;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.62;
56753196;0.034;24.840;3.834;4.104;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.62;
56753206;0.034;25.385;3.838;4.073;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.62;
56753216;0.033;25.325;3.796;4.026;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
56753226;0.033;25.376;3.840;4.086;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
56753236;0.034;25.412;3.824;4.078;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
56753246;0.033;25.278;3.792;4.026;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
56753256;0.033;25.214;3.800;4.078;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
56753266;0.033;25.171;3.804;4.050;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
56753276;0.034;25.151;3.852;4.086;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
56753286;0.034;25.388;3.824;4.054;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
56753296;0.033;25.088;3.788;4.026;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
56753306;0.033;25.230;4.098;4.321;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
56753316;0.032;23.707;4.249;4.470;31.1;31.1;31.1;31.1;0.87;12.52;12.61;12.62;
56753326;0.033;24.913;3.876;4.096;31.1;31.1;31.1;31.1;0.87;12.52;12.61;12.62;
56753336;0.032;24.901;3.903;4.104;31.1;31.1;31.1;31.1;0.87;12.52;12.61;12.62;
56753346;0.033;24.960;3.844;4.053;31.1;31.1;31.1;31.1;0.87;12.52;12.61;12.62;
56753356;0.032;24.901;3.919;4.164;31.1;31.1;31.1;31.1;0.87;12.52;12.61;12.62;
56753366;0.033;25.336;3.808;4.017;31.1;31.1;31.1;31.1;0.87;12.52;12.61;12.62;
56753376;0.033;25.201;3.919;4.128;31.1;31.1;31.1;31.1;0.87;12.52;12.61;12.62;
56753386;0.031;25.106;3.856;4.081;31.1;31.1;31.1;31.1;0.87;12.52;12.61;12.62;
56753396;0.033;25.182;3.776;3.989;31.1;31.1;31.1;31.1;0.87;12.52;12.61;12.62;
56753406;0.032;25.257;3.804;4.009;31.1;31.1;31.1;31.1;0.87;12.52;12.61;12.62;
56753416;0.033;25.311;3.724;3.957;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56753426;0.034;25.354;3.799;4.020;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56753436;0.033;25.287;3.815;4.048;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56753446;0.033;25.358;3.823;4.044;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56753456;0.033;25.058;3.899;4.140;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56753466;0.033;24.876;3.811;4.020;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56753476;0.033;24.857;3.883;4.108;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56753486;0.033;25.192;3.823;4.064;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56753496;0.034;25.192;3.835;4.068;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56753506;0.034;25.252;3.946;4.183;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56753516;0.034;25.022;3.778;3.996;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.58;
56753526;0.034;25.180;3.750;3.972;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.58;
56753536;0.034;25.262;3.754;3.960;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.58;
56753546;0.034;25.203;3.726;3.956;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.58;
56753556;0.034;25.274;3.822;4.020;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.58;
56753566;0.034;25.243;3.798;4.020;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.58;
56753576;0.034;25.030;3.921;4.123;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.58;
56753586;0.034;24.786;3.877;4.051;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.58;
56753596;0.034;24.818;3.861;4.047;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.58;
56753606;0.034;24.881;3.897;4.111;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.58;
56753616;0.033;25.302;3.902;4.108;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.63;
56753626;0.034;25.310;3.950;4.167;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.63;
56753636;0.032;25.226;3.842;4.068;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.63;
56753646;0.034;25.441;3.739;3.981;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.63;
56753656;0.033;25.361;3.806;4.020;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.63;
56753666;0.033;25.468;3.794;3.993;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.63;
56753676;0.033;25.734;4.256;4.469;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.63;
56753686;0.033;25.496;3.830;4.056;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.63;
56753696;0.033;25.433;3.886;4.112;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.63;
56753706;0.034;25.044;3.914;4.124;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.63;
56753716;0.038;24.879;3.822;4.040;31.1;31.1;31.1;31.1;0.94;12.55;12.63;12.64;
56753726;0.038;24.943;3.846;4.071;31.1;31.1;31.1;31.1;0.94;12.55;12.63;12.64;
56753736;0.038;25.284;3.858;4.087;31.1;31.1;31.1;31.1;0.94;12.55;12.63;12.64;
56753746;0.038;25.268;3.870;4.107;31.1;31.1;31.1;31.1;0.94;12.55;12.63;12.64;
56753756;0.038;25.244;3.878;4.103;31.1;31.1;31.1;31.1;0.94;12.55;12.63;12.64;
56753766;0.033;25.325;3.752;3.967;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56753776;0.033;25.321;3.812;4.043;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56753786;0.034;25.436;3.768;4.015;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56753796;0.034;25.365;3.784;3.979;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56753806;0.033;25.365;3.836;4.071;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56753816;0.034;25.388;3.864;4.087;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
