20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56753826;0.033;25.111;3.931;4.162;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56753836;0.034;25.111;3.896;4.118;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56753846;0.033;24.846;3.816;4.059;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56753856;0.034;24.993;3.888;4.118;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56753866;0.034;25.298;3.867;4.103;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56753876;0.034;25.184;3.919;4.171;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56753886;0.033;25.338;3.775;4.004;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56753896;0.034;25.390;3.763;3.996;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56753906;0.034;25.366;3.819;4.059;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56753916;0.034;25.405;3.767;4.004;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56753926;0.034;25.457;3.827;4.059;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56753936;0.034;25.350;3.799;3.996;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56753946;0.034;25.298;3.895;4.119;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56753956;0.034;24.934;3.915;4.131;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56753966;0.034;24.662;3.765;3.978;31.1;31.1;31.1;31.1;0.89;12.44;12.56;12.61;
56753976;0.034;24.716;3.899;4.125;31.1;31.1;31.1;31.1;0.89;12.44;12.56;12.61;
56753986;0.034;24.999;3.856;4.073;31.1;31.1;31.1;31.1;0.89;12.44;12.56;12.61;
56753996;0.034;25.050;3.880;4.109;31.1;31.1;31.1;31.1;0.89;12.44;12.56;12.61;
56754006;0.034;25.109;3.804;4.045;31.1;31.1;31.1;31.1;0.89;12.44;12.56;12.61;
56754016;0.034;25.164;3.733;3.946;31.1;31.1;31.1;31.1;0.89;12.44;12.56;12.61;
56754026;0.034;25.129;3.828;4.026;31.1;31.1;31.1;31.1;0.89;12.44;12.56;12.61;
56754036;0.034;25.219;3.741;3.982;31.1;31.1;31.1;31.1;0.89;12.44;12.56;12.61;
56754046;0.034;25.180;3.765;3.998;31.1;31.1;31.1;31.1;0.89;12.44;12.56;12.61;
56754056;0.034;25.192;3.808;4.053;31.1;31.1;31.1;31.1;0.89;12.44;12.56;12.61;
56754066;0.037;25.433;3.858;4.096;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.63;
56754076;0.037;24.884;3.914;4.124;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.63;
56754086;0.037;24.849;3.795;4.012;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.63;
56754096;0.037;24.754;3.846;4.088;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.63;
56754106;0.037;24.999;3.826;4.084;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.63;
56754116;0.037;23.711;4.318;4.561;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.63;
56754126;0.037;24.920;3.870;4.112;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.63;
56754136;0.036;25.137;3.838;4.060;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.63;
56754146;0.037;25.208;3.854;4.076;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.63;
56754156;0.037;25.153;3.811;4.048;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.63;
56754166;0.034;25.345;3.752;3.995;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56754176;0.034;25.329;3.812;4.051;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56754186;0.034;25.361;3.800;4.011;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56754196;0.034;25.164;3.899;4.126;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56754206;0.034;24.899;3.836;4.075;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56754216;0.034;24.848;3.876;4.091;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56754226;0.034;25.215;3.856;4.095;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56754236;0.034;25.262;3.808;4.003;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56754246;0.034;25.215;3.828;4.055;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56754256;0.034;25.100;3.836;4.079;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56754266;0.038;25.121;3.815;4.073;31.1;31.1;31.1;31.1;0.94;12.51;12.58;12.62;
56754276;0.038;25.204;3.811;4.021;31.1;31.1;31.1;31.1;0.94;12.51;12.58;12.62;
56754286;0.038;25.362;3.759;3.969;31.1;31.1;31.1;31.1;0.94;12.51;12.58;12.62;
56754296;0.037;25.346;3.767;4.017;31.1;31.1;31.1;31.1;0.94;12.51;12.58;12.62;
56754306;0.038;25.307;3.783;4.021;31.1;31.1;31.1;31.1;0.94;12.51;12.58;12.62;
56754316;0.034;23.920;4.385;4.632;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
56754326;0.034;24.212;4.040;4.266;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
56754336;0.034;24.822;3.834;4.075;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
56754346;0.034;24.779;3.853;4.095;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
56754356;0.034;24.972;4.393;4.648;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
56754366;0.034;25.000;3.830;4.071;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
56754376;0.034;25.142;3.972;4.191;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
56754386;0.033;25.126;3.885;4.131;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
56754396;0.034;25.149;3.849;4.095;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
56754406;0.034;25.272;3.810;4.044;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
56754416;0.038;25.449;3.819;4.012;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.63;
56754426;0.038;25.429;3.811;4.012;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.63;
56754436;0.037;25.441;3.755;3.977;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.63;
56754446;0.037;25.358;3.815;4.032;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.63;
56754456;0.038;25.401;3.851;4.068;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.63;
56754466;0.038;24.855;3.811;4.064;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.63;
56754476;0.038;24.847;3.807;4.044;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.63;
56754486;0.038;24.736;3.811;4.032;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.63;
56754496;0.038;25.231;3.915;4.100;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.63;
56754506;0.038;25.291;3.919;4.132;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.63;
56754516;0.033;25.156;3.794;4.038;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
56754526;0.034;25.341;3.778;4.022;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
56754536;0.034;25.318;3.806;4.010;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
56754546;0.034;25.278;3.798;4.026;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
56754556;0.034;25.357;3.766;4.002;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
56754566;0.034;25.329;3.794;4.026;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
56754576;0.034;25.361;3.841;4.065;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
56754586;0.034;24.966;3.838;4.073;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
56754596;0.034;24.753;3.822;4.026;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
56754606;0.034;24.722;3.802;4.057;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
56754616;0.033;25.113;3.915;4.172;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56754626;0.033;25.192;3.923;4.148;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56754636;0.034;25.240;3.891;4.089;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56754646;0.033;25.354;3.815;4.029;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56754656;0.034;25.370;3.831;4.053;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56754666;0.033;25.338;3.803;4.041;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56754676;0.033;25.307;3.767;3.997;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56754686;0.033;25.331;3.783;4.009;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56754696;0.033;25.335;3.823;4.061;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56754706;0.033;25.327;3.891;4.085;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56754716;0.035;24.729;3.795;4.052;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.63;
56754726;0.035;24.658;3.834;4.060;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.63;
56754736;0.035;24.689;3.882;4.120;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.63;
56754746;0.035;25.439;4.358;4.588;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.63;
56754756;0.035;25.241;3.930;4.155;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.63;
56754766;0.034;25.289;3.799;4.012;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.63;
56754776;0.035;25.336;3.819;4.036;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.63;
56754786;0.035;25.253;3.803;4.056;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.63;
56754796;0.035;25.308;3.771;3.977;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.63;
56754806;0.035;25.356;3.775;4.004;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.63;
56754816;0.037;25.280;3.804;4.028;31.1;31.1;31.1;31.1;0.93;12.52;12.61;12.64;
56754826;0.037;25.308;3.880;4.123;31.1;31.1;31.1;31.1;0.93;12.52;12.61;12.64;
56754836;0.037;24.826;3.832;4.071;31.1;31.1;31.1;31.1;0.93;12.52;12.61;12.64;
56754846;0.037;24.751;3.808;4.040;31.1;31.1;31.1;31.1;0.93;12.52;12.61;12.64;
56754856;0.037;24.814;3.935;4.179;31.1;31.1;31.1;31.1;0.93;12.52;12.61;12.64;
56754866;0.033;25.325;3.902;4.122;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.66;
56754876;0.033;25.437;3.882;4.102;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.66;
56754886;0.034;25.508;3.842;4.074;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.66;
56754896;0.032;25.496;3.818;4.034;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.66;
56754906;0.033;25.441;3.798;4.046;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.66;
56754916;0.033;25.512;3.771;3.994;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.66;
56754926;0.034;25.425;3.802;4.058;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.66;
56754936;0.033;25.456;3.810;4.030;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.66;
56754946;0.033;25.452;3.826;4.058;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.66;
56754956;0.034;25.123;3.874;4.086;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.66;
56754966;0.033;24.728;3.835;4.075;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56754976;0.033;24.697;3.938;4.135;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56754986;0.034;24.918;3.855;4.103;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56754996;0.034;25.397;3.895;4.107;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56755006;0.033;25.405;3.815;4.083;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56755016;0.032;25.445;3.807;4.024;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56755026;0.033;25.492;3.827;4.075;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56755036;0.033;25.366;3.803;4.024;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56755046;0.034;25.390;3.799;3.996;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56755056;0.034;25.445;3.779;4.008;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56755066;0.034;25.321;3.785;4.016;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56755076;0.034;25.194;3.849;4.087;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56755086;0.034;23.458;4.190;4.413;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56755096;0.034;23.798;4.099;4.342;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56755106;0.034;24.597;3.904;4.139;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56755116;0.034;25.262;3.916;4.155;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56755126;0.034;25.214;3.900;4.131;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56755136;0.034;25.396;3.781;4.020;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56755146;0.033;25.424;3.797;4.036;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56755156;0.034;25.365;3.801;4.020;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56755166;0.033;25.420;3.756;4.000;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.64;
56755176;0.033;25.341;3.792;4.040;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.64;
56755186;0.033;25.329;3.812;4.016;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.64;
56755196;0.033;24.993;3.888;4.135;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.64;
56755206;0.033;24.842;3.844;4.067;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.64;
56755216;0.033;24.898;3.796;4.055;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.64;
56755226;0.033;25.198;3.880;4.103;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.64;
56755236;0.033;25.206;3.860;4.095;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.64;
56755246;0.033;25.214;3.896;4.147;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.64;
56755256;0.033;25.285;3.800;4.028;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.64;
56755266;0.033;25.341;3.791;4.000;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.63;
56755276;0.033;25.400;3.807;4.016;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.63;
56755286;0.034;25.341;3.811;4.020;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.63;
56755296;0.033;25.306;3.839;4.036;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.63;
56755306;0.034;24.402;4.225;4.426;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.63;
56755316;0.033;24.812;3.795;4.016;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.63;
56755326;0.033;24.761;3.867;4.104;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.63;
56755336;0.033;24.726;3.819;4.032;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.63;
56755346;0.033;24.658;3.903;4.096;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.63;
56755356;0.033;24.875;3.911;4.128;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.63;
56755366;0.034;25.190;3.889;4.124;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56755376;0.034;25.265;3.790;4.041;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56755386;0.034;25.588;4.258;4.470;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56755396;0.033;25.415;3.901;4.156;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56755406;0.034;25.312;3.838;4.057;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56755416;0.033;25.344;3.770;3.986;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56755426;0.034;25.340;3.782;3.994;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56755436;0.034;25.391;3.849;4.097;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56755446;0.033;25.170;3.853;4.061;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56755456;0.033;24.729;3.810;4.034;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56755466;0.034;24.587;3.885;4.101;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56755476;0.033;24.670;3.881;4.085;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56755486;0.033;25.143;3.869;4.069;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56755496;0.033;25.312;3.814;4.042;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56755506;0.034;25.237;3.806;4.014;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56755516;0.033;25.283;3.807;4.022;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56755526;0.033;25.291;3.807;4.034;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56755536;0.033;25.350;3.780;3.995;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56755546;0.033;25.319;3.776;3.999;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56755556;0.033;25.299;3.819;4.038;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56755566;0.033;25.228;3.843;4.074;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56755576;0.033;24.787;3.792;4.018;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56755586;0.034;24.598;3.914;4.125;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56755596;0.034;24.586;3.871;4.125;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56755606;0.033;24.921;3.859;4.082;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56755616;0.034;25.432;3.826;4.039;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56755626;0.034;25.400;3.798;4.031;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56755636;0.034;25.424;3.810;4.031;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56755646;0.034;25.400;3.794;4.027;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56755656;0.034;25.436;3.826;4.063;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56755666;0.034;25.634;3.822;4.023;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56755676;0.034;25.424;3.798;4.023;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56755686;0.034;25.400;3.846;4.079;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56755696;0.034;25.103;3.814;4.051;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56755706;0.034;24.696;3.886;4.107;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56755716;0.034;24.603;3.880;4.088;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56755726;0.034;24.776;3.865;4.084;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56755736;0.034;25.332;3.829;4.048;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56755746;0.034;25.403;3.785;4.028;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56755756;0.034;25.253;3.817;4.064;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56755766;0.034;25.439;3.785;3.997;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56755776;0.033;25.297;3.817;4.056;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56755786;0.034;25.348;3.793;4.028;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56755796;0.034;25.730;4.317;4.549;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56755806;0.034;25.320;3.813;4.072;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56755816;0.034;25.187;3.807;4.047;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
56755826;0.034;24.729;3.910;4.150;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
56755836;0.034;24.690;3.918;4.130;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
56755846;0.034;24.643;3.830;4.082;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
56755856;0.034;25.211;3.799;4.003;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
56755866;0.033;25.337;3.826;4.039;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
56755876;0.034;25.302;3.838;4.043;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
56755886;0.034;25.318;3.803;4.011;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
56755896;0.034;25.302;3.815;4.039;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
56755906;0.034;25.412;3.854;4.098;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
56755916;0.034;25.445;3.819;4.003;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.60;
56755926;0.034;25.318;3.767;3.971;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.60;
56755936;0.034;25.247;3.859;4.086;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.60;
56755946;0.034;24.934;3.931;4.169;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.60;
56755956;0.034;24.732;3.887;4.094;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.60;
56755966;0.038;24.915;3.801;4.015;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.65;
56755976;0.038;25.161;3.813;4.039;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.65;
56755986;0.038;25.426;3.821;4.047;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.65;
56755996;0.037;25.478;3.829;4.043;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.65;
56756006;0.038;25.359;3.857;4.079;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.65;
56756016;0.038;25.434;3.825;4.043;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.65;
56756026;0.037;25.367;3.861;4.107;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.65;
56756036;0.038;25.454;3.774;3.995;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.65;
56756046;0.038;23.445;4.351;4.580;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.65;
56756056;0.038;24.959;3.805;4.007;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.65;
56756066;0.034;25.101;3.965;4.212;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.68;
56756076;0.034;24.796;3.945;4.176;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.68;
56756086;0.033;24.765;3.869;4.093;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.68;
56756096;0.033;25.125;3.798;4.021;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.68;
56756106;0.033;25.450;3.790;4.025;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.68;
56756116;0.033;25.387;3.829;4.057;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.68;
56756126;0.033;25.458;3.825;4.033;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.68;
56756136;0.033;25.335;3.837;4.065;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.68;
56756146;0.034;25.442;3.821;4.053;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.68;
56756156;0.033;25.478;3.849;4.093;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.68;
56756166;0.033;25.284;3.797;4.048;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56756176;0.033;24.763;3.813;4.063;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56756186;0.033;24.715;3.916;4.155;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56756196;0.033;24.703;3.912;4.163;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56756206;0.033;25.213;3.892;4.123;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56756216;0.033;25.312;3.781;4.024;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56756226;0.034;25.308;3.722;3.964;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56756236;0.033;25.328;3.797;4.020;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56756246;0.033;25.356;3.761;4.000;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56756256;0.033;25.419;3.801;4.000;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56756266;0.034;25.481;3.849;4.114;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.66;
56756276;0.032;23.904;4.460;4.727;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.66;
56756286;0.033;24.496;3.964;4.186;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.66;
56756296;0.033;24.917;3.781;4.038;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.66;
56756306;0.033;24.794;3.936;4.150;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.66;
56756316;0.033;24.905;3.912;4.154;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.66;
56756326;0.033;25.243;3.872;4.134;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.66;
56756336;0.033;25.565;3.829;4.038;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.66;
56756346;0.033;25.489;3.785;4.018;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.66;
56756356;0.033;25.402;3.789;4.030;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.66;
56756366;0.037;25.268;3.760;3.987;31.1;31.1;31.1;31.1;0.93;12.48;12.57;12.59;
56756376;0.037;25.272;3.811;4.019;31.1;31.1;31.1;31.1;0.93;12.48;12.57;12.59;
56756386;0.037;25.260;3.807;4.031;31.1;31.1;31.1;31.1;0.93;12.48;12.57;12.59;
56756396;0.037;25.595;4.338;4.593;31.1;31.1;31.1;31.1;0.93;12.48;12.57;12.59;
56756406;0.036;25.252;3.871;4.130;31.1;31.1;31.1;31.1;0.93;12.48;12.57;12.59;
56756416;0.037;25.027;3.847;4.082;31.1;31.1;31.1;31.1;0.93;12.48;12.57;12.59;
56756426;0.037;24.799;3.859;4.130;31.1;31.1;31.1;31.1;0.93;12.48;12.57;12.59;
56756436;0.036;25.957;3.918;4.170;31.1;31.1;31.1;31.1;0.93;12.48;12.57;12.59;
56756446;0.037;25.185;3.938;4.154;31.1;31.1;31.1;31.1;0.93;12.48;12.57;12.59;
56756456;0.037;25.634;3.811;4.027;31.1;31.1;31.1;31.1;0.93;12.48;12.57;12.59;
56756466;0.033;25.702;3.865;4.074;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.66;
56756476;0.034;25.651;3.782;4.018;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.66;
56756486;0.033;25.778;3.782;3.967;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.66;
56756496;0.033;25.873;3.877;4.086;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.66;
56756506;0.034;25.734;3.801;4.046;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.66;
56756516;0.033;25.770;3.857;4.102;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.66;
56756526;0.033;25.560;3.809;4.042;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.66;
56756536;0.033;25.544;3.873;4.078;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.66;
56756546;0.034;25.089;3.937;4.162;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.66;
56756556;0.034;25.093;3.897;4.130;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.66;
56756566;0.034;25.435;3.959;4.192;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.61;
56756576;0.034;25.734;3.817;4.061;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.61;
56756586;0.034;25.612;3.805;4.081;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.61;
56756596;0.034;25.517;3.825;4.081;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.61;
56756606;0.034;25.644;3.726;3.958;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.61;
56756616;0.034;25.810;3.868;4.087;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56756626;0.033;25.779;3.801;4.055;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56756636;0.034;25.719;3.825;4.051;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56756646;0.034;25.755;3.865;4.103;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56756656;0.033;25.454;3.797;4.020;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56756666;0.033;25.178;3.952;4.171;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56756676;0.033;25.541;3.861;4.099;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56756686;0.033;25.257;3.900;4.143;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56756696;0.034;25.664;3.880;4.087;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56756706;0.033;25.790;3.809;4.048;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56756716;0.035;25.683;3.832;4.084;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.63;
56756726;0.035;25.694;3.772;3.993;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.63;
56756736;0.035;25.952;3.824;4.040;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.63;
56756746;0.035;25.584;3.848;4.068;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.63;
56756756;0.035;25.742;3.776;4.008;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.63;
56756766;0.035;25.698;3.864;4.052;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.63;
56756776;0.034;25.429;3.804;4.004;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.63;
56756786;0.034;25.401;3.971;4.179;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.63;
56756796;0.035;25.128;3.911;4.140;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.63;
56756806;0.035;25.394;3.840;4.076;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.63;
56756816;0.033;25.564;3.890;4.114;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
56756826;0.033;25.923;4.338;4.558;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
56756836;0.033;25.741;3.846;4.082;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
56756846;0.033;25.698;3.830;4.067;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
56756856;0.034;25.785;3.834;4.059;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
56756866;0.034;25.643;3.854;4.067;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
56756876;0.034;25.643;3.715;3.928;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
56756886;0.033;25.477;3.807;4.039;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
56756896;0.033;25.346;3.854;4.043;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
56756906;0.033;25.643;3.846;4.055;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
56756916;0.034;25.868;3.865;4.103;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.64;
56756926;0.034;25.348;3.845;4.075;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.64;
56756936;0.034;25.618;3.884;4.111;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.64;
56756946;0.034;25.701;3.849;4.107;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.64;
56756956;0.034;25.896;3.849;4.075;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.64;
56756966;0.034;26.724;3.845;4.115;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.64;
56756976;0.034;26.145;3.888;4.115;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.64;
56756986;0.034;24.856;4.282;4.493;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.64;
56756996;0.034;26.300;3.789;4.012;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.64;
56757006;0.034;26.471;3.809;4.059;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.64;
56757016;0.033;26.435;3.847;4.092;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.62;
56757026;0.033;26.506;3.819;4.049;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.62;
56757036;0.033;26.170;3.847;4.085;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.62;
56757046;0.033;26.087;3.851;4.081;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.62;
56757056;0.033;26.245;3.835;4.045;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.62;
56757066;0.033;26.534;3.839;4.057;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.62;
56757076;0.033;26.549;3.835;4.053;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.62;
56757086;0.033;26.621;3.839;4.077;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.62;
56757096;0.034;26.613;3.815;4.045;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.62;
56757106;0.033;26.545;3.756;4.005;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.62;
56757116;0.035;26.402;3.826;4.037;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.62;
56757126;0.035;25.969;3.865;4.120;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.62;
56757136;0.035;25.890;3.861;4.073;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.62;
56757146;0.035;26.095;3.822;4.065;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.62;
56757156;0.034;26.450;3.822;4.045;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.62;
56757166;0.034;26.442;3.876;4.062;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.60;
56757176;0.034;26.166;3.820;4.014;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.60;
56757186;0.034;25.357;3.800;4.010;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.60;
56757196;0.034;25.420;3.804;4.034;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.60;
56757206;0.034;25.385;3.836;4.046;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.60;
56757216;0.034;23.920;4.404;4.601;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.60;
56757226;0.034;24.264;3.983;4.224;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.60;
56757236;0.034;24.840;3.796;4.010;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.60;
56757246;0.034;24.698;3.864;4.098;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.60;
56757256;0.034;24.741;3.880;4.110;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.60;
56757266;0.033;25.196;3.859;4.088;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56757276;0.034;25.489;3.863;4.072;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56757286;0.033;25.508;3.819;4.040;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56757296;0.033;25.437;3.823;4.024;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56757306;0.033;25.492;3.799;4.024;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56757316;0.033;25.433;3.855;4.088;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56757326;0.033;25.512;3.767;4.028;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56757336;0.033;25.461;3.783;3.997;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56757346;0.034;25.496;3.851;4.084;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56757356;0.033;25.275;3.815;4.040;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56757366;0.034;25.023;3.918;4.128;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.62;
56757376;0.034;24.951;3.850;4.077;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.62;
56757386;0.034;25.414;4.469;4.720;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.62;
56757396;0.034;25.421;3.799;4.029;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.62;
56757406;0.034;25.477;3.886;4.092;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.62;
56757416;0.034;25.493;3.819;4.041;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.62;
56757426;0.034;25.429;3.787;4.029;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.62;
56757436;0.034;25.350;3.834;4.049;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.62;
56757446;0.034;25.437;3.815;4.045;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.62;
56757456;0.034;25.465;3.811;4.037;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.62;
56757466;0.034;25.319;3.774;4.010;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
56757476;0.034;25.287;3.838;4.054;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
56757486;0.034;24.813;3.913;4.129;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
56757496;0.034;24.770;3.861;4.062;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
56757506;0.034;24.916;3.853;4.090;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
56757516;0.034;25.386;3.786;4.014;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
56757526;0.034;25.410;3.877;4.094;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
56757536;0.033;25.402;3.869;4.090;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
56757546;0.034;25.390;3.778;3.999;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
56757556;0.034;25.425;3.838;4.086;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
56757566;0.034;25.528;3.842;4.055;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56757576;0.034;25.461;3.798;4.031;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56757586;0.034;25.401;3.830;4.031;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56757596;0.034;25.378;3.830;4.055;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56757606;0.034;25.168;3.914;4.170;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56757616;0.034;25.073;3.866;4.047;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56757626;0.034;25.172;3.846;4.063;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56757636;0.034;25.390;3.846;4.063;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56757646;0.034;25.489;3.834;4.063;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56757656;0.034;25.437;3.882;4.118;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56757666;0.034;25.402;3.801;4.025;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56757676;0.034;25.453;3.857;4.081;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56757686;0.034;25.362;3.833;4.033;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56757696;0.034;25.441;3.797;4.021;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56757706;0.034;25.354;3.821;4.017;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56757716;0.034;25.271;3.820;4.061;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56757726;0.034;24.932;3.915;4.161;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56757736;0.034;24.900;3.864;4.093;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56757746;0.034;24.967;3.800;3.998;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56757756;0.034;25.094;3.848;4.061;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56757766;0.034;25.406;3.848;4.049;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56757776;0.034;25.417;3.935;4.105;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56757786;0.034;25.481;3.848;4.069;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56757796;0.034;25.390;3.800;4.026;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56757806;0.034;25.248;3.840;4.045;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56757816;0.033;25.151;3.822;4.075;31.1;31.1;31.1;31.1;0.87;12.49;12.59;12.64;
56757826;0.033;25.186;3.810;4.075;31.1;31.1;31.1;31.1;0.87;12.49;12.59;12.64;
56757836;0.033;25.592;4.286;4.505;31.1;31.1;31.1;31.1;0.87;12.49;12.59;12.64;
56757846;0.033;25.411;3.786;4.016;31.1;31.1;31.1;31.1;0.87;12.49;12.59;12.64;
56757856;0.033;25.174;3.857;4.087;31.1;31.1;31.1;31.1;0.87;12.49;12.59;12.64;
56757866;0.033;25.186;3.861;4.115;31.1;31.1;31.1;31.1;0.87;12.49;12.59;12.64;
56757876;0.032;25.293;3.905;4.123;31.1;31.1;31.1;31.1;0.87;12.49;12.59;12.64;
56757886;0.033;25.281;3.826;4.028;31.1;31.1;31.1;31.1;0.87;12.49;12.59;12.64;
56757896;0.033;24.650;3.968;4.222;31.1;31.1;31.1;31.1;0.87;12.49;12.59;12.64;
56757906;0.033;23.849;4.262;4.501;31.1;31.1;31.1;31.1;0.87;12.49;12.59;12.64;
56757916;0.037;25.190;3.837;4.067;31.1;31.1;31.1;31.1;0.93;12.56;12.65;12.65;
56757926;0.037;25.312;3.932;4.118;31.1;31.1;31.1;31.1;0.93;12.56;12.65;12.65;
56757936;0.037;25.285;3.833;4.063;31.1;31.1;31.1;31.1;0.93;12.56;12.65;12.65;
56757946;0.037;25.487;3.801;4.043;31.1;31.1;31.1;31.1;0.93;12.56;12.65;12.65;
56757956;0.037;25.511;3.829;4.043;31.1;31.1;31.1;31.1;0.93;12.56;12.65;12.65;
56757966;0.037;25.316;3.797;4.027;31.1;31.1;31.1;31.1;0.93;12.56;12.65;12.65;
56757976;0.037;25.082;3.868;4.095;31.1;31.1;31.1;31.1;0.93;12.56;12.65;12.65;
56757986;0.037;25.031;3.856;4.059;31.1;31.1;31.1;31.1;0.93;12.56;12.65;12.65;
56757996;0.037;25.439;3.864;4.103;31.1;31.1;31.1;31.1;0.93;12.56;12.65;12.65;
56758006;0.037;25.574;3.888;4.099;31.1;31.1;31.1;31.1;0.93;12.56;12.65;12.65;
56758016;0.034;25.285;3.798;4.014;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.60;
56758026;0.034;25.269;3.774;3.979;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.60;
56758036;0.032;25.206;3.778;3.999;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.60;
56758046;0.033;25.119;3.857;4.086;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.60;
56758056;0.033;24.950;3.897;4.086;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.60;
56758066;0.033;25.139;3.834;4.046;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.60;
56758076;0.033;25.285;3.869;4.094;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.60;
56758086;0.033;25.360;3.818;4.026;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.60;
56758096;0.033;25.411;3.778;4.003;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.60;
56758106;0.033;25.316;3.822;4.038;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.60;
56758116;0.034;25.394;3.799;4.014;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.61;
56758126;0.034;25.390;3.870;4.101;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.61;
56758136;0.034;23.967;4.298;4.557;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.61;
56758146;0.034;24.082;3.989;4.208;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.61;
56758156;0.034;24.649;3.850;4.089;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.61;
56758166;0.034;24.677;3.894;4.133;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.61;
56758176;0.034;24.633;3.886;4.085;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.61;
56758186;0.034;25.035;3.870;4.101;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.61;
56758196;0.034;25.406;3.850;4.069;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.61;
56758206;0.034;25.319;3.807;4.030;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.61;
56758216;0.033;25.427;3.777;4.005;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.57;
56758226;0.034;25.411;3.769;3.985;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.57;
56758236;0.033;25.364;3.844;4.064;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.57;
56758246;0.033;25.395;3.781;3.977;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.57;
56758256;0.033;25.435;3.840;4.028;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.57;
56758266;0.038;25.350;3.742;3.941;31.1;31.1;31.1;31.1;0.94;12.54;12.64;12.63;
56758276;0.038;25.144;3.893;4.088;31.1;31.1;31.1;31.1;0.94;12.54;12.64;12.63;
56758286;0.037;24.914;3.933;4.175;31.1;31.1;31.1;31.1;0.94;12.54;12.64;12.63;
56758296;0.037;24.903;3.905;4.120;31.1;31.1;31.1;31.1;0.94;12.54;12.64;12.63;
56758306;0.038;25.085;3.897;4.088;31.1;31.1;31.1;31.1;0.94;12.54;12.64;12.63;
56758316;0.038;25.453;3.833;4.056;31.1;31.1;31.1;31.1;0.94;12.54;12.64;12.63;
56758326;0.038;25.489;3.861;4.064;31.1;31.1;31.1;31.1;0.94;12.54;12.64;12.63;
56758336;0.038;25.564;3.825;4.032;31.1;31.1;31.1;31.1;0.94;12.54;12.64;12.63;
56758346;0.038;25.520;3.813;4.000;31.1;31.1;31.1;31.1;0.94;12.54;12.64;12.63;
56758356;0.038;25.809;4.443;4.660;31.1;31.1;31.1;31.1;0.94;12.54;12.64;12.63;
56758366;0.034;25.555;3.854;4.052;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56758376;0.034;25.598;3.910;4.108;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56758386;0.034;25.361;3.774;4.008;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56758396;0.034;25.282;3.802;4.012;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56758406;0.034;24.704;3.946;4.167;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56758416;0.033;24.791;3.882;4.088;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56758426;0.034;24.854;3.882;4.116;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56758436;0.034;25.392;3.802;4.028;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56758446;0.034;25.507;3.802;4.052;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56758456;0.034;25.471;3.874;4.100;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56758466;0.034;25.353;3.776;3.985;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56758476;0.034;25.432;3.840;4.073;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56758486;0.034;25.408;3.820;4.029;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56758496;0.034;25.396;3.816;4.045;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56758506;0.034;25.321;3.792;4.001;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56758516;0.034;25.140;3.796;4.029;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56758526;0.034;24.950;3.939;4.160;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56758536;0.034;24.789;3.880;4.104;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56758546;0.033;24.919;3.864;4.100;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56758556;0.034;25.211;3.840;4.069;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56758566;0.034;25.407;3.812;4.027;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56758576;0.034;25.450;3.868;4.114;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56758586;0.034;25.430;3.772;3.971;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56758596;0.034;25.458;3.812;4.055;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56758606;0.034;25.494;3.868;4.107;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56758616;0.034;25.470;3.836;4.039;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56758626;0.034;25.399;3.788;4.051;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56758636;0.034;25.300;3.776;4.015;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56758646;0.034;25.066;3.899;4.150;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56758656;0.034;24.804;3.860;4.099;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56758666;0.032;24.853;3.835;4.063;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56758676;0.034;25.046;3.879;4.091;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56758686;0.034;25.323;3.803;4.047;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56758696;0.034;25.445;3.871;4.107;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56758706;0.033;25.259;3.835;4.075;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56758716;0.033;25.220;3.807;4.031;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56758726;0.033;25.196;3.871;4.118;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56758736;0.033;25.275;3.752;3.983;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56758746;0.034;25.453;3.791;4.011;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56758756;0.033;25.354;3.807;4.031;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56758766;0.034;25.327;3.832;4.063;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56758776;0.034;25.090;3.892;4.119;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56758786;0.034;25.034;3.872;4.095;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56758796;0.033;24.284;4.098;4.302;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56758806;0.034;23.920;4.225;4.473;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56758816;0.033;25.035;3.893;4.151;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.63;
56758826;0.034;25.323;4.338;4.573;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.63;
56758836;0.034;25.181;3.794;4.044;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.63;
56758846;0.033;25.287;3.830;4.068;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.63;
56758856;0.033;25.394;3.778;4.004;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.63;
56758866;0.033;25.331;3.834;4.072;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.63;
56758876;0.034;25.323;3.790;4.032;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.63;
56758886;0.033;25.354;3.758;4.004;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.63;
56758896;0.033;24.897;3.889;4.096;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.63;
56758906;0.033;24.775;3.869;4.096;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.63;
56758916;0.033;25.442;3.904;4.132;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.69;
56758926;0.033;25.375;3.821;4.036;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.69;
56758936;0.033;25.272;3.781;4.032;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.69;
56758946;0.034;25.280;3.892;4.136;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.69;
56758956;0.033;25.224;3.825;4.056;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.69;
56758966;0.033;25.280;3.860;4.088;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.69;
56758976;0.034;25.197;3.856;4.092;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.69;
56758986;0.033;25.407;3.837;4.064;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.69;
56758996;0.034;25.525;3.872;4.108;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.69;
56759006;0.033;25.510;3.793;4.008;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.69;
56759016;0.033;25.349;3.791;4.015;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.59;
56759026;0.034;25.333;3.838;4.063;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.59;
56759036;0.034;24.845;3.961;4.205;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.59;
56759046;0.032;23.400;4.370;4.573;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.59;
56759056;0.034;24.672;3.783;4.019;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.59;
56759066;0.033;24.538;3.890;4.102;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.59;
56759076;0.033;24.625;3.854;4.043;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.59;
56759086;0.034;24.841;3.815;4.035;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.59;
56759096;0.033;25.353;3.826;4.051;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.59;
56759106;0.034;25.361;3.815;4.039;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.59;
56759116;0.034;25.541;3.853;4.069;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.68;
56759126;0.034;25.561;3.801;4.025;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.68;
56759136;0.034;25.517;3.837;4.053;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.68;
56759146;0.034;25.529;3.805;4.029;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.68;
56759156;0.034;25.537;3.813;4.045;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.68;
56759166;0.033;25.378;3.774;3.997;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.68;
56759176;0.034;25.287;3.901;4.137;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.68;
56759186;0.034;24.949;3.929;4.141;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.68;
56759196;0.034;24.973;3.937;4.172;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.68;
56759206;0.034;25.052;3.845;4.077;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.68;
56759216;0.033;25.307;3.803;4.015;31.1;31.1;31.1;31.1;0.88;12.45;12.58;12.59;
56759226;0.033;25.276;3.846;4.051;31.1;31.1;31.1;31.1;0.88;12.45;12.58;12.59;
56759236;0.034;25.279;3.842;4.059;31.1;31.1;31.1;31.1;0.88;12.45;12.58;12.59;
56759246;0.034;25.319;3.779;4.003;31.1;31.1;31.1;31.1;0.88;12.45;12.58;12.59;
56759256;0.033;25.291;3.791;3.987;31.1;31.1;31.1;31.1;0.88;12.45;12.58;12.59;
56759266;0.033;25.268;3.799;4.047;31.1;31.1;31.1;31.1;0.88;12.45;12.58;12.59;
56759276;0.033;25.232;3.783;4.003;31.1;31.1;31.1;31.1;0.88;12.45;12.58;12.59;
56759286;0.034;25.154;3.767;3.991;31.1;31.1;31.1;31.1;0.88;12.45;12.58;12.59;
56759296;0.033;25.162;4.029;4.257;31.1;31.1;31.1;31.1;0.88;12.45;12.58;12.59;
56759306;0.034;24.981;4.290;4.502;31.1;31.1;31.1;31.1;0.88;12.45;12.58;12.59;
56759316;0.034;24.581;3.901;4.102;31.1;31.1;31.1;31.1;0.88;12.46;12.54;12.59;
56759326;0.033;24.777;3.786;4.027;31.1;31.1;31.1;31.1;0.88;12.46;12.54;12.59;
56759336;0.033;25.033;3.790;4.031;31.1;31.1;31.1;31.1;0.88;12.46;12.54;12.59;
56759346;0.033;25.470;3.861;4.086;31.1;31.1;31.1;31.1;0.88;12.46;12.54;12.59;
56759356;0.033;25.375;3.818;4.055;31.1;31.1;31.1;31.1;0.88;12.46;12.54;12.59;
56759366;0.033;25.524;3.811;4.007;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.60;
56759376;0.034;25.378;3.807;4.022;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.60;
56759386;0.033;25.327;3.803;3.987;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.60;
56759396;0.033;25.327;3.779;4.003;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.60;
56759406;0.033;25.291;3.783;3.983;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.60;
56759416;0.033;25.204;3.863;4.062;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.60;
56759426;0.033;25.050;3.923;4.141;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.60;
56759436;0.033;24.857;3.895;4.106;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.60;
56759446;0.033;24.975;3.883;4.117;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.60;
56759456;0.034;25.038;3.859;4.062;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.60;
56759466;0.034;25.504;3.842;4.089;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.67;
56759476;0.034;25.485;3.866;4.089;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.67;
56759486;0.034;25.441;3.814;4.065;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.67;
56759496;0.034;25.465;3.822;4.045;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.67;
56759506;0.034;25.425;3.771;4.010;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.67;
56759516;0.034;25.429;3.790;4.022;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.67;
56759526;0.034;25.350;3.755;3.978;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.67;
56759536;0.034;25.199;3.806;4.061;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.67;
56759546;0.034;25.247;3.914;4.161;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.67;
56759556;0.034;24.918;3.834;4.042;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.67;
56759566;0.034;24.971;3.865;4.083;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.65;
56759576;0.034;25.011;3.821;4.071;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.65;
56759586;0.034;25.416;3.869;4.055;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.65;
56759596;0.034;25.503;3.917;4.134;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.65;
56759606;0.034;25.380;3.873;4.099;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.65;
56759616;0.034;25.301;3.913;4.114;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.65;
56759626;0.034;25.439;3.758;4.003;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.65;
56759636;0.034;25.412;3.786;3.999;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.65;
56759646;0.034;25.499;3.782;3.979;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.65;
56759656;0.034;25.424;3.849;4.075;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.65;
56759666;0.033;25.418;3.868;4.093;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.67;
56759676;0.033;23.905;4.162;4.404;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.67;
56759686;0.033;23.980;4.106;4.313;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.67;
56759696;0.033;24.733;3.911;4.177;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.67;
56759706;0.034;25.038;3.903;4.149;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.67;
56759716;0.034;25.434;3.844;4.093;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.67;
56759726;0.033;26.932;3.828;4.097;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.67;
56759736;0.034;25.478;3.788;4.045;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.67;
56759746;0.033;25.498;3.772;3.990;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.67;
56759756;0.033;25.466;3.772;4.018;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.67;
56759766;0.034;25.479;3.798;3.987;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.60;
56759776;0.034;25.404;3.833;4.026;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.60;
56759786;0.034;25.432;3.965;4.161;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.60;
56759796;0.034;25.527;4.256;4.462;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.60;
56759806;0.033;24.858;3.833;4.042;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.60;
56759816;0.034;25.179;3.933;4.121;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.60;
56759826;0.034;25.333;3.885;4.110;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.60;
56759836;0.034;25.214;3.865;4.054;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.60;
56759846;0.034;25.380;3.790;3.995;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.60;
56759856;0.034;25.392;3.774;3.971;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.60;
56759866;0.038;25.037;3.870;4.105;31.1;31.1;31.1;31.1;0.94;12.54;12.63;12.68;
56759876;0.038;25.215;3.834;4.053;31.1;31.1;31.1;31.1;0.94;12.54;12.63;12.68;
56759886;0.038;25.485;3.834;4.057;31.1;31.1;31.1;31.1;0.94;12.54;12.63;12.68;
