20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56759896;0.038;25.386;3.842;4.073;31.1;31.1;31.1;31.1;0.94;12.54;12.63;12.68;
56759906;0.038;25.413;3.794;4.045;31.1;31.1;31.1;31.1;0.94;12.54;12.63;12.68;
56759916;0.038;25.390;3.818;4.053;31.1;31.1;31.1;31.1;0.94;12.54;12.63;12.68;
56759926;0.037;23.742;4.268;4.504;31.1;31.1;31.1;31.1;0.94;12.54;12.63;12.68;
56759936;0.038;24.526;3.954;4.200;31.1;31.1;31.1;31.1;0.94;12.54;12.63;12.68;
56759946;0.038;24.954;3.910;4.137;31.1;31.1;31.1;31.1;0.94;12.54;12.63;12.68;
56759956;0.038;25.112;3.870;4.097;31.1;31.1;31.1;31.1;0.94;12.54;12.63;12.68;
56759966;0.034;25.166;3.833;4.073;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.61;
56759976;0.034;25.332;3.722;3.938;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.61;
56759986;0.034;25.375;3.777;4.014;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.61;
56759996;0.034;25.403;3.801;4.014;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.61;
56760006;0.034;25.411;3.777;4.022;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.61;
56760016;0.034;25.428;3.868;4.080;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56760026;0.034;25.377;3.777;4.012;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56760036;0.034;25.373;3.833;4.048;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56760046;0.034;25.278;3.757;3.977;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56760056;0.033;25.246;3.841;4.072;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56760066;0.034;25.085;3.980;4.211;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56760076;0.034;25.128;3.888;4.132;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56760086;0.034;25.203;3.841;4.088;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56760096;0.034;25.377;3.765;3.977;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56760106;0.034;25.400;3.729;3.961;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56760116;0.034;25.393;3.791;3.997;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56760126;0.034;25.456;3.819;4.037;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56760136;0.034;25.448;3.895;4.081;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56760146;0.034;25.428;3.851;4.081;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56760156;0.034;25.385;3.807;4.013;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56760166;0.034;25.294;3.783;4.001;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56760176;0.033;25.211;3.839;4.049;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56760186;0.034;25.065;3.891;4.112;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56760196;0.034;25.002;3.867;4.049;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56760206;0.034;25.124;3.871;4.081;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56760216;0.038;25.933;4.188;4.445;31.1;31.1;31.1;31.1;0.94;12.57;12.64;12.64;
56760226;0.038;25.643;3.945;4.143;31.1;31.1;31.1;31.1;0.94;12.57;12.64;12.64;
56760236;0.038;25.667;3.885;4.087;31.1;31.1;31.1;31.1;0.94;12.57;12.64;12.64;
56760246;0.038;25.615;3.845;4.040;31.1;31.1;31.1;31.1;0.94;12.57;12.64;12.64;
56760256;0.038;25.564;3.857;4.075;31.1;31.1;31.1;31.1;0.94;12.57;12.64;12.64;
56760266;0.038;25.607;3.845;4.063;31.1;31.1;31.1;31.1;0.94;12.57;12.64;12.64;
56760276;0.038;25.500;3.829;4.055;31.1;31.1;31.1;31.1;0.94;12.57;12.64;12.64;
56760286;0.038;25.504;3.813;4.032;31.1;31.1;31.1;31.1;0.94;12.57;12.64;12.64;
56760296;0.038;25.353;3.809;4.040;31.1;31.1;31.1;31.1;0.94;12.57;12.64;12.64;
56760306;0.037;25.226;3.945;4.159;31.1;31.1;31.1;31.1;0.94;12.57;12.64;12.64;
56760316;0.034;25.159;3.922;4.142;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56760326;0.034;25.278;3.850;4.095;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56760336;0.034;25.436;3.735;3.955;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56760346;0.034;25.499;3.767;3.971;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56760356;0.034;25.464;3.822;4.055;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56760366;0.034;25.543;3.866;4.103;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56760376;0.034;25.523;3.858;4.087;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56760386;0.034;25.547;3.858;4.075;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56760396;0.034;25.444;3.806;4.063;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56760406;0.034;25.388;3.806;4.023;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56760416;0.034;25.171;3.831;4.065;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56760426;0.033;24.970;3.875;4.092;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56760436;0.034;25.318;3.847;4.045;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56760446;0.034;25.175;3.823;4.037;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56760456;0.034;25.491;3.783;3.989;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56760466;0.034;25.357;3.815;4.017;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56760476;0.034;25.207;3.831;4.017;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56760486;0.034;25.282;3.938;4.152;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56760496;0.034;25.436;3.811;4.033;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56760506;0.034;25.389;3.795;4.009;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56760516;0.037;25.449;3.832;4.038;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.61;
56760526;0.037;25.315;3.848;4.065;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.61;
56760536;0.037;24.647;4.019;4.208;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.61;
56760546;0.037;23.818;4.265;4.514;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.61;
56760556;0.036;24.912;3.844;4.081;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.61;
56760566;0.034;25.117;3.932;4.156;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56760576;0.033;25.216;3.773;4.001;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56760586;0.033;25.327;3.773;3.985;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56760596;0.033;25.433;3.821;4.033;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56760606;0.033;25.508;3.872;4.089;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56760616;0.033;25.473;3.868;4.096;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56760626;0.033;25.508;3.765;3.989;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56760636;0.033;25.449;3.825;4.053;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56760646;0.033;25.398;3.833;4.057;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56760656;0.033;25.457;3.861;4.104;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56760666;0.033;25.124;3.793;3.969;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56760676;0.033;25.132;3.785;4.008;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56760686;0.033;25.207;3.876;4.096;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56760696;0.033;25.199;3.841;4.096;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56760706;0.033;25.321;3.789;4.048;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56760716;0.033;25.160;3.821;4.072;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56760726;0.034;25.302;3.769;4.048;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56760736;0.033;25.811;4.365;4.573;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56760746;0.033;25.412;3.789;4.004;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56760756;0.033;25.424;3.797;4.040;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56760766;0.034;24.059;4.467;4.676;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.65;
56760776;0.033;24.896;3.937;4.142;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.65;
56760786;0.034;25.130;3.837;4.063;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.65;
56760796;0.034;25.110;3.778;3.999;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.65;
56760806;0.033;25.134;3.877;4.118;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.65;
56760816;0.033;25.316;3.805;4.039;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.65;
56760826;0.033;25.463;3.762;3.999;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.65;
56760836;0.033;25.531;3.841;4.067;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.65;
56760846;0.033;25.554;3.798;4.011;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.65;
56760856;0.033;25.673;3.893;4.118;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.65;
56760866;0.034;25.544;3.782;3.985;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.63;
56760876;0.034;25.607;3.845;4.036;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.63;
56760886;0.034;25.528;3.889;4.100;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.63;
56760896;0.034;25.449;3.821;4.048;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.63;
56760906;0.034;25.298;3.889;4.112;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.63;
56760916;0.034;25.097;3.829;4.052;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.63;
56760926;0.034;25.148;3.925;4.108;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.63;
56760936;0.033;25.302;3.821;4.044;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.63;
56760946;0.034;25.393;3.758;3.973;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.63;
56760956;0.034;25.504;3.837;4.032;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.63;
56760966;0.034;25.394;3.812;4.021;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56760976;0.034;25.461;3.888;4.089;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56760986;0.034;25.489;3.772;4.001;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56760996;0.034;25.481;3.804;4.025;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56761006;0.034;25.508;3.868;4.092;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56761016;0.034;25.378;3.844;4.041;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56761026;0.034;25.149;3.816;4.017;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56761036;0.034;25.113;3.844;4.057;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56761046;0.034;25.078;3.888;4.120;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56761056;0.033;25.220;3.880;4.100;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56761066;0.033;25.496;3.783;4.015;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56761076;0.033;25.520;3.827;4.075;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56761086;0.033;25.489;3.815;4.031;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56761096;0.034;25.595;3.847;4.071;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56761106;0.034;25.576;3.827;4.039;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56761116;0.034;25.688;4.110;4.322;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56761126;0.034;25.711;4.142;4.370;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56761136;0.034;25.514;3.852;4.099;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56761146;0.034;25.257;3.860;4.103;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56761156;0.034;25.122;3.824;4.051;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56761166;0.034;25.118;3.915;4.123;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56761176;0.034;25.308;3.828;4.067;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56761186;0.034;25.486;3.800;4.024;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56761196;0.034;25.435;3.828;4.048;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56761206;0.034;25.577;3.796;4.012;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56761216;0.033;25.523;3.849;4.059;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.65;
56761226;0.034;25.586;3.817;4.023;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.65;
56761236;0.033;25.527;3.778;3.999;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.65;
56761246;0.033;25.582;3.873;4.083;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.65;
56761256;0.033;25.546;3.857;4.043;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.65;
56761266;0.033;25.312;3.873;4.083;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.65;
56761276;0.033;25.166;3.861;4.087;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.65;
56761286;0.033;25.233;3.889;4.114;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.65;
56761296;0.034;25.539;3.817;4.015;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.65;
56761306;0.033;25.574;3.825;4.027;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.65;
56761316;0.034;25.474;3.862;4.089;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
56761326;0.034;25.332;3.826;4.065;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
56761336;0.034;25.284;3.866;4.101;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
56761346;0.034;25.486;3.799;4.018;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
56761356;0.034;25.450;3.747;3.990;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
56761366;0.034;25.478;3.862;4.073;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
56761376;0.034;24.853;3.997;4.248;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
56761386;0.034;23.786;4.267;4.521;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
56761396;0.034;24.976;3.811;4.069;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
56761406;0.034;25.075;3.862;4.077;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
56761416;0.034;25.375;3.827;4.089;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.62;
56761426;0.034;25.462;3.776;4.021;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.62;
56761436;0.032;25.454;3.792;4.033;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.62;
56761446;0.034;25.454;3.788;4.029;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.62;
56761456;0.034;25.502;3.803;4.017;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.62;
56761466;0.034;25.478;3.788;4.017;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.62;
56761476;0.034;25.446;3.772;3.981;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.62;
56761486;0.034;25.435;3.811;4.033;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.62;
56761496;0.034;25.474;3.843;4.100;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.62;
56761506;0.034;25.340;3.851;4.077;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.62;
56761516;0.034;25.315;3.835;4.044;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.64;
56761526;0.034;25.208;3.855;4.087;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.64;
56761536;0.034;25.449;3.871;4.107;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.64;
56761546;0.034;25.232;3.879;4.075;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.64;
56761556;0.034;25.350;3.827;4.040;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.64;
56761566;0.034;25.421;3.811;4.032;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.64;
56761576;0.034;25.453;3.791;4.028;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.64;
56761586;0.034;24.813;3.986;4.262;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.64;
56761596;0.034;25.062;3.827;4.063;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.64;
56761606;0.034;25.228;3.851;4.083;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.64;
56761616;0.033;25.265;3.903;4.110;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
56761626;0.033;25.162;3.772;3.987;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
56761636;0.033;25.095;3.855;4.102;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
56761646;0.033;25.071;3.899;4.129;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
56761656;0.034;25.217;4.370;4.589;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
56761666;0.034;25.141;3.811;4.056;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56761676;0.034;25.216;3.799;4.036;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56761686;0.033;25.244;3.834;4.064;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56761696;0.034;25.224;3.791;4.024;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56761706;0.034;25.244;3.783;4.020;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56761716;0.034;25.161;3.807;4.048;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56761726;0.034;25.259;3.846;4.060;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56761736;0.034;25.224;3.866;4.112;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56761746;0.034;25.192;3.822;4.072;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56761756;0.034;25.153;3.815;4.056;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56761766;0.038;25.023;3.926;4.123;31.1;31.1;31.1;31.1;0.95;12.48;12.58;12.58;
56761776;0.038;24.996;3.846;4.079;31.1;31.1;31.1;31.1;0.95;12.48;12.58;12.58;
56761786;0.038;25.118;3.858;4.059;31.1;31.1;31.1;31.1;0.95;12.48;12.58;12.58;
56761796;0.039;25.126;3.783;4.004;31.1;31.1;31.1;31.1;0.95;12.48;12.58;12.58;
56761806;0.039;25.220;3.854;4.075;31.1;31.1;31.1;31.1;0.95;12.48;12.58;12.58;
56761816;0.038;25.216;3.830;4.051;31.1;31.1;31.1;31.1;0.95;12.48;12.58;12.58;
56761826;0.039;25.169;3.779;3.992;31.1;31.1;31.1;31.1;0.95;12.48;12.58;12.58;
56761836;0.039;25.157;3.787;4.008;31.1;31.1;31.1;31.1;0.95;12.48;12.58;12.58;
56761846;0.038;25.130;3.822;4.051;31.1;31.1;31.1;31.1;0.95;12.48;12.58;12.58;
56761856;0.038;25.134;3.815;4.032;31.1;31.1;31.1;31.1;0.95;12.48;12.58;12.58;
56761866;0.033;24.889;3.847;4.079;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56761876;0.033;24.656;4.209;4.425;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56761886;0.033;24.498;4.110;4.334;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56761896;0.033;24.553;3.899;4.139;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56761906;0.033;24.699;3.863;4.095;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56761916;0.033;24.897;3.811;4.032;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56761926;0.033;24.660;3.931;4.175;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56761936;0.033;24.822;4.086;4.314;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56761946;0.033;24.415;3.863;4.095;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56761956;0.033;25.106;3.811;4.055;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56761966;0.033;25.022;3.776;4.026;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56761976;0.033;25.033;3.768;3.990;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56761986;0.034;24.947;3.772;4.006;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56761996;0.033;24.911;3.760;3.998;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56762006;0.033;25.025;4.255;4.506;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56762016;0.033;24.639;3.847;4.089;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56762026;0.034;24.560;4.073;4.311;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56762036;0.033;24.544;3.887;4.105;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56762046;0.033;23.577;3.918;4.149;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56762056;0.034;24.086;4.287;4.545;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56762066;0.034;25.198;3.844;4.081;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.61;
56762076;0.035;25.206;3.852;4.069;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.61;
56762086;0.035;25.241;3.848;4.069;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.61;
56762096;0.035;25.375;3.781;4.002;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.61;
56762106;0.035;25.312;3.792;4.053;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.61;
56762116;0.035;25.300;3.785;4.014;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.61;
56762126;0.035;25.281;3.836;4.085;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.61;
56762136;0.035;25.348;3.820;4.057;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.61;
56762146;0.034;25.166;3.907;4.133;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.61;
56762156;0.035;25.190;3.872;4.081;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.61;
56762166;0.033;25.195;3.898;4.125;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
56762176;0.033;25.436;3.826;4.054;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
56762186;0.033;25.436;3.819;4.054;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
56762196;0.033;25.408;3.826;4.026;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
56762206;0.033;23.668;4.382;4.605;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
56762216;0.034;24.921;3.788;4.034;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.61;
56762226;0.034;25.023;3.918;4.172;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.61;
56762236;0.034;25.083;3.847;4.073;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.61;
56762246;0.034;25.146;3.879;4.093;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.61;
56762256;0.034;25.502;3.843;4.061;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.61;
56762266;0.034;25.510;3.815;4.034;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.61;
56762276;0.034;25.526;3.827;4.053;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.61;
56762286;0.034;25.525;3.788;4.002;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.61;
56762296;0.034;25.502;3.792;4.038;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.61;
56762306;0.034;25.273;3.974;4.200;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.61;
56762316;0.034;25.266;3.866;4.094;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.66;
56762326;0.035;25.183;3.870;4.102;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.66;
56762336;0.035;25.314;3.771;3.982;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.66;
56762346;0.035;25.219;3.830;4.054;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.66;
56762356;0.035;25.246;3.918;4.130;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.66;
56762366;0.035;25.337;3.802;4.038;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.66;
56762376;0.035;25.491;3.826;4.050;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.66;
56762386;0.035;25.120;3.870;4.090;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.66;
56762396;0.034;25.266;3.914;4.118;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.66;
56762406;0.034;25.262;3.834;4.070;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.66;
56762416;0.033;25.555;3.815;4.059;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.65;
56762426;0.034;25.562;3.875;4.083;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.65;
56762436;0.033;25.495;3.851;4.087;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.65;
56762446;0.032;25.475;3.815;4.031;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.65;
56762456;0.033;25.499;3.815;4.043;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.65;
56762466;0.033;24.957;3.958;4.186;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.65;
56762476;0.033;25.202;3.935;4.142;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.65;
56762486;0.034;25.206;3.887;4.103;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.65;
56762496;0.033;25.460;3.835;4.051;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.65;
56762506;0.034;25.547;3.775;4.015;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.65;
56762516;0.035;25.449;3.841;4.068;31.1;31.1;31.1;31.1;0.90;12.51;12.59;12.63;
56762526;0.035;25.528;3.818;4.072;31.1;31.1;31.1;31.1;0.90;12.51;12.59;12.63;
56762536;0.035;25.489;3.790;4.028;31.1;31.1;31.1;31.1;0.90;12.51;12.59;12.63;
56762546;0.035;25.220;3.909;4.144;31.1;31.1;31.1;31.1;0.90;12.51;12.59;12.63;
56762556;0.035;25.473;4.084;4.275;31.1;31.1;31.1;31.1;0.90;12.51;12.59;12.63;
56762566;0.034;25.279;3.766;4.028;31.1;31.1;31.1;31.1;0.90;12.51;12.59;12.63;
56762576;0.035;25.252;3.822;4.080;31.1;31.1;31.1;31.1;0.90;12.51;12.59;12.63;
56762586;0.035;25.311;3.838;4.060;31.1;31.1;31.1;31.1;0.90;12.51;12.59;12.63;
56762596;0.035;24.394;4.143;4.382;31.1;31.1;31.1;31.1;0.90;12.51;12.59;12.63;
56762606;0.035;25.121;3.881;4.136;31.1;31.1;31.1;31.1;0.90;12.51;12.59;12.63;
56762616;0.033;25.220;3.747;4.006;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.61;
56762626;0.034;25.212;3.819;4.053;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.61;
56762636;0.034;25.228;3.834;4.065;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.61;
56762646;0.034;25.240;3.878;4.093;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.61;
56762656;0.033;25.212;3.874;4.097;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.61;
56762666;0.033;25.252;3.878;4.109;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.61;
56762676;0.033;25.240;3.930;4.137;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.61;
56762686;0.034;25.184;3.870;4.085;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.61;
56762696;0.033;25.256;3.811;4.045;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.61;
56762706;0.034;25.074;3.933;4.137;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.61;
56762716;0.033;25.131;3.864;4.125;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.67;
56762726;0.033;25.167;3.884;4.101;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.67;
56762736;0.033;25.250;3.780;4.002;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.67;
56762746;0.033;25.266;3.800;4.038;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.67;
56762756;0.033;25.238;3.836;4.069;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.67;
56762766;0.034;25.169;3.892;4.092;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.57;
56762776;0.033;25.220;3.868;4.080;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.57;
56762786;0.033;25.201;3.872;4.107;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.57;
56762796;0.033;25.134;3.868;4.080;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.57;
56762806;0.034;25.122;3.880;4.115;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.57;
56762816;0.033;25.023;3.813;4.032;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.57;
56762826;0.033;25.075;3.932;4.155;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.57;
56762836;0.033;25.019;3.928;4.155;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.57;
56762846;0.034;25.075;3.888;4.092;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.57;
56762856;0.033;25.165;3.777;3.981;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.57;
56762866;0.033;24.883;4.072;4.336;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.68;
56762876;0.033;24.963;4.659;4.898;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.68;
56762886;0.033;24.772;3.996;4.228;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.68;
56762896;0.033;24.998;3.945;4.196;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.68;
56762906;0.033;24.963;3.917;4.153;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.68;
56762916;0.034;24.919;3.921;4.137;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.68;
56762926;0.034;24.753;4.092;4.344;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.68;
56762936;0.034;24.658;3.968;4.224;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.68;
56762946;0.033;24.685;3.984;4.244;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.68;
56762956;0.033;25.173;3.830;4.097;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.68;
56762966;0.034;25.090;3.826;4.054;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.66;
56762976;0.034;24.995;3.870;4.110;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.66;
56762986;0.034;25.019;3.786;3.998;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.66;
56762996;0.034;25.109;3.818;4.038;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.66;
56763006;0.034;24.015;4.368;4.628;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.66;
56763016;0.034;24.438;4.348;4.544;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.66;
56763026;0.034;24.545;4.205;4.452;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.66;
56763036;0.034;23.644;4.232;4.464;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.66;
56763046;0.034;24.256;4.113;4.365;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.66;
56763056;0.034;25.228;3.854;4.094;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.66;
56763066;0.033;25.185;3.827;4.086;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56763076;0.033;25.216;3.855;4.074;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56763086;0.033;25.149;3.792;4.026;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56763096;0.033;25.142;3.800;4.010;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56763106;0.033;25.173;3.768;3.995;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56763116;0.034;25.157;3.784;3.995;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56763126;0.033;25.094;3.855;4.086;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56763136;0.033;25.153;3.831;4.042;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56763146;0.033;25.063;3.879;4.094;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56763156;0.034;25.004;3.903;4.141;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56763166;0.034;25.084;3.934;4.140;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56763176;0.034;25.238;3.882;4.092;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56763186;0.034;25.278;3.810;4.052;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56763196;0.034;25.246;3.894;4.128;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56763206;0.034;25.285;3.838;4.088;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56763216;0.034;25.305;3.838;4.048;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56763226;0.034;25.282;3.794;4.008;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56763236;0.034;25.285;3.767;3.997;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56763246;0.034;25.293;3.834;4.064;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56763256;0.034;25.171;3.862;4.064;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56763266;0.033;25.023;3.924;4.122;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56763276;0.033;25.035;3.892;4.138;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56763286;0.034;24.984;3.868;4.063;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56763296;0.033;25.134;3.908;4.110;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56763306;0.033;25.161;3.825;4.059;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56763316;0.033;24.428;4.103;4.348;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56763326;0.033;25.228;3.817;4.059;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56763336;0.033;25.142;3.757;3.940;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56763346;0.033;25.142;3.845;4.059;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56763356;0.033;25.185;3.825;4.035;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56763366;0.035;25.276;3.863;4.082;31.1;31.1;31.1;31.1;0.90;12.48;12.62;12.60;
56763376;0.035;25.146;3.831;4.062;31.1;31.1;31.1;31.1;0.90;12.48;12.62;12.60;
56763386;0.035;25.106;3.942;4.149;31.1;31.1;31.1;31.1;0.90;12.48;12.62;12.60;
56763396;0.034;25.008;3.931;4.145;31.1;31.1;31.1;31.1;0.90;12.48;12.62;12.60;
56763406;0.035;24.972;3.883;4.098;31.1;31.1;31.1;31.1;0.90;12.48;12.62;12.60;
56763416;0.034;25.403;3.882;4.095;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
56763426;0.034;25.315;3.902;4.122;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
56763436;0.034;25.335;3.874;4.099;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
56763446;0.033;25.621;4.408;4.652;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
56763456;0.034;25.363;3.782;3.995;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
56763466;0.034;25.414;3.866;4.083;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
56763476;0.034;25.327;3.830;4.035;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
56763486;0.034;25.236;3.850;4.055;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
56763496;0.034;25.296;3.814;4.027;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
56763506;0.034;25.185;3.798;4.039;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
56763516;0.034;25.122;3.931;4.128;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56763526;0.034;25.091;3.911;4.140;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56763536;0.034;25.312;3.844;4.076;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56763546;0.034;25.308;3.872;4.088;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56763556;0.034;25.265;3.884;4.100;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56763566;0.034;25.245;3.860;4.080;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56763576;0.033;25.012;3.725;3.957;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56763586;0.034;24.707;3.939;4.171;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56763596;0.034;24.707;3.947;4.163;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56763606;0.034;24.778;3.772;4.008;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56763616;0.034;24.746;3.765;3.999;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.59;
56763626;0.033;24.639;3.817;4.019;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.59;
56763636;0.034;24.556;4.019;4.225;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.59;
56763646;0.034;24.462;4.027;4.237;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.59;
56763656;0.033;24.335;3.841;4.082;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.59;
56763666;0.033;25.042;3.833;4.039;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.59;
56763676;0.034;25.026;3.841;4.051;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.59;
56763686;0.034;25.125;3.821;4.051;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.59;
56763696;0.033;25.062;3.805;4.011;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.59;
56763706;0.033;25.011;3.781;4.015;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.59;
56763716;0.038;25.009;3.854;4.058;31.1;31.1;31.1;31.1;0.95;12.49;12.58;12.60;
56763726;0.039;24.918;4.699;4.918;31.1;31.1;31.1;31.1;0.95;12.49;12.58;12.60;
56763736;0.039;24.792;4.374;4.589;31.1;31.1;31.1;31.1;0.95;12.49;12.58;12.60;
56763746;0.039;23.972;4.263;4.466;31.1;31.1;31.1;31.1;0.95;12.49;12.58;12.60;
56763756;0.039;23.029;4.540;4.787;31.1;31.1;31.1;31.1;0.95;12.49;12.58;12.60;
56763766;0.038;24.760;3.815;4.042;31.1;31.1;31.1;31.1;0.95;12.49;12.58;12.60;
56763776;0.039;24.827;3.858;4.062;31.1;31.1;31.1;31.1;0.95;12.49;12.58;12.60;
56763786;0.039;24.812;3.826;4.046;31.1;31.1;31.1;31.1;0.95;12.49;12.58;12.60;
56763796;0.038;22.954;4.584;4.811;31.1;31.1;31.1;31.1;0.95;12.49;12.58;12.60;
56763806;0.039;24.800;3.842;4.082;31.1;31.1;31.1;31.1;0.95;12.49;12.58;12.60;
56763816;0.034;25.296;3.900;4.117;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.67;
56763826;0.033;25.256;3.856;4.089;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.67;
56763836;0.034;25.383;3.848;4.065;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.67;
56763846;0.034;25.525;3.852;4.093;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.67;
56763856;0.034;25.569;3.836;4.042;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.67;
56763866;0.034;25.506;3.772;4.014;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.67;
56763876;0.034;25.525;3.812;4.034;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.67;
56763886;0.034;25.482;3.816;4.034;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.67;
56763896;0.034;25.300;3.896;4.105;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.67;
56763906;0.034;25.054;3.836;4.073;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.67;
56763916;0.034;24.855;3.888;4.111;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.65;
56763926;0.034;25.084;3.876;4.111;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.65;
56763936;0.034;25.190;3.903;4.138;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.65;
56763946;0.034;25.170;3.888;4.114;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.65;
56763956;0.033;25.218;3.856;4.091;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.65;
56763966;0.033;25.483;3.837;4.051;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56763976;0.033;25.499;3.845;4.059;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56763986;0.033;25.523;3.790;3.996;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56763996;0.033;25.515;3.782;4.024;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56764006;0.033;25.460;3.782;4.020;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56764016;0.033;25.345;3.849;4.059;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56764026;0.034;24.949;3.845;4.067;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56764036;0.033;24.898;3.873;4.127;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56764046;0.033;24.929;3.945;4.159;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56764056;0.033;25.246;3.881;4.119;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56764066;0.039;25.246;3.859;4.075;31.1;31.1;31.1;31.1;0.95;12.53;12.62;12.64;
56764076;0.038;25.345;3.855;4.103;31.1;31.1;31.1;31.1;0.95;12.53;12.62;12.64;
56764086;0.039;25.511;3.819;4.075;31.1;31.1;31.1;31.1;0.95;12.53;12.62;12.64;
56764096;0.039;25.495;3.863;4.083;31.1;31.1;31.1;31.1;0.95;12.53;12.62;12.64;
56764106;0.039;25.491;3.799;4.008;31.1;31.1;31.1;31.1;0.95;12.53;12.62;12.64;
56764116;0.039;25.606;3.771;4.008;31.1;31.1;31.1;31.1;0.95;12.53;12.62;12.64;
56764126;0.038;25.503;3.815;4.055;31.1;31.1;31.1;31.1;0.95;12.53;12.62;12.64;
56764136;0.038;25.507;3.795;4.036;31.1;31.1;31.1;31.1;0.95;12.53;12.62;12.64;
56764146;0.038;25.084;3.875;4.115;31.1;31.1;31.1;31.1;0.95;12.53;12.62;12.64;
56764156;0.039;24.953;3.891;4.099;31.1;31.1;31.1;31.1;0.95;12.53;12.62;12.64;
56764166;0.033;24.867;3.925;4.157;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56764176;0.034;25.247;3.925;4.169;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56764186;0.033;25.322;3.865;4.105;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56764196;0.033;25.322;3.885;4.129;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56764206;0.033;25.481;3.829;4.073;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56764216;0.033;25.504;3.817;4.061;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56764226;0.033;25.504;3.809;4.045;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56764236;0.033;25.552;3.766;4.018;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56764246;0.033;25.520;3.865;4.073;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56764256;0.034;25.516;3.817;4.053;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56764266;0.033;25.205;3.882;4.089;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.61;
56764276;0.034;24.917;3.862;4.065;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.61;
56764286;0.033;24.814;3.850;4.073;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.61;
56764296;0.034;24.972;3.958;4.184;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.61;
56764306;0.033;25.245;3.886;4.105;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.61;
56764316;0.033;25.561;4.268;4.454;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.61;
56764326;0.032;25.439;3.822;4.022;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.61;
56764336;0.033;25.435;3.810;4.042;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.61;
56764346;0.034;25.474;3.842;4.057;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.61;
56764356;0.034;25.506;3.771;3.962;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.61;
56764366;0.034;25.444;3.800;4.017;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56764376;0.034;25.448;3.792;4.005;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56764386;0.034;25.361;3.824;4.029;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56764396;0.034;24.907;3.899;4.120;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56764406;0.034;24.879;3.876;4.108;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56764416;0.034;24.820;3.987;4.223;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56764426;0.033;25.191;3.828;4.077;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56764436;0.034;25.306;3.828;4.073;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56764446;0.034;25.385;3.848;4.073;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56764456;0.033;25.412;3.820;4.057;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56764466;0.039;25.421;3.815;4.038;31.1;31.1;31.1;31.1;0.95;12.51;12.58;12.61;
56764476;0.038;25.493;3.735;3.958;31.1;31.1;31.1;31.1;0.95;12.51;12.58;12.61;
56764486;0.039;25.481;3.771;4.018;31.1;31.1;31.1;31.1;0.95;12.51;12.58;12.61;
56764496;0.039;25.449;3.842;4.057;31.1;31.1;31.1;31.1;0.95;12.51;12.58;12.61;
56764506;0.038;25.362;3.755;4.022;31.1;31.1;31.1;31.1;0.95;12.51;12.58;12.61;
56764516;0.033;24.940;3.868;4.107;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.64;
56764526;0.033;25.122;3.935;4.163;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.64;
56764536;0.033;25.300;3.824;4.040;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.64;
56764546;0.034;25.284;3.848;4.040;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.64;
56764556;0.033;24.604;4.563;4.791;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.64;
56764566;0.034;24.774;3.864;4.095;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.64;
56764576;0.033;24.814;4.023;4.242;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.64;
56764586;0.033;25.284;3.951;4.183;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.64;
56764596;0.033;25.225;3.915;4.111;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.64;
56764606;0.033;25.391;3.852;4.051;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.64;
56764616;0.034;25.161;3.913;4.132;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56764626;0.034;23.506;4.461;4.708;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56764636;0.034;24.876;3.770;3.997;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56764646;0.034;24.868;3.814;4.033;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56764656;0.034;24.955;3.838;4.069;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56764666;0.034;25.030;3.838;4.045;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56764676;0.034;25.394;3.841;4.069;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56764686;0.034;25.335;3.818;4.049;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56764696;0.034;25.173;3.929;4.116;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56764706;0.033;25.303;3.885;4.128;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56764716;0.034;25.325;3.845;4.103;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
56764726;0.034;25.499;3.793;4.043;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
56764736;0.034;25.523;3.769;4.023;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
56764746;0.034;25.440;3.813;4.067;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
56764756;0.034;25.471;3.801;4.019;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
56764766;0.034;25.020;3.797;4.043;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
56764776;0.034;24.933;3.825;4.047;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
56764786;0.034;24.949;3.817;4.059;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
56764796;0.034;25.167;3.861;4.079;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
56764806;0.034;25.404;3.837;4.079;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
56764816;0.034;25.397;3.960;4.156;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.62;
56764826;0.033;25.310;3.924;4.120;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.62;
56764836;0.033;25.295;3.912;4.116;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.62;
56764846;0.033;25.564;3.841;4.069;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.62;
56764856;0.034;25.576;3.817;4.005;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.62;
56764866;0.034;25.465;3.852;4.049;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.62;
56764876;0.034;25.496;3.773;4.001;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.62;
56764886;0.033;25.298;3.813;4.017;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.62;
56764896;0.033;25.033;3.829;4.069;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.62;
56764906;0.033;25.033;3.844;4.053;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.62;
56764916;0.034;25.031;3.890;4.090;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56764926;0.034;25.319;3.795;4.019;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56764936;0.034;25.193;3.937;4.146;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56764946;0.034;25.189;3.906;4.086;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56764956;0.034;25.268;3.862;4.067;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56764966;0.034;25.425;3.874;4.090;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56764976;0.034;25.433;3.767;4.007;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56764986;0.034;25.421;3.787;3.999;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56764996;0.034;25.354;3.739;3.972;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56765006;0.034;25.358;3.767;3.975;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56765016;0.037;24.919;3.838;4.060;31.1;31.1;31.1;31.1;0.93;12.50;12.58;12.56;
56765026;0.037;24.883;3.787;4.005;31.1;31.1;31.1;31.1;0.93;12.50;12.58;12.56;
56765036;0.037;24.895;3.854;4.053;31.1;31.1;31.1;31.1;0.93;12.50;12.58;12.56;
56765046;0.037;25.227;3.830;4.049;31.1;31.1;31.1;31.1;0.93;12.50;12.58;12.56;
56765056;0.037;25.203;3.874;4.092;31.1;31.1;31.1;31.1;0.93;12.50;12.58;12.56;
56765066;0.034;25.280;3.898;4.157;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.68;
56765076;0.034;25.296;3.830;4.097;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.68;
56765086;0.033;25.585;3.850;4.113;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.68;
56765096;0.034;25.656;3.803;4.061;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.68;
56765106;0.034;25.474;3.803;4.045;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.68;
56765116;0.034;25.502;3.763;4.017;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.68;
56765126;0.034;25.411;3.767;4.029;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.68;
56765136;0.034;25.138;3.834;4.077;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.68;
56765146;0.034;24.980;3.822;4.069;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.68;
56765156;0.034;24.913;3.811;4.077;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.68;
56765166;0.033;25.426;4.300;4.536;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56765176;0.034;25.363;3.926;4.173;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56765186;0.034;25.375;3.958;4.201;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56765196;0.034;25.323;3.886;4.145;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56765206;0.033;25.553;3.834;4.045;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56765216;0.034;25.506;3.826;4.069;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56765226;0.033;25.573;3.782;4.010;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56765236;0.034;25.561;3.774;4.026;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56765246;0.033;25.442;3.794;3.998;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56765256;0.033;25.514;3.810;4.049;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56765266;0.035;24.899;3.822;4.055;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.58;
56765276;0.035;24.820;3.818;4.043;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.58;
56765286;0.035;24.939;3.909;4.107;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.58;
56765296;0.035;25.093;3.778;4.012;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.58;
56765306;0.035;23.530;4.544;4.720;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.58;
56765316;0.035;25.018;3.885;4.103;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.58;
56765326;0.035;25.211;3.869;4.111;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.58;
56765336;0.034;25.156;3.838;4.043;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.58;
56765346;0.035;25.416;4.024;4.245;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.58;
56765356;0.035;25.700;4.207;4.396;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.58;
56765366;0.034;25.460;3.846;4.083;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.64;
56765376;0.034;25.456;3.862;4.091;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.64;
56765386;0.034;25.191;3.874;4.115;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.64;
56765396;0.034;25.199;3.890;4.151;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.64;
56765406;0.034;25.393;3.850;4.075;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.64;
56765416;0.034;25.373;3.822;4.024;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.64;
56765426;0.034;25.093;3.799;4.040;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.64;
56765436;0.034;24.860;3.815;4.051;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.64;
56765446;0.034;25.171;3.910;4.139;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.64;
56765456;0.034;25.219;3.826;4.055;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.64;
56765466;0.034;25.203;3.880;4.104;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56765476;0.034;23.588;4.388;4.616;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56765486;0.034;24.982;3.828;4.044;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56765496;0.034;25.065;3.935;4.140;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56765506;0.034;25.025;3.856;4.092;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56765516;0.034;25.112;3.943;4.175;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56765526;0.034;25.508;3.852;4.052;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56765536;0.034;25.548;3.864;4.096;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56765546;0.034;25.338;3.808;4.040;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56765556;0.034;25.322;3.768;3.985;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56765566;0.034;25.113;3.887;4.125;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.61;
56765576;0.034;25.164;3.785;4.018;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.61;
56765586;0.033;25.266;3.745;3.966;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.61;
56765596;0.034;25.329;3.769;4.014;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.61;
56765606;0.034;25.318;3.761;4.002;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.61;
56765616;0.036;25.108;3.919;4.143;31.1;31.1;31.1;31.1;0.93;12.54;12.61;12.64;
56765626;0.037;25.025;3.860;4.079;31.1;31.1;31.1;31.1;0.93;12.54;12.61;12.64;
56765636;0.037;25.037;3.888;4.123;31.1;31.1;31.1;31.1;0.93;12.54;12.61;12.64;
56765646;0.037;25.338;3.884;4.123;31.1;31.1;31.1;31.1;0.93;12.54;12.61;12.64;
56765656;0.037;25.528;3.856;4.091;31.1;31.1;31.1;31.1;0.93;12.54;12.61;12.64;
56765666;0.036;25.409;3.820;4.040;31.1;31.1;31.1;31.1;0.93;12.54;12.61;12.64;
56765676;0.037;25.358;3.756;3.976;31.1;31.1;31.1;31.1;0.93;12.54;12.61;12.64;
56765686;0.037;25.350;3.911;4.127;31.1;31.1;31.1;31.1;0.93;12.54;12.61;12.64;
56765696;0.037;25.314;3.828;4.032;31.1;31.1;31.1;31.1;0.93;12.54;12.61;12.64;
56765706;0.037;25.366;3.768;3.976;31.1;31.1;31.1;31.1;0.93;12.54;12.61;12.64;
56765716;0.033;25.433;3.768;3.983;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
56765726;0.034;25.457;3.752;4.010;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
56765736;0.034;25.374;3.906;4.114;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
56765746;0.034;24.987;3.859;4.090;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
56765756;0.034;25.023;3.903;4.117;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
56765766;0.034;25.180;3.875;4.117;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
56765776;0.034;25.449;3.847;4.058;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
56765786;0.034;25.421;3.847;4.066;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
56765796;0.034;25.224;3.740;3.971;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
56765806;0.034;25.228;3.879;4.082;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
56765816;0.033;25.311;3.873;4.077;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.67;
56765826;0.033;25.422;3.798;4.030;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.67;
56765836;0.033;25.617;3.762;4.006;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.67;
56765846;0.033;25.486;3.774;3.982;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.67;
56765856;0.034;25.553;3.893;4.105;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.67;
56765866;0.033;25.086;3.889;4.109;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.67;
56765876;0.033;25.066;3.897;4.125;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.67;
56765886;0.034;25.078;3.937;4.153;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.67;
56765896;0.033;25.482;3.893;4.117;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.67;
56765906;0.033;25.521;3.849;4.101;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.67;
56765916;0.033;25.293;3.790;4.000;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.63;
56765926;0.033;25.230;3.857;4.092;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.63;
56765936;0.033;25.230;3.825;4.028;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.63;
56765946;0.033;25.285;3.809;4.032;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.63;
56765956;0.034;25.503;3.770;3.993;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.63;
