20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56765966;0.033;25.471;3.782;4.044;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.63;
56765976;0.033;25.566;3.893;4.112;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.63;
56765986;0.033;25.183;3.893;4.116;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.63;
56765996;0.034;25.313;4.650;4.878;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.63;
56766006;0.033;25.155;4.104;4.326;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.63;
56766016;0.038;25.399;3.945;4.163;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.64;
56766026;0.038;25.537;3.893;4.131;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.64;
56766036;0.038;25.403;3.849;4.079;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.64;
56766046;0.038;25.296;3.829;4.036;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.64;
56766056;0.038;25.458;3.790;4.008;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.64;
56766066;0.038;25.268;3.794;4.036;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.64;
56766076;0.038;25.514;3.790;4.024;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.64;
56766086;0.038;24.182;4.288;4.533;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.64;
56766096;0.037;24.856;3.969;4.187;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.64;
56766106;0.038;25.141;3.953;4.183;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.64;
56766116;0.034;24.840;4.092;4.316;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
56766126;0.034;25.116;4.449;4.664;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
56766136;0.034;24.998;3.914;4.134;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
56766146;0.034;25.570;3.898;4.126;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
56766156;0.034;25.483;3.842;4.039;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
56766166;0.035;25.592;3.838;4.053;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.62;
56766176;0.035;25.328;3.799;4.021;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.62;
56766186;0.035;25.360;3.842;4.069;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.62;
56766196;0.035;25.415;3.819;4.041;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.62;
56766206;0.035;25.324;3.743;3.969;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.62;
56766216;0.034;25.297;3.815;4.017;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.62;
56766226;0.035;25.202;3.886;4.108;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.62;
56766236;0.035;24.752;3.933;4.144;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.62;
56766246;0.035;25.076;3.914;4.136;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.62;
56766256;0.035;25.423;3.850;4.057;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.62;
56766266;0.033;25.224;3.927;4.141;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.60;
56766276;0.033;25.303;3.868;4.114;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.60;
56766286;0.033;25.429;3.852;4.070;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.60;
56766296;0.033;25.394;3.792;4.010;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.60;
56766306;0.033;23.494;4.615;4.843;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.60;
56766316;0.033;25.046;3.856;4.078;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.60;
56766326;0.034;25.200;3.868;4.062;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.60;
56766336;0.033;25.228;3.856;4.074;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.60;
56766346;0.032;25.098;3.935;4.137;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.60;
56766356;0.034;25.244;3.919;4.106;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.60;
56766366;0.034;25.367;3.932;4.162;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.65;
56766376;0.034;25.466;3.833;4.055;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.65;
56766386;0.034;25.557;3.853;4.091;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.65;
56766396;0.034;25.490;3.868;4.091;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.65;
56766406;0.034;25.533;3.801;4.047;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.65;
56766416;0.034;25.478;3.797;4.003;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.65;
56766426;0.034;25.379;3.837;4.063;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.65;
56766436;0.034;25.415;3.872;4.067;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.65;
56766446;0.034;25.186;3.829;4.075;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.65;
56766456;0.034;25.170;3.813;4.035;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.65;
56766466;0.033;25.220;3.936;4.158;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
56766476;0.034;25.331;3.908;4.103;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
56766486;0.034;25.311;3.928;4.134;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
56766496;0.034;25.541;3.856;4.091;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
56766506;0.034;25.636;3.956;4.134;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
56766516;0.034;25.573;3.908;4.130;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
56766526;0.034;25.636;3.856;4.075;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
56766536;0.034;25.581;3.817;4.039;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
56766546;0.034;25.557;3.860;4.095;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
56766556;0.034;25.573;3.900;4.122;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
56766566;0.034;25.157;3.886;4.074;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56766576;0.034;25.157;3.834;4.067;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56766586;0.034;25.039;3.961;4.201;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56766596;0.033;25.169;3.926;4.122;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56766606;0.034;25.216;3.894;4.118;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56766616;0.034;25.374;3.834;4.055;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56766626;0.034;25.477;3.862;4.067;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56766636;0.034;25.425;3.878;4.055;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56766646;0.034;25.413;3.775;3.995;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56766656;0.034;25.559;3.811;4.007;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56766666;0.034;25.346;3.813;4.043;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56766676;0.034;25.374;3.853;4.071;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56766686;0.034;25.094;3.837;4.071;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56766696;0.034;25.086;3.801;4.031;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56766706;0.034;25.138;3.896;4.118;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56766716;0.031;25.311;3.884;4.122;31.1;31.1;31.1;31.1;0.87;12.48;12.55;12.59;
56766726;0.033;25.232;3.880;4.118;31.1;31.1;31.1;31.1;0.87;12.48;12.55;12.59;
56766736;0.033;25.425;3.841;4.063;31.1;31.1;31.1;31.1;0.87;12.48;12.55;12.59;
56766746;0.033;25.465;3.805;4.027;31.1;31.1;31.1;31.1;0.87;12.48;12.55;12.59;
56766756;0.033;25.465;3.857;4.082;31.1;31.1;31.1;31.1;0.87;12.48;12.55;12.59;
56766766;0.033;25.617;3.759;4.012;31.1;31.1;31.1;31.1;0.87;12.55;12.58;12.58;
56766776;0.033;25.779;4.068;4.277;31.1;31.1;31.1;31.1;0.87;12.55;12.58;12.58;
56766786;0.032;25.827;4.318;4.510;31.1;31.1;31.1;31.1;0.87;12.55;12.58;12.58;
56766796;0.033;25.545;3.866;4.091;31.1;31.1;31.1;31.1;0.87;12.55;12.58;12.58;
56766806;0.032;25.391;3.926;4.134;31.1;31.1;31.1;31.1;0.87;12.55;12.58;12.58;
56766816;0.033;25.305;3.833;4.051;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.65;
56766826;0.033;25.225;3.901;4.146;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.65;
56766836;0.033;25.380;3.853;4.083;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.65;
56766846;0.032;25.495;3.782;4.027;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.65;
56766856;0.034;23.936;4.618;4.843;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.65;
56766866;0.034;25.170;3.809;4.063;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.65;
56766876;0.034;25.697;3.853;4.083;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.65;
56766886;0.033;28.192;3.989;4.246;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.65;
56766896;0.033;26.764;4.491;4.695;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.65;
56766906;0.033;26.740;3.861;4.075;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.65;
56766916;0.033;25.646;3.888;4.148;31.1;31.1;31.1;31.1;0.88;12.56;12.66;12.69;
56766926;0.033;25.424;3.935;4.148;31.1;31.1;31.1;31.1;0.88;12.56;12.66;12.69;
56766936;0.033;25.412;3.951;4.200;31.1;31.1;31.1;31.1;0.88;12.56;12.66;12.69;
56766946;0.033;25.400;3.935;4.172;31.1;31.1;31.1;31.1;0.88;12.56;12.66;12.69;
56766956;0.033;25.531;3.939;4.164;31.1;31.1;31.1;31.1;0.88;12.56;12.66;12.69;
56766966;0.033;25.546;3.900;4.120;31.1;31.1;31.1;31.1;0.88;12.56;12.66;12.69;
56766976;0.033;25.447;3.852;4.084;31.1;31.1;31.1;31.1;0.88;12.56;12.66;12.69;
56766986;0.033;25.428;3.820;4.048;31.1;31.1;31.1;31.1;0.88;12.56;12.66;12.69;
56766996;0.033;25.443;3.896;4.140;31.1;31.1;31.1;31.1;0.88;12.56;12.66;12.69;
56767006;0.033;25.372;3.876;4.128;31.1;31.1;31.1;31.1;0.88;12.56;12.66;12.69;
56767016;0.033;25.456;3.853;4.078;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.66;
56767026;0.033;25.542;3.849;4.094;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.66;
56767036;0.033;25.467;3.849;4.074;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.66;
56767046;0.034;25.349;3.896;4.158;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.66;
56767056;0.033;25.444;3.861;4.098;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.66;
56767066;0.033;25.318;3.845;4.094;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.66;
56767076;0.033;25.325;3.912;4.118;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.66;
56767086;0.033;25.329;3.801;4.010;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.66;
56767096;0.032;23.573;4.524;4.759;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.66;
56767106;0.034;24.852;3.781;4.014;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.66;
56767116;0.033;25.024;3.925;4.134;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56767126;0.033;25.024;3.897;4.130;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56767136;0.033;25.174;3.941;4.142;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56767146;0.033;25.478;3.861;4.074;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56767156;0.033;25.509;3.861;4.090;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56767166;0.033;25.450;3.889;4.098;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56767176;0.033;25.466;3.861;4.059;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56767186;0.034;25.474;3.873;4.086;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56767196;0.033;25.470;3.849;4.074;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56767206;0.033;25.466;3.802;4.039;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56767216;0.034;25.480;3.811;4.024;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.64;
56767226;0.033;25.441;3.851;4.075;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.64;
56767236;0.034;25.214;3.954;4.183;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.64;
56767246;0.034;25.278;3.974;4.191;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.64;
56767256;0.034;25.306;4.002;4.218;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.64;
56767266;0.034;25.722;3.883;4.111;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.64;
56767276;0.034;25.687;3.907;4.123;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.64;
56767286;0.034;25.683;3.875;4.087;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.64;
56767296;0.034;25.623;3.851;4.075;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.64;
56767306;0.034;25.587;3.835;4.071;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.64;
56767316;0.034;25.435;3.845;4.042;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.60;
56767326;0.034;25.423;3.813;4.014;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.60;
56767336;0.034;25.324;3.797;3.987;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.60;
56767346;0.033;25.269;3.809;4.018;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.60;
56767356;0.033;25.017;3.936;4.114;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.60;
56767366;0.034;25.040;3.892;4.142;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.58;
56767376;0.034;25.123;3.928;4.146;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.58;
56767386;0.034;25.498;3.849;4.087;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.58;
56767396;0.034;25.498;3.849;4.099;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.58;
56767406;0.034;25.427;3.916;4.115;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.58;
56767416;0.034;25.470;3.841;4.091;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.58;
56767426;0.034;25.379;3.880;4.083;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.58;
56767436;0.034;25.502;3.837;4.063;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.58;
56767446;0.034;25.454;3.789;3.996;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.58;
56767456;0.034;25.332;3.797;4.028;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.58;
56767466;0.034;25.331;3.831;4.060;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56767476;0.033;25.121;3.962;4.191;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56767486;0.033;25.141;3.990;4.215;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56767496;0.033;25.228;3.990;4.203;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56767506;0.033;25.489;3.923;4.155;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56767516;0.034;25.560;3.895;4.128;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56767526;0.033;25.544;3.839;4.068;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56767536;0.034;25.572;3.851;4.068;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56767546;0.034;25.635;4.082;4.298;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56767556;0.033;26.464;3.919;4.116;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56767566;0.038;26.395;3.820;4.051;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.59;
56767576;0.038;25.410;3.792;4.047;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.59;
56767586;0.038;25.228;3.820;4.035;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.59;
56767596;0.038;24.318;3.848;4.082;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.59;
56767606;0.037;23.373;3.796;4.051;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.59;
56767616;0.037;22.222;3.765;3.972;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.59;
56767626;0.038;25.413;3.836;4.047;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.59;
56767636;0.038;25.740;3.915;4.110;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.59;
56767646;0.038;25.768;3.876;4.098;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.59;
56767656;0.038;25.276;3.832;4.051;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.59;
56767666;0.033;24.710;3.835;4.047;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.58;
56767676;0.033;24.647;3.851;4.067;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.58;
56767686;0.033;23.747;3.847;4.087;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.58;
56767696;0.033;24.774;3.875;4.087;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.58;
56767706;0.034;24.055;3.843;4.055;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.58;
56767716;0.034;24.600;3.764;4.032;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.58;
56767726;0.032;24.319;3.803;4.051;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.58;
56767736;0.034;23.506;3.772;3.988;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.58;
56767746;0.033;22.743;3.732;3.925;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.58;
56767756;0.033;23.632;3.756;3.937;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.58;
56767766;0.034;23.556;3.783;4.014;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.66;
56767776;0.034;22.938;3.779;4.010;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.66;
56767786;0.034;23.496;3.771;3.998;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.66;
56767796;0.034;22.581;3.791;4.014;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.66;
56767806;0.034;21.784;3.799;3.990;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.66;
56767816;0.034;20.952;3.779;3.994;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.66;
56767826;0.034;23.092;3.835;4.050;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.66;
56767836;0.034;24.776;3.867;4.082;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.66;
56767846;0.034;25.070;3.831;4.034;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.66;
56767856;0.033;24.895;3.927;4.118;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.66;
56767866;0.034;24.680;4.072;4.276;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.60;
56767876;0.034;24.837;4.012;4.201;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.60;
56767886;0.034;24.747;3.945;4.145;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.60;
56767896;0.034;24.948;3.945;4.133;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.60;
56767906;0.034;24.825;3.893;4.066;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.60;
56767916;0.037;24.329;3.842;4.068;31.1;31.1;31.1;31.1;0.93;12.55;12.63;12.69;
56767926;0.037;24.440;3.898;4.104;31.1;31.1;31.1;31.1;0.93;12.55;12.63;12.69;
56767936;0.037;25.006;4.085;4.316;31.1;31.1;31.1;31.1;0.93;12.55;12.63;12.69;
56767946;0.037;25.078;4.041;4.276;31.1;31.1;31.1;31.1;0.93;12.55;12.63;12.69;
56767956;0.037;24.879;3.862;4.108;31.1;31.1;31.1;31.1;0.93;12.55;12.63;12.69;
56767966;0.037;24.832;3.858;4.084;31.1;31.1;31.1;31.1;0.93;12.55;12.63;12.69;
56767976;0.036;25.006;3.838;4.064;31.1;31.1;31.1;31.1;0.93;12.55;12.63;12.69;
56767986;0.037;25.086;3.870;4.104;31.1;31.1;31.1;31.1;0.93;12.55;12.63;12.69;
56767996;0.037;24.963;3.866;4.092;31.1;31.1;31.1;31.1;0.93;12.55;12.63;12.69;
56768006;0.037;24.717;3.942;4.132;31.1;31.1;31.1;31.1;0.93;12.55;12.63;12.69;
56768016;0.035;24.462;3.825;4.055;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.65;
56768026;0.035;24.616;3.817;4.047;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.65;
56768036;0.035;24.359;4.071;4.290;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.65;
56768046;0.035;22.976;4.373;4.588;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.65;
56768056;0.035;24.379;4.444;4.652;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.65;
56768066;0.035;24.434;4.091;4.317;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.65;
56768076;0.034;25.648;4.103;4.333;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.65;
56768086;0.035;24.355;4.170;4.405;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.65;
56768096;0.035;24.608;4.170;4.437;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.65;
56768106;0.034;25.486;3.892;4.111;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.65;
56768116;0.034;25.310;3.890;4.129;31.1;31.1;31.1;31.1;0.89;12.54;12.68;12.68;
56768126;0.034;24.827;4.070;4.284;31.1;31.1;31.1;31.1;0.89;12.54;12.68;12.68;
56768136;0.034;24.043;4.542;4.747;31.1;31.1;31.1;31.1;0.89;12.54;12.68;12.68;
56768146;0.034;25.093;3.890;4.125;31.1;31.1;31.1;31.1;0.89;12.54;12.68;12.68;
56768156;0.034;25.445;3.878;4.101;31.1;31.1;31.1;31.1;0.89;12.54;12.68;12.68;
56768166;0.034;25.409;3.850;4.117;31.1;31.1;31.1;31.1;0.89;12.54;12.68;12.68;
56768176;0.034;24.598;3.794;4.045;31.1;31.1;31.1;31.1;0.89;12.54;12.68;12.68;
56768186;0.034;25.089;3.814;4.041;31.1;31.1;31.1;31.1;0.89;12.54;12.68;12.68;
56768196;0.034;25.615;3.774;4.005;31.1;31.1;31.1;31.1;0.89;12.54;12.68;12.68;
56768206;0.034;25.639;3.758;3.997;31.1;31.1;31.1;31.1;0.89;12.54;12.68;12.68;
56768216;0.033;25.974;3.876;4.117;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.61;
56768226;0.033;25.752;3.852;4.069;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.61;
56768236;0.033;25.384;3.963;4.172;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.61;
56768246;0.033;25.313;3.923;4.141;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.61;
56768256;0.034;25.297;3.808;4.034;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.61;
56768266;0.033;25.282;3.816;4.022;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.61;
56768276;0.034;25.843;3.804;4.049;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.61;
56768286;0.033;25.487;3.840;4.061;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.61;
56768296;0.033;25.483;3.812;4.053;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.61;
56768306;0.034;23.390;3.721;3.982;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.61;
56768316;0.034;24.102;3.815;4.016;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56768326;0.033;24.075;3.879;4.159;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56768336;0.033;24.759;3.823;4.036;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56768346;0.033;24.680;3.843;4.048;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56768356;0.032;25.039;3.903;4.103;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56768366;0.034;24.853;3.827;4.028;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56768376;0.033;24.510;3.827;4.032;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56768386;0.034;24.948;3.895;4.083;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56768396;0.034;24.632;3.903;4.099;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56768406;0.033;24.905;3.835;4.044;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56768416;0.034;25.397;3.888;4.151;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56768426;0.034;26.585;3.864;4.083;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56768436;0.034;26.542;3.939;4.211;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56768446;0.034;25.089;3.856;4.115;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56768456;0.034;25.370;3.868;4.127;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56768466;0.034;25.133;3.838;4.112;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.69;
56768476;0.034;26.425;3.854;4.096;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.69;
56768486;0.033;26.370;3.814;4.060;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.69;
56768496;0.034;26.314;3.774;4.036;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.69;
56768506;0.034;24.610;3.719;4.012;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.69;
56768516;0.034;20.607;3.703;3.940;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.69;
56768526;0.034;24.360;3.790;4.048;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.69;
56768536;0.034;24.016;3.874;4.152;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.69;
56768546;0.034;24.495;3.922;4.144;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.69;
56768556;0.034;24.765;3.970;4.184;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.69;
56768566;0.033;24.685;3.923;4.149;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.61;
56768576;0.033;24.838;3.888;4.113;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.61;
56768586;0.033;24.933;3.868;4.085;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.61;
56768596;0.034;24.685;3.812;4.014;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.61;
56768606;0.032;24.752;3.864;4.077;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.61;
56768616;0.033;24.488;3.852;4.006;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.61;
56768626;0.033;24.468;3.792;3.978;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.61;
56768636;0.033;23.258;3.721;3.907;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.61;
56768646;0.034;23.652;3.800;4.006;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.61;
56768656;0.033;24.815;3.832;4.045;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.61;
56768666;0.033;24.954;3.810;4.051;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.64;
56768676;0.034;24.974;3.759;4.024;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.64;
56768686;0.034;24.891;3.826;4.063;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.64;
56768696;0.033;24.943;3.853;4.083;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.64;
56768706;0.033;24.627;3.798;4.028;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.64;
56768716;0.034;24.895;3.865;4.095;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.64;
56768726;0.034;24.757;3.822;4.071;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.64;
56768736;0.032;24.532;3.802;4.028;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.64;
56768746;0.033;24.544;3.885;4.111;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.64;
56768756;0.034;24.209;3.798;4.051;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.64;
56768766;0.034;24.894;3.937;4.129;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.68;
56768776;0.034;24.846;3.933;4.149;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.68;
56768786;0.034;24.910;3.826;4.061;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.68;
56768796;0.034;24.989;3.865;4.073;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.68;
56768806;0.034;24.910;3.794;3.993;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.68;
56768816;0.034;24.965;3.818;4.045;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.68;
56768826;0.034;25.036;3.742;3.985;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.68;
56768836;0.034;24.925;3.746;3.973;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.68;
56768846;0.034;24.811;3.845;4.049;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.68;
56768856;0.034;24.882;3.849;4.053;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.68;
56768866;0.034;24.675;3.925;4.132;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56768876;0.034;24.434;3.845;4.073;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56768886;0.034;24.454;3.853;4.073;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56768896;0.034;24.549;3.905;4.100;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56768906;0.034;24.710;3.865;4.092;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56768916;0.034;26.875;3.893;4.116;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56768926;0.034;26.350;3.925;4.144;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56768936;0.034;24.778;3.794;4.009;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56768946;0.034;24.924;3.766;3.965;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56768956;0.034;24.813;3.810;4.009;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56768966;0.034;24.689;3.780;4.007;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56768976;0.034;24.872;3.792;3.967;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56768986;0.033;25.113;3.768;3.983;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56768996;0.034;25.018;3.740;3.923;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56769006;0.034;25.086;3.800;4.003;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56769016;0.034;25.117;3.865;4.069;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56769026;0.034;24.616;3.960;4.168;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56769036;0.034;24.015;4.528;4.759;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56769046;0.034;25.054;3.769;4.005;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56769056;0.034;25.323;3.845;4.108;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56769066;0.034;25.299;3.845;4.092;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56769076;0.034;25.331;3.837;4.049;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56769086;0.034;25.666;3.817;4.041;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56769096;0.034;25.745;4.063;4.299;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56769106;0.034;25.493;3.984;4.220;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56769116;0.033;25.680;3.827;4.067;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
56769126;0.033;25.628;3.763;4.024;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
56769136;0.034;25.533;3.831;4.079;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
56769146;0.033;25.058;3.958;4.195;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
56769156;0.034;25.149;3.958;4.159;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
56769166;0.034;25.268;3.915;4.151;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
56769176;0.033;23.639;3.859;4.099;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
56769186;0.033;24.788;3.855;4.091;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
56769196;0.033;25.097;3.811;4.055;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
56769206;0.033;25.137;3.791;4.032;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
56769216;0.034;25.207;3.803;4.042;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.60;
56769226;0.034;25.479;3.736;3.983;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.60;
56769236;0.033;25.487;3.891;4.129;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.60;
56769246;0.034;25.070;3.883;4.106;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.60;
56769256;0.034;24.451;3.927;4.129;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.60;
56769266;0.034;23.534;3.819;4.078;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.60;
56769276;0.034;23.601;3.811;4.090;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.60;
56769286;0.034;24.180;3.891;4.114;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.60;
56769296;0.034;25.349;3.875;4.102;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.60;
56769306;0.034;25.266;3.783;4.007;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.60;
56769316;0.034;25.310;3.881;4.137;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56769326;0.034;24.883;3.937;4.168;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56769336;0.034;23.568;3.810;4.109;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56769346;0.034;23.572;3.818;4.089;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56769356;0.034;22.883;3.786;4.026;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56769366;0.034;24.740;3.889;4.105;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56769376;0.034;23.113;3.766;4.034;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56769386;0.034;22.784;3.742;4.006;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56769396;0.034;22.836;3.726;4.030;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56769406;0.034;24.823;3.838;4.038;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56769416;0.033;23.604;3.897;4.159;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56769426;0.033;23.501;3.933;4.218;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56769436;0.033;23.960;3.849;4.087;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56769446;0.033;23.640;3.845;4.131;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56769456;0.033;23.224;3.969;4.234;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56769466;0.033;23.932;3.901;4.131;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56769476;0.034;25.191;3.853;4.071;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56769486;0.033;25.523;3.821;4.063;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56769496;0.034;25.701;4.463;4.696;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56769506;0.034;25.084;4.049;4.258;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56769516;0.038;25.270;3.806;4.050;31.1;31.1;31.1;31.1;0.94;12.53;12.59;12.60;
56769526;0.038;25.452;4.008;4.252;31.1;31.1;31.1;31.1;0.94;12.53;12.59;12.60;
56769536;0.038;25.230;3.798;4.030;31.1;31.1;31.1;31.1;0.94;12.53;12.59;12.60;
56769546;0.038;23.782;3.861;4.110;31.1;31.1;31.1;31.1;0.94;12.53;12.59;12.60;
56769556;0.038;23.438;3.853;4.102;31.1;31.1;31.1;31.1;0.94;12.53;12.59;12.60;
56769566;0.034;22.527;3.822;4.102;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.60;
56769576;0.034;22.516;3.818;4.106;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.60;
56769586;0.034;23.538;3.841;4.098;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.60;
56769596;0.034;25.092;3.806;4.046;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.60;
56769606;0.034;25.057;3.794;4.046;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.60;
56769616;0.034;24.777;3.782;4.018;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.60;
56769626;0.034;24.982;3.841;4.062;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.60;
56769636;0.034;25.407;3.834;4.054;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.60;
56769646;0.034;25.293;3.810;4.042;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.60;
56769656;0.034;25.477;3.770;3.975;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.60;
56769666;0.034;24.625;3.925;4.114;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56769676;0.034;23.837;3.977;4.186;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56769686;0.034;23.976;3.941;4.198;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56769696;0.034;22.920;3.857;4.130;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56769706;0.034;22.801;3.837;4.095;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56769716;0.034;24.882;3.949;4.166;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56769726;0.034;25.531;3.901;4.166;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56769736;0.033;27.034;3.845;4.071;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56769746;0.034;27.157;3.933;4.162;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56769756;0.034;27.295;3.881;4.122;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56769766;0.033;27.367;3.818;4.061;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.61;
56769776;0.034;27.695;4.060;4.268;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.61;
56769786;0.034;26.010;4.790;5.041;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.61;
56769796;0.034;25.309;4.369;4.609;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.61;
56769806;0.033;26.033;3.984;4.224;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.61;
56769816;0.033;26.271;3.937;4.196;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.61;
56769826;0.033;25.800;4.187;4.395;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.61;
56769836;0.033;25.602;4.207;4.438;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.61;
56769846;0.033;25.543;4.084;4.315;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.61;
56769856;0.033;25.373;3.889;4.093;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.61;
56769866;0.037;25.055;3.880;4.073;31.1;31.1;31.1;31.1;0.94;12.57;12.65;12.67;
56769876;0.038;25.040;3.876;4.101;31.1;31.1;31.1;31.1;0.94;12.57;12.65;12.67;
56769886;0.038;25.119;3.841;4.093;31.1;31.1;31.1;31.1;0.94;12.57;12.65;12.67;
56769896;0.038;25.492;3.797;4.034;31.1;31.1;31.1;31.1;0.94;12.57;12.65;12.67;
56769906;0.038;25.611;3.864;4.081;31.1;31.1;31.1;31.1;0.94;12.57;12.65;12.67;
56769916;0.038;25.635;4.032;4.273;31.1;31.1;31.1;31.1;0.94;12.57;12.65;12.67;
56769926;0.038;25.464;4.092;4.321;31.1;31.1;31.1;31.1;0.94;12.57;12.65;12.67;
56769936;0.038;25.373;4.072;4.301;31.1;31.1;31.1;31.1;0.94;12.57;12.65;12.67;
56769946;0.038;25.472;4.247;4.468;31.1;31.1;31.1;31.1;0.94;12.57;12.65;12.67;
56769956;0.038;25.444;3.868;4.085;31.1;31.1;31.1;31.1;0.94;12.57;12.65;12.67;
56769966;0.034;25.494;3.854;4.098;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
56769976;0.034;25.514;3.902;4.134;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
56769986;0.034;25.307;3.838;4.070;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
56769996;0.034;25.137;3.850;4.062;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
56770006;0.034;25.181;3.826;4.034;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
56770016;0.034;25.407;3.794;4.022;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
56770026;0.034;25.486;3.854;4.058;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
56770036;0.034;25.466;3.862;4.074;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
56770046;0.034;25.462;3.894;4.126;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
56770056;0.034;25.280;3.866;4.106;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
56770066;0.034;25.149;3.848;4.107;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56770076;0.034;25.263;3.828;4.087;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56770086;0.034;25.449;3.832;4.048;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56770096;0.034;25.903;3.919;4.179;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56770106;0.034;25.362;3.844;4.071;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56770116;0.034;24.896;3.876;4.087;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.58;
56770126;0.035;24.849;3.800;4.032;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.58;
56770136;0.034;24.951;3.753;4.008;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.58;
56770146;0.035;25.396;3.824;4.028;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.58;
56770156;0.035;25.329;3.828;4.039;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.58;
56770166;0.034;25.239;3.887;4.127;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.58;
56770176;0.035;25.034;3.824;4.047;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.58;
56770186;0.035;25.089;3.844;4.055;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.58;
56770196;0.035;25.176;3.836;4.071;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.58;
56770206;0.035;25.333;3.824;4.032;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.58;
56770216;0.034;25.444;3.908;4.121;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.61;
56770226;0.034;25.539;3.872;4.081;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.61;
56770236;0.034;25.151;3.844;4.081;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.61;
56770246;0.033;25.127;3.864;4.077;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.61;
56770256;0.034;25.163;3.780;3.982;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.61;
56770266;0.034;25.487;3.864;4.042;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.61;
56770276;0.034;25.412;3.840;4.042;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.61;
56770286;0.034;25.432;3.919;4.117;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.61;
56770296;0.034;25.258;3.923;4.105;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.61;
56770306;0.034;25.297;3.844;4.073;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.61;
56770316;0.034;25.278;3.858;4.094;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56770326;0.034;25.436;3.826;4.042;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56770336;0.034;25.408;3.878;4.106;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56770346;0.034;25.412;3.834;4.058;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56770356;0.034;25.266;3.870;4.090;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56770366;0.033;25.029;3.799;4.042;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56770376;0.034;25.057;3.799;3.999;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56770386;0.034;25.171;3.866;4.054;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56770396;0.034;25.294;3.862;4.078;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56770406;0.034;25.215;3.878;4.098;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56770416;0.033;25.230;3.866;4.093;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
56770426;0.033;25.375;3.799;4.042;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
56770436;0.034;25.344;3.838;4.061;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
56770446;0.034;25.399;3.815;4.065;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
56770456;0.033;25.431;3.811;4.018;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
56770466;0.034;25.423;3.846;4.057;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
56770476;0.034;25.371;3.826;4.065;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
56770486;0.034;25.028;3.854;4.061;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
56770496;0.033;25.005;3.815;4.049;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
56770506;0.034;23.388;4.679;4.934;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
56770516;0.035;25.160;3.851;4.085;31.1;31.1;31.1;31.1;0.90;12.58;12.67;12.67;
56770526;0.035;25.386;3.875;4.117;31.1;31.1;31.1;31.1;0.90;12.58;12.67;12.67;
56770536;0.035;25.652;4.626;4.843;31.1;31.1;31.1;31.1;0.90;12.58;12.67;12.67;
56770546;0.035;25.485;3.971;4.149;31.1;31.1;31.1;31.1;0.90;12.58;12.67;12.67;
56770556;0.035;25.660;3.927;4.149;31.1;31.1;31.1;31.1;0.90;12.58;12.67;12.67;
56770566;0.035;25.549;3.931;4.125;31.1;31.1;31.1;31.1;0.90;12.58;12.67;12.67;
56770576;0.035;25.597;3.879;4.089;31.1;31.1;31.1;31.1;0.90;12.58;12.67;12.67;
56770586;0.035;25.549;3.867;4.069;31.1;31.1;31.1;31.1;0.90;12.58;12.67;12.67;
56770596;0.034;25.497;3.847;4.093;31.1;31.1;31.1;31.1;0.90;12.58;12.67;12.67;
56770606;0.035;25.263;3.831;4.053;31.1;31.1;31.1;31.1;0.90;12.58;12.67;12.67;
56770616;0.032;25.074;3.763;3.995;31.1;31.1;31.1;31.1;0.87;12.55;12.58;12.60;
56770626;0.033;25.010;3.830;4.034;31.1;31.1;31.1;31.1;0.87;12.55;12.58;12.60;
56770636;0.033;25.319;3.822;4.030;31.1;31.1;31.1;31.1;0.87;12.55;12.58;12.60;
56770646;0.033;25.284;3.850;4.062;31.1;31.1;31.1;31.1;0.87;12.55;12.58;12.60;
56770656;0.032;25.296;3.926;4.114;31.1;31.1;31.1;31.1;0.87;12.55;12.58;12.60;
56770666;0.033;25.466;3.898;4.137;31.1;31.1;31.1;31.1;0.87;12.55;12.58;12.60;
56770676;0.033;25.605;3.870;4.082;31.1;31.1;31.1;31.1;0.87;12.55;12.58;12.60;
56770686;0.033;25.462;3.846;4.086;31.1;31.1;31.1;31.1;0.87;12.55;12.58;12.60;
56770696;0.033;25.533;3.830;4.050;31.1;31.1;31.1;31.1;0.87;12.55;12.58;12.60;
56770706;0.032;25.502;3.803;4.042;31.1;31.1;31.1;31.1;0.87;12.55;12.58;12.60;
56770716;0.038;25.457;3.827;4.054;31.1;31.1;31.1;31.1;0.94;12.51;12.57;12.60;
56770726;0.038;25.532;3.796;4.014;31.1;31.1;31.1;31.1;0.94;12.51;12.57;12.60;
56770736;0.038;25.394;4.307;4.530;31.1;31.1;31.1;31.1;0.94;12.51;12.57;12.60;
56770746;0.037;25.437;3.843;4.090;31.1;31.1;31.1;31.1;0.94;12.51;12.57;12.60;
56770756;0.038;25.386;3.827;4.050;31.1;31.1;31.1;31.1;0.94;12.51;12.57;12.60;
56770766;0.033;25.331;3.945;4.153;31.1;31.1;31.1;31.1;0.88;12.55;12.69;12.67;
56770776;0.033;25.078;3.933;4.165;31.1;31.1;31.1;31.1;0.88;12.55;12.69;12.67;
56770786;0.033;25.058;3.929;4.117;31.1;31.1;31.1;31.1;0.88;12.55;12.69;12.67;
56770796;0.033;25.521;3.909;4.125;31.1;31.1;31.1;31.1;0.88;12.55;12.69;12.67;
56770806;0.033;25.506;3.909;4.117;31.1;31.1;31.1;31.1;0.88;12.55;12.69;12.67;
56770816;0.033;25.486;3.913;4.125;31.1;31.1;31.1;31.1;0.88;12.55;12.69;12.67;
56770826;0.033;23.211;4.485;4.711;31.1;31.1;31.1;31.1;0.88;12.55;12.69;12.67;
56770836;0.034;24.883;3.949;4.157;31.1;31.1;31.1;31.1;0.88;12.55;12.69;12.67;
56770846;0.033;24.931;3.857;4.097;31.1;31.1;31.1;31.1;0.88;12.55;12.69;12.67;
56770856;0.033;25.050;3.833;4.049;31.1;31.1;31.1;31.1;0.88;12.55;12.69;12.67;
56770866;0.033;24.856;3.804;4.044;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.63;
56770876;0.034;25.306;3.848;4.064;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.63;
56770886;0.034;25.239;3.876;4.112;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.63;
56770896;0.034;25.243;3.883;4.147;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.63;
56770906;0.034;25.215;3.864;4.092;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.63;
56770916;0.034;25.452;3.832;4.064;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.63;
56770926;0.034;25.460;3.840;4.084;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.63;
56770936;0.034;25.452;3.860;4.116;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.63;
56770946;0.034;25.400;3.808;4.048;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.63;
56770956;0.034;25.404;3.844;4.060;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.63;
56770966;0.033;25.189;3.810;4.014;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
56770976;0.034;24.882;3.794;4.026;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
56770986;0.033;24.834;3.790;4.034;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
56770996;0.033;24.980;3.830;4.082;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
56771006;0.033;25.260;3.861;4.082;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
56771016;0.033;25.327;3.905;4.137;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
56771026;0.034;25.331;3.849;4.098;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
56771036;0.034;25.445;3.841;4.074;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
56771046;0.033;25.350;3.865;4.090;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
56771056;0.033;25.441;3.845;4.070;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
56771066;0.034;25.532;3.823;4.035;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.65;
56771076;0.034;25.599;3.827;4.047;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.65;
56771086;0.034;25.520;3.859;4.091;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.65;
56771096;0.034;25.016;3.847;4.087;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.65;
56771106;0.034;24.861;3.907;4.130;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.65;
56771116;0.034;24.873;3.923;4.150;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.65;
56771126;0.033;25.552;3.839;4.083;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.65;
56771136;0.034;25.706;3.879;4.091;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.65;
56771146;0.034;25.516;3.823;4.027;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.65;
56771156;0.034;25.635;3.863;4.114;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.65;
56771166;0.035;25.479;3.791;4.004;31.1;31.1;31.1;31.1;0.90;12.50;12.62;12.63;
56771176;0.035;25.381;3.839;4.060;31.1;31.1;31.1;31.1;0.90;12.50;12.62;12.63;
56771186;0.035;25.408;3.831;4.072;31.1;31.1;31.1;31.1;0.90;12.50;12.62;12.63;
56771196;0.035;24.351;3.811;4.032;31.1;31.1;31.1;31.1;0.90;12.50;12.62;12.63;
56771206;0.035;23.806;3.775;4.000;31.1;31.1;31.1;31.1;0.90;12.50;12.62;12.63;
56771216;0.035;23.834;3.728;3.965;31.1;31.1;31.1;31.1;0.90;12.50;12.62;12.63;
56771226;0.035;23.853;3.732;3.989;31.1;31.1;31.1;31.1;0.90;12.50;12.62;12.63;
56771236;0.035;23.909;3.779;4.000;31.1;31.1;31.1;31.1;0.90;12.50;12.62;12.63;
56771246;0.034;24.031;3.744;3.985;31.1;31.1;31.1;31.1;0.90;12.50;12.62;12.63;
56771256;0.034;24.228;3.767;4.008;31.1;31.1;31.1;31.1;0.90;12.50;12.62;12.63;
56771266;0.033;24.756;3.728;3.971;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56771276;0.033;23.976;3.763;3.991;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56771286;0.033;23.188;3.712;3.931;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56771296;0.033;25.845;3.839;4.059;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56771306;0.034;25.916;3.835;4.091;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56771316;0.035;24.338;3.739;3.969;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.57;
56771326;0.035;24.117;3.791;4.032;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.57;
56771336;0.035;23.455;3.834;4.036;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.57;
56771346;0.035;22.378;3.707;3.910;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.57;
56771356;0.035;20.072;3.715;3.902;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.57;
56771366;0.035;20.624;3.620;3.839;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.57;
56771376;0.034;21.819;3.696;3.898;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.57;
56771386;0.035;23.972;3.731;3.937;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.57;
56771396;0.035;23.889;3.811;3.997;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.57;
56771406;0.034;23.759;3.739;3.941;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.57;
56771416;0.038;23.747;3.763;4.006;31.1;31.1;31.1;31.1;0.94;12.49;12.63;12.66;
56771426;0.038;23.703;3.731;3.951;31.1;31.1;31.1;31.1;0.94;12.49;12.63;12.66;
56771436;0.038;23.644;3.767;4.006;31.1;31.1;31.1;31.1;0.94;12.49;12.63;12.66;
56771446;0.038;23.435;3.755;4.014;31.1;31.1;31.1;31.1;0.94;12.49;12.63;12.66;
56771456;0.038;24.346;3.794;4.030;31.1;31.1;31.1;31.1;0.94;12.49;12.63;12.66;
56771466;0.038;25.297;3.751;3.994;31.1;31.1;31.1;31.1;0.94;12.49;12.63;12.66;
56771476;0.038;25.206;3.747;3.971;31.1;31.1;31.1;31.1;0.94;12.49;12.63;12.66;
56771486;0.038;24.326;3.755;3.982;31.1;31.1;31.1;31.1;0.94;12.49;12.63;12.66;
56771496;0.037;24.934;3.687;3.935;31.1;31.1;31.1;31.1;0.94;12.49;12.63;12.66;
56771506;0.038;24.930;3.711;3.959;31.1;31.1;31.1;31.1;0.94;12.49;12.63;12.66;
56771516;0.033;25.364;3.745;4.006;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.66;
56771526;0.033;25.650;4.230;4.476;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.66;
56771536;0.034;24.864;3.964;4.186;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.66;
56771546;0.034;23.631;3.718;4.022;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.66;
56771556;0.033;22.885;3.821;4.098;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.66;
56771566;0.033;23.365;4.262;4.548;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.66;
56771576;0.033;23.079;4.004;4.261;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.66;
56771586;0.034;23.603;3.765;4.062;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.66;
56771596;0.033;23.762;3.745;4.026;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.66;
56771606;0.033;23.643;3.737;4.022;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.66;
56771616;0.034;23.534;3.744;3.997;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
56771626;0.034;23.479;3.733;4.013;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
56771636;0.034;23.435;3.804;4.069;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
56771646;0.034;22.706;3.721;3.997;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
56771656;0.034;22.781;3.713;3.985;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
56771666;0.034;22.804;3.740;4.005;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
56771676;0.034;22.651;3.752;4.053;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
56771686;0.034;22.225;3.780;4.065;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
56771696;0.034;22.134;3.780;4.021;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
56771706;0.034;23.530;3.752;4.041;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
56771716;0.034;24.507;3.734;3.980;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56771726;0.033;25.284;3.738;3.976;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56771736;0.034;25.224;3.750;3.980;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56771746;0.034;25.117;3.770;3.968;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56771756;0.033;25.375;3.758;4.004;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56771766;0.034;25.399;3.718;3.940;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56771776;0.034;24.745;3.702;3.932;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56771786;0.034;23.651;3.722;3.996;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56771796;0.034;23.580;3.754;4.012;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56771806;0.034;22.613;3.762;4.024;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56771816;0.034;22.314;3.760;4.039;31.1;31.1;31.1;31.1;0.89;12.56;12.66;12.65;
56771826;0.034;22.298;3.828;4.091;31.1;31.1;31.1;31.1;0.89;12.56;12.66;12.65;
56771836;0.034;25.400;3.788;4.031;31.1;31.1;31.1;31.1;0.89;12.56;12.66;12.65;
56771846;0.034;25.543;3.768;3.979;31.1;31.1;31.1;31.1;0.89;12.56;12.66;12.65;
56771856;0.034;25.618;3.820;4.043;31.1;31.1;31.1;31.1;0.89;12.56;12.66;12.65;
56771866;0.034;25.581;3.741;3.979;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.59;
56771876;0.033;25.174;3.793;4.007;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.59;
56771886;0.034;24.300;3.729;3.975;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.59;
56771896;0.034;23.292;3.714;3.991;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.59;
56771906;0.033;23.300;3.725;3.979;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.59;
56771916;0.033;23.197;3.753;3.987;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.59;
56771926;0.033;22.521;3.805;4.051;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.59;
56771936;0.033;22.474;3.773;4.043;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.59;
56771946;0.033;23.055;3.733;4.007;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.59;
56771956;0.034;23.525;3.781;3.999;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.59;
56771966;0.033;22.137;3.787;3.988;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.58;
56771976;0.033;24.070;3.783;4.012;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.58;
56771986;0.033;25.089;3.735;3.972;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.58;
56771996;0.034;24.959;3.767;3.984;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.58;
56772006;0.033;22.767;4.056;4.332;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.58;
56772016;0.033;24.723;3.775;3.992;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.58;
56772026;0.033;24.802;3.735;3.972;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.58;
