20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56772036;0.033;24.770;3.731;3.968;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.58;
56772046;0.034;24.731;3.747;3.976;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.58;
56772056;0.033;24.751;3.747;4.004;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.58;
56772066;0.034;25.136;3.788;4.036;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56772076;0.034;25.333;3.784;4.020;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56772086;0.034;25.207;3.788;4.020;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56772096;0.034;25.321;3.788;4.016;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56772106;0.034;25.310;3.768;4.016;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56772116;0.034;25.215;3.808;4.036;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56772126;0.034;25.310;3.740;3.949;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56772136;0.034;25.377;3.772;4.012;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56772146;0.034;25.215;3.737;4.004;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56772156;0.034;24.769;3.740;4.000;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56772166;0.033;24.704;3.775;4.049;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.62;
56772176;0.034;24.858;3.783;4.021;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.62;
56772186;0.033;25.323;3.735;3.977;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.62;
56772196;0.033;25.331;3.727;3.969;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.62;
56772206;0.033;25.106;3.719;3.969;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.62;
56772216;0.033;25.413;3.763;4.009;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.62;
56772226;0.033;23.672;3.727;3.989;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.62;
56772236;0.033;23.045;3.795;4.061;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.62;
56772246;0.034;22.852;3.751;4.037;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.62;
56772256;0.032;25.209;3.704;3.961;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.62;
56772266;0.034;24.915;3.758;3.993;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.62;
56772276;0.034;23.313;3.691;3.922;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.62;
56772286;0.033;24.923;4.099;4.339;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.62;
56772296;0.033;24.816;4.020;4.267;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.62;
56772306;0.033;24.950;3.734;4.009;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.62;
56772316;0.033;25.373;3.834;4.065;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.62;
56772326;0.034;25.310;3.754;4.017;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.62;
56772336;0.033;25.223;3.778;4.013;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.62;
56772346;0.034;25.310;3.730;3.950;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.62;
56772356;0.034;25.077;3.750;3.985;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.62;
56772366;0.034;23.821;3.743;3.986;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
56772376;0.034;23.413;3.699;3.974;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
56772386;0.034;23.607;3.782;4.030;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
56772396;0.034;23.298;3.751;4.038;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
56772406;0.034;22.950;3.747;4.034;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
56772416;0.034;22.852;3.740;3.994;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
56772426;0.034;22.919;3.776;4.057;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
56772436;0.034;23.648;3.807;4.077;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
56772446;0.034;23.581;3.736;4.038;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
56772456;0.034;25.024;3.788;4.042;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
56772466;0.034;23.266;3.720;4.002;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
56772476;0.034;23.368;3.736;4.018;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
56772486;0.034;23.203;3.788;4.034;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
56772496;0.034;22.694;3.685;3.982;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
56772506;0.034;22.591;3.756;4.034;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
56772516;0.034;23.459;3.712;4.004;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.58;
56772526;0.034;23.778;3.724;3.956;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.58;
56772536;0.034;23.285;3.764;3.984;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.58;
56772546;0.034;22.381;3.760;4.012;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.58;
56772556;0.034;22.436;3.807;4.051;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.58;
56772566;0.034;23.305;4.204;4.463;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.58;
56772576;0.034;23.561;4.013;4.281;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.58;
56772586;0.034;23.502;3.756;4.032;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.58;
56772596;0.034;23.017;3.744;4.008;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.58;
56772606;0.034;22.472;3.748;4.004;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.58;
56772616;0.034;22.904;3.764;4.020;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56772626;0.034;22.979;3.737;4.008;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56772636;0.033;24.961;3.788;4.024;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56772646;0.034;25.139;3.740;4.000;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56772656;0.034;24.736;3.740;3.968;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56772666;0.034;24.838;3.729;3.972;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56772676;0.034;24.368;3.740;3.972;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56772686;0.034;25.250;3.740;3.984;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56772696;0.034;25.404;3.740;3.988;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56772706;0.034;25.278;3.748;4.012;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56772716;0.034;25.474;3.775;4.007;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
56772726;0.034;23.968;3.767;4.039;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
56772736;0.034;24.776;3.775;4.051;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
56772746;0.034;25.569;3.736;3.983;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
56772756;0.034;25.498;3.771;4.019;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
56772766;0.034;25.597;3.759;3.991;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
56772776;0.034;25.169;3.724;3.967;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
56772786;0.034;24.091;3.759;3.995;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
56772796;0.034;22.272;3.732;4.023;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
56772806;0.034;22.700;3.803;4.043;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
56772816;0.034;23.687;3.754;4.022;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
56772826;0.034;23.588;3.774;4.038;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
56772836;0.034;23.695;3.762;4.030;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
56772846;0.034;23.323;3.750;4.014;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
56772856;0.034;23.462;3.742;4.030;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
56772866;0.034;23.240;3.722;4.010;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
56772876;0.034;23.276;3.778;4.057;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
56772886;0.033;23.303;3.770;4.022;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
56772896;0.034;23.299;3.726;4.010;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
56772906;0.034;23.359;3.786;4.006;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
56772916;0.033;24.376;3.810;4.004;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56772926;0.034;24.416;3.763;3.956;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56772936;0.034;24.705;3.767;3.992;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56772946;0.034;24.713;3.747;3.960;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56772956;0.033;24.967;3.838;4.024;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56772966;0.033;24.795;3.880;4.084;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56772976;0.033;24.977;3.829;4.036;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56772986;0.033;24.870;3.849;4.040;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56772996;0.033;24.906;3.797;4.012;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56773006;0.033;24.807;3.797;4.048;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56773016;0.034;25.151;3.773;3.981;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56773026;0.033;25.282;3.749;3.997;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56773036;0.033;25.958;3.785;4.032;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56773046;0.033;25.883;3.821;4.036;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56773056;0.034;26.184;4.516;4.731;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56773066;0.034;25.092;3.817;4.061;31.1;31.1;31.1;31.1;0.89;12.58;12.65;12.68;
56773076;0.034;24.949;3.900;4.149;31.1;31.1;31.1;31.1;0.89;12.58;12.65;12.68;
56773086;0.034;25.322;3.848;4.085;31.1;31.1;31.1;31.1;0.89;12.58;12.65;12.68;
56773096;0.034;25.434;3.904;4.145;31.1;31.1;31.1;31.1;0.89;12.58;12.65;12.68;
56773106;0.034;24.258;4.128;4.344;31.1;31.1;31.1;31.1;0.89;12.58;12.65;12.68;
56773116;0.034;24.150;4.040;4.284;31.1;31.1;31.1;31.1;0.89;12.58;12.65;12.68;
56773126;0.034;25.346;3.872;4.125;31.1;31.1;31.1;31.1;0.89;12.58;12.65;12.68;
56773136;0.033;25.442;3.876;4.101;31.1;31.1;31.1;31.1;0.89;12.58;12.65;12.68;
56773146;0.034;25.497;3.884;4.133;31.1;31.1;31.1;31.1;0.89;12.58;12.65;12.68;
56773156;0.034;25.446;3.864;4.077;31.1;31.1;31.1;31.1;0.89;12.58;12.65;12.68;
56773166;0.033;25.709;3.843;4.082;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.59;
56773176;0.033;25.315;3.807;4.019;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.59;
56773186;0.033;25.216;3.788;3.995;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.59;
56773196;0.033;25.283;3.843;4.071;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.59;
56773206;0.033;25.713;3.835;4.059;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.59;
56773216;0.033;25.827;3.879;4.086;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.59;
56773226;0.034;25.725;3.839;4.063;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.59;
56773236;0.034;25.772;3.831;4.074;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.59;
56773246;0.034;25.764;3.819;4.051;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.59;
56773256;0.033;25.327;3.835;4.051;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.59;
56773266;0.033;25.251;3.849;4.072;31.1;31.1;31.1;31.1;0.88;12.47;12.54;12.56;
56773276;0.033;25.180;3.818;4.029;31.1;31.1;31.1;31.1;0.88;12.47;12.54;12.56;
56773286;0.033;25.664;3.818;4.045;31.1;31.1;31.1;31.1;0.88;12.47;12.54;12.56;
56773296;0.034;25.467;3.834;4.068;31.1;31.1;31.1;31.1;0.88;12.47;12.54;12.56;
56773306;0.034;25.357;3.747;3.974;31.1;31.1;31.1;31.1;0.88;12.47;12.54;12.56;
56773316;0.033;25.290;3.869;4.076;31.1;31.1;31.1;31.1;0.88;12.47;12.54;12.56;
56773326;0.034;25.420;3.826;4.033;31.1;31.1;31.1;31.1;0.88;12.47;12.54;12.56;
56773336;0.033;25.609;3.885;4.096;31.1;31.1;31.1;31.1;0.88;12.47;12.54;12.56;
56773346;0.033;25.585;3.822;4.037;31.1;31.1;31.1;31.1;0.88;12.47;12.54;12.56;
56773356;0.033;25.625;3.774;4.009;31.1;31.1;31.1;31.1;0.88;12.47;12.54;12.56;
56773366;0.037;25.775;3.854;4.078;31.1;31.1;31.1;31.1;0.94;12.52;12.63;12.66;
56773376;0.038;25.395;3.890;4.110;31.1;31.1;31.1;31.1;0.94;12.52;12.63;12.66;
56773386;0.037;25.352;3.894;4.134;31.1;31.1;31.1;31.1;0.94;12.52;12.63;12.66;
56773396;0.038;25.284;3.818;4.074;31.1;31.1;31.1;31.1;0.94;12.52;12.63;12.66;
56773406;0.037;25.371;3.830;4.062;31.1;31.1;31.1;31.1;0.94;12.52;12.63;12.66;
56773416;0.038;25.672;3.842;4.078;31.1;31.1;31.1;31.1;0.94;12.52;12.63;12.66;
56773426;0.038;25.348;3.782;4.010;31.1;31.1;31.1;31.1;0.94;12.52;12.63;12.66;
56773436;0.038;25.439;3.854;4.070;31.1;31.1;31.1;31.1;0.94;12.52;12.63;12.66;
56773446;0.037;25.415;3.878;4.070;31.1;31.1;31.1;31.1;0.94;12.52;12.63;12.66;
56773456;0.038;25.846;3.870;4.102;31.1;31.1;31.1;31.1;0.94;12.52;12.63;12.66;
56773466;0.033;25.880;3.794;4.033;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.62;
56773476;0.033;25.797;3.830;4.029;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.62;
56773486;0.032;25.832;3.857;4.065;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.62;
56773496;0.033;25.836;3.849;4.085;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.62;
56773506;0.033;25.354;3.861;4.077;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.62;
56773516;0.034;25.344;3.826;4.040;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56773526;0.034;25.288;3.830;4.063;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56773536;0.034;25.905;3.842;4.063;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56773546;0.034;25.569;3.786;4.016;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56773556;0.034;25.533;3.878;4.071;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56773566;0.034;25.284;4.061;4.282;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56773576;0.034;25.664;4.360;4.576;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56773586;0.034;25.332;3.862;4.051;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56773596;0.034;25.340;3.874;4.103;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56773606;0.034;25.316;3.834;4.055;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56773616;0.033;25.253;3.878;4.081;31.1;31.1;31.1;31.1;0.88;12.46;12.63;12.62;
56773626;0.033;24.864;3.906;4.092;31.1;31.1;31.1;31.1;0.88;12.46;12.63;12.62;
56773636;0.033;24.805;3.862;4.081;31.1;31.1;31.1;31.1;0.88;12.46;12.63;12.62;
56773646;0.033;24.805;3.870;4.089;31.1;31.1;31.1;31.1;0.88;12.46;12.63;12.62;
56773656;0.033;24.943;3.798;4.025;31.1;31.1;31.1;31.1;0.88;12.46;12.63;12.62;
56773666;0.033;25.017;3.866;4.089;31.1;31.1;31.1;31.1;0.88;12.46;12.63;12.62;
56773676;0.033;24.836;3.802;4.021;31.1;31.1;31.1;31.1;0.88;12.46;12.63;12.62;
56773686;0.033;24.872;3.802;4.001;31.1;31.1;31.1;31.1;0.88;12.46;12.63;12.62;
56773696;0.034;25.049;3.874;4.092;31.1;31.1;31.1;31.1;0.88;12.46;12.63;12.62;
56773706;0.033;25.285;3.830;4.029;31.1;31.1;31.1;31.1;0.88;12.46;12.63;12.62;
56773716;0.037;25.491;3.921;4.099;31.1;31.1;31.1;31.1;0.93;12.53;12.64;12.64;
56773726;0.037;25.590;3.841;4.040;31.1;31.1;31.1;31.1;0.93;12.53;12.64;12.64;
56773736;0.037;25.515;3.913;4.135;31.1;31.1;31.1;31.1;0.93;12.53;12.64;12.64;
56773746;0.037;25.373;3.901;4.119;31.1;31.1;31.1;31.1;0.93;12.53;12.64;12.64;
56773756;0.037;24.985;3.865;4.040;31.1;31.1;31.1;31.1;0.93;12.53;12.64;12.64;
56773766;0.036;25.297;4.487;4.723;31.1;31.1;31.1;31.1;0.93;12.53;12.64;12.64;
56773776;0.037;25.076;3.809;4.000;31.1;31.1;31.1;31.1;0.93;12.53;12.64;12.64;
56773786;0.037;25.471;3.881;4.107;31.1;31.1;31.1;31.1;0.93;12.53;12.64;12.64;
56773796;0.037;25.167;3.849;4.091;31.1;31.1;31.1;31.1;0.93;12.53;12.64;12.64;
56773806;0.037;25.179;3.817;4.024;31.1;31.1;31.1;31.1;0.93;12.53;12.64;12.64;
56773816;0.033;25.187;3.845;4.060;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.63;
56773826;0.034;25.305;3.817;4.056;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.63;
56773836;0.033;25.432;3.901;4.120;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.63;
56773846;0.033;25.325;3.857;4.064;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.63;
56773856;0.034;25.357;3.877;4.104;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.63;
56773866;0.034;25.369;3.893;4.084;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.63;
56773876;0.034;25.009;3.897;4.112;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.63;
56773886;0.033;24.949;3.873;4.076;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.63;
56773896;0.033;24.937;3.798;4.020;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.63;
56773906;0.034;25.206;3.869;4.064;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.63;
56773916;0.033;25.038;3.824;4.076;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56773926;0.033;25.034;3.812;4.028;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56773936;0.033;24.971;3.840;4.040;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56773946;0.033;25.283;3.840;4.048;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56773956;0.033;25.429;3.876;4.072;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56773966;0.033;25.441;3.828;4.040;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56773976;0.033;25.469;3.828;4.060;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56773986;0.033;25.477;3.880;4.080;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56773996;0.033;25.335;3.856;4.080;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56774006;0.034;25.062;3.876;4.096;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56774016;0.032;24.863;3.778;4.020;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.58;
56774026;0.034;25.060;3.853;4.059;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.58;
56774036;0.033;25.470;3.849;4.099;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.58;
56774046;0.033;25.502;3.810;4.028;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.58;
56774056;0.034;25.521;3.865;4.043;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.58;
56774066;0.034;25.293;3.822;4.043;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.58;
56774076;0.033;25.368;3.865;4.091;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.58;
56774086;0.033;25.119;3.838;4.047;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.58;
56774096;0.033;25.076;3.810;4.043;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.58;
56774106;0.033;25.332;3.873;4.067;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.58;
56774116;0.034;25.314;3.896;4.092;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56774126;0.034;25.093;3.861;4.065;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56774136;0.034;23.474;4.329;4.585;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56774146;0.033;24.264;4.004;4.235;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56774156;0.034;24.875;3.845;4.065;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56774166;0.033;22.949;4.373;4.592;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56774176;0.033;24.517;3.876;4.080;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56774186;0.034;24.809;3.865;4.084;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56774196;0.033;24.999;3.884;4.108;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56774206;0.034;24.979;3.861;4.060;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56774216;0.033;25.500;3.841;4.060;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56774226;0.033;25.402;3.853;4.056;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56774236;0.033;25.398;3.853;4.064;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56774246;0.033;25.508;3.857;4.096;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56774256;0.034;25.441;3.813;4.008;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56774266;0.033;25.477;3.827;4.070;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.66;
56774276;0.034;25.702;3.851;4.090;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.66;
56774286;0.033;26.002;3.819;4.030;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.66;
56774296;0.034;25.967;3.815;4.058;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.66;
56774306;0.034;25.311;3.859;4.070;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.66;
56774316;0.033;24.944;3.895;4.130;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.66;
56774326;0.034;25.023;3.831;4.058;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.66;
56774336;0.033;25.291;3.843;4.098;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.66;
56774346;0.033;25.512;3.839;4.066;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.66;
56774356;0.033;25.508;3.855;4.094;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.66;
56774366;0.035;25.613;3.845;4.067;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.65;
56774376;0.035;25.625;3.873;4.075;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.65;
56774386;0.035;25.525;3.809;4.031;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.65;
56774396;0.034;25.597;3.821;4.059;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.65;
56774406;0.035;25.161;3.845;4.079;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.65;
56774416;0.035;25.145;3.869;4.099;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.65;
56774426;0.035;24.943;3.901;4.138;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.65;
56774436;0.035;25.050;3.873;4.099;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.65;
56774446;0.035;25.149;3.893;4.087;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.65;
56774456;0.035;24.994;3.853;4.083;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.65;
56774466;0.034;26.913;3.781;4.004;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.58;
56774476;0.034;29.088;3.718;3.992;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.58;
56774486;0.034;29.140;3.738;4.000;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.58;
56774496;0.034;28.959;3.742;4.008;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.58;
56774506;0.034;28.495;3.738;4.028;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.58;
56774516;0.034;28.876;3.789;4.036;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.58;
56774526;0.034;28.164;4.070;4.340;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.58;
56774536;0.034;26.937;4.157;4.403;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.58;
56774546;0.034;26.842;3.726;3.996;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.58;
56774556;0.034;26.410;3.813;4.067;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.58;
56774566;0.034;26.557;3.802;4.063;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56774576;0.034;24.296;3.806;4.071;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56774586;0.034;27.716;3.790;4.051;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56774596;0.034;27.546;3.766;4.024;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56774606;0.034;28.091;3.822;4.099;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56774616;0.034;27.174;3.730;3.976;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56774626;0.034;27.372;3.758;3.996;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56774636;0.034;27.344;3.738;4.008;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56774646;0.033;26.791;3.734;3.984;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56774656;0.034;26.320;3.762;4.012;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56774666;0.033;26.781;3.817;4.022;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.66;
56774676;0.033;27.157;3.861;4.134;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.66;
56774686;0.033;27.240;3.798;4.078;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.66;
56774696;0.033;25.210;3.849;4.134;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.66;
56774706;0.034;25.044;3.841;4.106;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.66;
56774716;0.034;26.402;3.870;4.136;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56774726;0.034;27.080;3.787;4.045;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56774736;0.034;27.301;3.771;4.001;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56774746;0.034;27.553;3.759;4.001;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56774756;0.034;27.691;3.787;4.017;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56774766;0.033;28.045;3.771;4.001;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56774776;0.034;27.975;3.771;4.005;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56774786;0.034;28.030;3.763;4.017;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56774796;0.034;27.711;3.830;4.045;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56774806;0.034;26.355;3.894;4.104;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56774816;0.034;27.054;3.848;4.087;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.65;
56774826;0.034;27.022;3.856;4.087;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.65;
56774836;0.034;26.701;3.829;4.067;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.65;
56774846;0.034;27.629;3.841;4.071;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.65;
56774856;0.034;27.700;3.797;4.011;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.65;
56774866;0.034;27.169;3.761;3.963;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.65;
56774876;0.034;27.466;3.801;4.035;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.65;
56774886;0.034;25.709;3.797;4.039;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.65;
56774896;0.033;25.550;3.848;4.063;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.65;
56774906;0.034;25.443;3.904;4.114;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.65;
56774916;0.034;25.247;3.843;4.102;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.60;
56774926;0.033;25.507;3.891;4.125;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.60;
56774936;0.033;25.223;3.843;4.054;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.60;
56774946;0.033;24.861;3.859;4.098;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.60;
56774956;0.033;24.845;3.875;4.086;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.60;
56774966;0.034;24.798;3.847;4.074;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.60;
56774976;0.033;24.959;3.819;4.007;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.60;
56774986;0.034;24.885;3.748;3.967;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.60;
56774996;0.033;24.841;3.835;4.046;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.60;
56775006;0.033;25.341;3.792;4.054;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.60;
56775016;0.034;25.424;3.835;4.059;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.59;
56775026;0.033;25.416;3.863;4.063;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.59;
56775036;0.033;25.464;3.843;4.039;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.59;
56775046;0.033;25.408;3.899;4.098;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.59;
56775056;0.033;25.408;3.831;4.035;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.59;
56775066;0.033;24.966;3.875;4.086;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.59;
56775076;0.033;24.919;3.831;4.071;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.59;
56775086;0.033;24.848;3.851;4.047;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.59;
56775096;0.033;24.781;3.839;4.039;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.59;
56775106;0.033;24.868;3.768;3.991;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.59;
56775116;0.033;24.755;3.819;4.041;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.62;
56775126;0.033;25.126;3.830;4.045;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.62;
56775136;0.033;25.390;3.842;4.057;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.62;
56775146;0.033;25.157;3.894;4.112;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.62;
56775156;0.033;25.433;3.862;4.081;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.62;
56775166;0.033;25.366;3.870;4.112;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.62;
56775176;0.034;25.350;3.838;4.057;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.62;
56775186;0.033;25.181;3.870;4.096;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.62;
56775196;0.033;24.976;3.830;4.045;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.62;
56775206;0.033;24.038;4.096;4.347;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.62;
56775216;0.033;24.561;3.911;4.118;31.1;31.1;31.1;31.1;0.88;12.52;12.67;12.65;
56775226;0.034;24.573;3.859;4.063;31.1;31.1;31.1;31.1;0.88;12.52;12.67;12.65;
56775236;0.034;24.865;3.883;4.075;31.1;31.1;31.1;31.1;0.88;12.52;12.67;12.65;
56775246;0.034;24.897;3.855;4.067;31.1;31.1;31.1;31.1;0.88;12.52;12.67;12.65;
56775256;0.033;24.806;3.855;4.067;31.1;31.1;31.1;31.1;0.88;12.52;12.67;12.65;
56775266;0.038;25.105;3.823;4.047;31.1;31.1;31.1;31.1;0.94;12.47;12.57;12.58;
56775276;0.036;25.259;3.875;4.087;31.1;31.1;31.1;31.1;0.94;12.47;12.57;12.58;
56775286;0.038;25.357;3.899;4.083;31.1;31.1;31.1;31.1;0.94;12.47;12.57;12.58;
56775296;0.038;23.959;4.192;4.392;31.1;31.1;31.1;31.1;0.94;12.47;12.57;12.58;
56775306;0.038;24.018;4.180;4.376;31.1;31.1;31.1;31.1;0.94;12.47;12.57;12.58;
56775316;0.038;24.739;3.843;4.055;31.1;31.1;31.1;31.1;0.94;12.47;12.57;12.58;
56775326;0.038;24.865;3.800;4.039;31.1;31.1;31.1;31.1;0.94;12.47;12.57;12.58;
56775336;0.038;24.806;3.768;3.972;31.1;31.1;31.1;31.1;0.94;12.47;12.57;12.58;
56775346;0.037;24.955;3.823;4.063;31.1;31.1;31.1;31.1;0.94;12.47;12.57;12.58;
56775356;0.038;24.829;3.788;3.992;31.1;31.1;31.1;31.1;0.94;12.47;12.57;12.58;
56775366;0.034;24.886;3.875;4.116;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56775376;0.034;25.143;3.863;4.104;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56775386;0.034;25.570;3.915;4.072;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56775396;0.034;25.511;3.831;4.072;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56775406;0.033;25.448;3.839;4.060;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56775416;0.034;25.357;3.851;4.100;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56775426;0.034;25.440;3.831;4.072;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56775436;0.034;25.238;3.851;4.040;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56775446;0.034;25.044;3.835;4.048;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56775456;0.034;24.914;3.759;4.000;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56775466;0.034;24.926;3.815;4.043;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.58;
56775476;0.034;25.147;4.200;4.400;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.58;
56775486;0.034;25.182;4.196;4.403;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.58;
56775496;0.034;24.855;3.891;4.134;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.58;
56775506;0.034;25.202;3.914;4.123;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.58;
56775516;0.034;25.541;3.835;4.075;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.58;
56775526;0.033;25.403;3.835;4.075;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.58;
56775536;0.034;25.379;3.811;4.063;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.58;
56775546;0.034;25.391;3.843;4.063;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.58;
56775556;0.034;25.387;3.811;4.036;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.58;
56775566;0.033;24.912;3.763;3.991;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
56775576;0.033;24.888;3.807;4.003;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
56775586;0.033;24.892;3.803;4.003;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
56775596;0.033;25.046;3.842;4.035;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
56775606;0.033;24.868;3.815;4.047;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
56775616;0.034;24.983;3.918;4.106;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
56775626;0.034;25.007;3.858;4.094;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
56775636;0.033;25.453;3.842;4.039;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
56775646;0.033;25.370;3.878;4.090;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
56775656;0.032;25.441;3.842;4.063;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
56775666;0.037;25.558;3.907;4.114;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.66;
56775676;0.037;25.369;3.799;4.070;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.66;
56775686;0.037;25.206;3.827;4.054;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.66;
56775696;0.037;24.815;3.843;4.054;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.66;
56775706;0.037;24.894;3.783;4.022;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.66;
56775716;0.037;25.048;3.867;4.074;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.66;
56775726;0.037;24.914;3.811;4.086;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.66;
56775736;0.037;25.068;3.935;4.174;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.66;
56775746;0.037;24.969;3.891;4.114;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.66;
56775756;0.037;25.353;3.863;4.114;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.66;
56775766;0.034;25.484;3.855;4.067;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.58;
56775776;0.033;25.410;3.811;4.028;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.58;
56775786;0.034;25.461;3.831;4.051;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.58;
56775796;0.034;25.508;3.800;4.020;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.58;
56775806;0.034;25.382;3.815;4.039;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.58;
56775816;0.034;24.960;3.830;4.036;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.63;
56775826;0.034;24.964;3.763;3.997;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.63;
56775836;0.034;24.956;3.807;4.072;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.63;
56775846;0.034;25.221;3.830;4.060;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.63;
56775856;0.034;24.948;3.858;4.092;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.63;
56775866;0.034;25.027;3.858;4.080;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.63;
56775876;0.034;25.273;3.822;4.084;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.63;
56775886;0.034;25.557;3.882;4.120;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.63;
56775896;0.034;25.498;3.826;4.072;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.63;
56775906;0.033;25.529;3.862;4.100;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.63;
56775916;0.033;25.541;3.829;4.070;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.66;
56775926;0.034;25.494;3.845;4.054;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.66;
56775936;0.034;25.197;3.880;4.098;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.66;
56775946;0.034;25.004;3.781;4.018;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.66;
56775956;0.034;24.889;3.845;4.066;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.66;
56775966;0.034;25.099;3.916;4.174;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.66;
56775976;0.034;25.217;4.385;4.640;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.66;
56775986;0.034;25.008;3.865;4.150;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.66;
56775996;0.034;24.925;3.880;4.106;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.66;
56776006;0.034;25.332;3.888;4.118;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.66;
56776016;0.034;25.527;3.828;4.073;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56776026;0.034;25.365;3.832;4.077;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56776036;0.034;25.412;3.848;4.017;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56776046;0.034;25.365;3.796;4.033;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56776056;0.034;25.404;3.880;4.085;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56776066;0.034;24.899;3.768;3.997;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56776076;0.034;24.868;3.824;4.049;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56776086;0.034;24.848;3.844;4.037;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56776096;0.034;25.136;3.888;4.081;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56776106;0.034;24.982;3.903;4.128;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56776116;0.033;25.069;3.854;4.104;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
56776126;0.034;25.286;3.866;4.092;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
56776136;0.033;25.503;3.830;4.056;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
56776146;0.034;25.404;3.826;4.032;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
56776156;0.032;25.341;3.815;4.016;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
56776166;0.034;25.314;3.807;4.028;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
56776176;0.033;25.396;3.815;4.088;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
56776186;0.033;24.954;3.795;4.024;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
56776196;0.033;24.808;3.807;4.040;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
56776206;0.034;24.883;3.803;4.076;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
56776216;0.035;24.296;4.122;4.339;31.1;31.1;31.1;31.1;0.90;12.52;12.61;12.62;
56776226;0.035;23.770;4.317;4.549;31.1;31.1;31.1;31.1;0.90;12.52;12.61;12.62;
56776236;0.035;24.992;3.868;4.112;31.1;31.1;31.1;31.1;0.90;12.52;12.61;12.62;
56776246;0.035;25.008;3.907;4.128;31.1;31.1;31.1;31.1;0.90;12.52;12.61;12.62;
56776256;0.035;25.435;3.919;4.120;31.1;31.1;31.1;31.1;0.90;12.52;12.61;12.62;
56776266;0.035;25.047;3.844;4.069;31.1;31.1;31.1;31.1;0.90;12.52;12.61;12.62;
56776276;0.034;25.399;3.812;4.041;31.1;31.1;31.1;31.1;0.90;12.52;12.61;12.62;
56776286;0.035;25.462;3.792;4.001;31.1;31.1;31.1;31.1;0.90;12.52;12.61;12.62;
56776296;0.035;25.403;3.868;4.069;31.1;31.1;31.1;31.1;0.90;12.52;12.61;12.62;
56776306;0.035;25.375;3.872;4.100;31.1;31.1;31.1;31.1;0.90;12.52;12.61;12.62;
56776316;0.035;25.109;3.822;4.056;31.1;31.1;31.1;31.1;0.90;12.51;12.63;12.63;
56776326;0.035;25.196;3.830;4.024;31.1;31.1;31.1;31.1;0.90;12.51;12.63;12.63;
56776336;0.035;25.078;3.786;4.008;31.1;31.1;31.1;31.1;0.90;12.51;12.63;12.63;
56776346;0.035;25.180;3.846;4.040;31.1;31.1;31.1;31.1;0.90;12.51;12.63;12.63;
56776356;0.035;25.259;3.858;4.048;31.1;31.1;31.1;31.1;0.90;12.51;12.63;12.63;
56776366;0.034;23.167;4.313;4.537;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.62;
56776376;0.034;23.825;4.135;4.354;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.62;
56776386;0.034;24.495;3.845;4.092;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.62;
56776396;0.034;25.098;4.325;4.597;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.62;
56776406;0.033;25.150;4.007;4.235;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.62;
56776416;0.034;25.305;3.884;4.104;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.62;
56776426;0.034;25.574;3.809;4.061;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.62;
56776436;0.034;25.459;3.813;4.033;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.62;
56776446;0.034;25.439;3.833;4.061;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.62;
56776456;0.034;25.566;3.801;4.029;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.62;
56776466;0.034;25.421;3.877;4.065;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.61;
56776476;0.034;25.560;3.838;4.042;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.61;
56776486;0.034;25.244;3.865;4.089;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.61;
56776496;0.034;24.896;3.873;4.133;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.61;
56776506;0.034;24.955;3.834;4.085;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.61;
56776516;0.034;24.580;3.861;4.069;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.61;
56776526;0.034;24.876;3.814;4.014;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.61;
56776536;0.033;24.944;3.885;4.081;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.61;
56776546;0.034;25.307;3.822;4.038;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.61;
56776556;0.034;25.453;3.798;4.006;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.61;
56776566;0.034;25.485;3.847;4.091;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56776576;0.034;25.520;3.819;4.067;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56776586;0.034;25.457;3.819;4.044;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56776596;0.034;25.421;3.827;4.067;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56776606;0.034;25.445;3.839;4.055;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56776616;0.034;25.033;3.875;4.091;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56776626;0.034;24.926;3.859;4.051;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56776636;0.034;24.673;3.863;4.071;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56776646;0.034;24.970;3.819;4.044;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56776656;0.034;25.049;3.891;4.087;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56776666;0.034;25.302;3.827;4.058;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.66;
56776676;0.033;25.425;3.851;4.078;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.66;
56776686;0.033;25.631;3.871;4.070;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.66;
56776696;0.033;25.469;3.843;4.070;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.66;
56776706;0.033;25.401;3.839;4.070;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.66;
56776716;0.034;25.318;3.807;4.030;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.66;
56776726;0.033;25.532;3.883;4.094;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.66;
56776736;0.033;25.275;3.863;4.110;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.66;
56776746;0.033;25.045;3.903;4.102;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.66;
56776756;0.033;25.001;3.891;4.138;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.66;
56776766;0.034;24.652;3.813;4.017;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.56;
56776776;0.034;24.877;3.837;4.045;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.56;
56776786;0.033;24.853;3.809;4.017;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.56;
56776796;0.034;25.227;3.801;4.045;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.56;
56776806;0.034;25.282;3.801;4.029;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.56;
56776816;0.034;25.290;3.817;4.021;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.56;
56776826;0.034;25.274;3.829;4.037;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.56;
56776836;0.034;25.184;3.777;3.993;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.56;
56776846;0.034;25.314;3.821;4.033;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.56;
56776856;0.034;25.314;3.837;4.033;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.56;
56776866;0.034;24.937;3.849;4.069;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.61;
56776876;0.034;24.897;3.865;4.093;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.61;
56776886;0.034;24.558;3.857;4.061;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.61;
56776896;0.034;25.260;3.884;4.105;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.61;
56776906;0.034;25.256;3.825;4.042;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.61;
56776916;0.034;25.614;3.866;4.071;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56776926;0.034;25.819;3.826;4.031;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56776936;0.033;25.796;3.807;4.031;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56776946;0.033;25.752;3.826;4.059;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56776956;0.033;25.804;3.795;3.987;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56776966;0.034;25.721;3.858;4.051;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56776976;0.034;25.788;3.830;4.059;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56776986;0.034;25.480;3.870;4.078;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56776996;0.034;25.354;3.894;4.102;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56777006;0.034;25.161;3.830;4.063;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56777016;0.034;25.382;3.841;4.065;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56777026;0.034;25.291;3.829;4.045;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56777036;0.033;25.481;3.849;4.089;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56777046;0.034;25.967;3.849;4.053;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56777056;0.034;25.868;3.833;4.057;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56777066;0.034;25.955;4.317;4.569;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56777076;0.034;25.844;3.817;4.005;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56777086;0.033;25.876;3.853;4.061;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56777096;0.034;25.698;3.825;4.089;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56777106;0.034;25.362;3.789;4.005;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56777116;0.033;25.323;3.851;4.076;31.1;31.1;31.1;31.1;0.88;12.48;12.62;12.63;
56777126;0.033;25.607;3.839;4.072;31.1;31.1;31.1;31.1;0.88;12.48;12.62;12.63;
56777136;0.033;25.268;3.879;4.112;31.1;31.1;31.1;31.1;0.88;12.48;12.62;12.63;
56777146;0.033;25.256;3.851;4.068;31.1;31.1;31.1;31.1;0.88;12.48;12.62;12.63;
56777156;0.034;25.169;3.807;4.056;31.1;31.1;31.1;31.1;0.88;12.48;12.62;12.63;
56777166;0.034;25.780;3.839;4.036;31.1;31.1;31.1;31.1;0.88;12.48;12.62;12.63;
56777176;0.034;25.614;3.799;4.000;31.1;31.1;31.1;31.1;0.88;12.48;12.62;12.63;
56777186;0.034;25.315;3.839;4.060;31.1;31.1;31.1;31.1;0.88;12.48;12.62;12.63;
56777196;0.033;25.362;3.839;4.060;31.1;31.1;31.1;31.1;0.88;12.48;12.62;12.63;
56777206;0.033;25.390;3.899;4.116;31.1;31.1;31.1;31.1;0.88;12.48;12.62;12.63;
56777216;0.037;23.307;4.405;4.593;31.1;31.1;31.1;31.1;0.93;12.44;12.60;12.61;
56777226;0.037;24.744;3.845;4.053;31.1;31.1;31.1;31.1;0.93;12.44;12.60;12.61;
56777236;0.037;24.740;3.892;4.101;31.1;31.1;31.1;31.1;0.93;12.44;12.60;12.61;
56777246;0.037;24.787;3.880;4.093;31.1;31.1;31.1;31.1;0.93;12.44;12.60;12.61;
56777256;0.037;24.650;3.837;4.042;31.1;31.1;31.1;31.1;0.93;12.44;12.60;12.61;
56777266;0.037;24.779;3.813;4.038;31.1;31.1;31.1;31.1;0.93;12.44;12.60;12.61;
56777276;0.037;24.795;3.785;4.018;31.1;31.1;31.1;31.1;0.93;12.44;12.60;12.61;
56777286;0.036;24.980;3.837;4.042;31.1;31.1;31.1;31.1;0.93;12.44;12.60;12.61;
56777296;0.037;25.730;4.476;4.700;31.1;31.1;31.1;31.1;0.93;12.44;12.60;12.61;
56777306;0.037;25.404;3.785;4.010;31.1;31.1;31.1;31.1;0.93;12.44;12.60;12.61;
56777316;0.034;25.425;3.896;4.133;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.61;
56777326;0.033;25.437;3.836;4.049;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.61;
56777336;0.034;25.441;3.903;4.133;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.61;
56777346;0.033;25.402;3.820;4.081;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.61;
56777356;0.033;25.102;3.852;4.081;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.61;
56777366;0.033;24.917;3.860;4.057;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.61;
56777376;0.033;24.826;3.816;4.022;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.61;
56777386;0.033;24.917;3.840;4.045;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.61;
56777396;0.033;25.331;3.800;4.022;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.61;
56777406;0.034;25.079;3.744;3.970;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.61;
56777416;0.033;24.532;4.042;4.289;31.1;31.1;31.1;31.1;0.88;12.49;12.55;12.58;
56777426;0.033;23.688;4.280;4.518;31.1;31.1;31.1;31.1;0.88;12.49;12.55;12.58;
56777436;0.033;24.942;3.876;4.142;31.1;31.1;31.1;31.1;0.88;12.49;12.55;12.58;
56777446;0.033;25.009;3.892;4.115;31.1;31.1;31.1;31.1;0.88;12.49;12.55;12.58;
56777456;0.033;24.950;3.845;4.071;31.1;31.1;31.1;31.1;0.88;12.49;12.55;12.58;
56777466;0.033;25.001;3.888;4.103;31.1;31.1;31.1;31.1;0.88;12.49;12.55;12.58;
56777476;0.033;25.273;3.809;4.028;31.1;31.1;31.1;31.1;0.88;12.49;12.55;12.58;
56777486;0.033;24.981;3.833;4.067;31.1;31.1;31.1;31.1;0.88;12.49;12.55;12.58;
56777496;0.033;24.926;3.801;4.039;31.1;31.1;31.1;31.1;0.88;12.49;12.55;12.58;
56777506;0.033;24.993;3.797;4.039;31.1;31.1;31.1;31.1;0.88;12.49;12.55;12.58;
56777516;0.034;25.473;3.837;4.051;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56777526;0.034;25.417;3.769;4.004;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56777536;0.033;25.473;3.853;4.079;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56777546;0.033;25.496;3.849;4.071;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56777556;0.033;25.603;3.876;4.087;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56777566;0.037;25.016;3.861;4.113;31.1;31.1;31.1;31.1;0.93;12.53;12.59;12.67;
56777576;0.037;25.032;3.857;4.097;31.1;31.1;31.1;31.1;0.93;12.53;12.59;12.67;
56777586;0.037;25.076;3.869;4.101;31.1;31.1;31.1;31.1;0.93;12.53;12.59;12.67;
56777596;0.037;25.400;3.830;4.077;31.1;31.1;31.1;31.1;0.93;12.53;12.59;12.67;
56777606;0.037;25.179;3.881;4.105;31.1;31.1;31.1;31.1;0.93;12.53;12.59;12.67;
56777616;0.037;24.993;3.794;4.057;31.1;31.1;31.1;31.1;0.93;12.53;12.59;12.67;
56777626;0.037;24.949;3.810;4.053;31.1;31.1;31.1;31.1;0.93;12.53;12.59;12.67;
56777636;0.037;25.467;3.814;4.034;31.1;31.1;31.1;31.1;0.93;12.53;12.59;12.67;
56777646;0.037;25.408;3.786;4.030;31.1;31.1;31.1;31.1;0.93;12.53;12.59;12.67;
56777656;0.037;25.464;3.849;4.077;31.1;31.1;31.1;31.1;0.93;12.53;12.59;12.67;
56777666;0.032;25.523;3.853;4.122;31.1;31.1;31.1;31.1;0.87;12.50;12.55;12.59;
56777676;0.033;25.408;3.845;4.055;31.1;31.1;31.1;31.1;0.87;12.50;12.55;12.59;
56777686;0.033;25.168;3.904;4.122;31.1;31.1;31.1;31.1;0.87;12.50;12.55;12.59;
56777696;0.032;25.006;3.849;4.094;31.1;31.1;31.1;31.1;0.87;12.50;12.55;12.59;
56777706;0.032;24.868;3.849;4.086;31.1;31.1;31.1;31.1;0.87;12.50;12.55;12.59;
56777716;0.033;25.243;3.868;4.102;31.1;31.1;31.1;31.1;0.87;12.50;12.55;12.59;
56777726;0.033;25.345;3.805;4.023;31.1;31.1;31.1;31.1;0.87;12.50;12.55;12.59;
56777736;0.033;25.187;3.821;4.047;31.1;31.1;31.1;31.1;0.87;12.50;12.55;12.59;
56777746;0.032;24.864;3.793;4.027;31.1;31.1;31.1;31.1;0.87;12.50;12.55;12.59;
56777756;0.032;25.104;3.781;4.027;31.1;31.1;31.1;31.1;0.87;12.50;12.55;12.59;
56777766;0.033;25.420;3.828;4.044;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56777776;0.034;25.523;3.824;4.044;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56777786;0.033;25.381;3.836;4.071;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56777796;0.033;25.408;3.856;4.079;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56777806;0.034;25.424;3.816;4.071;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56777816;0.033;24.943;3.903;4.103;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56777826;0.033;24.947;3.864;4.079;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56777836;0.034;24.931;3.899;4.127;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56777846;0.034;25.582;3.836;4.091;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56777856;0.033;25.033;3.800;4.028;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56777866;0.034;24.968;3.843;4.081;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.67;
56777876;0.034;24.960;3.803;4.045;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.67;
56777886;0.034;25.442;3.819;4.018;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.67;
56777896;0.034;25.462;3.843;4.089;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.67;
56777906;0.034;25.474;3.839;4.069;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.67;
56777916;0.033;25.545;3.875;4.129;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.67;
56777926;0.034;25.529;3.803;4.045;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.67;
56777936;0.034;25.055;3.935;4.145;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.67;
56777946;0.034;25.059;3.879;4.113;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.67;
56777956;0.034;25.031;3.875;4.085;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.67;
56777966;0.033;25.321;3.856;4.056;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
56777976;0.033;25.156;3.816;4.044;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
56777986;0.033;24.868;3.836;4.076;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
56777996;0.034;24.970;3.812;4.004;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
56778006;0.034;25.464;3.780;4.008;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
56778016;0.034;25.444;3.844;4.076;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
56778026;0.033;25.499;3.864;4.072;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
56778036;0.033;25.558;3.880;4.096;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
56778046;0.033;25.400;3.844;4.072;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
56778056;0.033;25.373;3.852;4.072;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
56778066;0.034;24.977;3.882;4.102;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56778076;0.034;24.870;3.886;4.070;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56778086;0.034;24.609;3.854;4.110;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56778096;0.034;25.076;3.854;4.094;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
