20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56778106;0.034;26.987;3.894;4.146;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56778116;0.034;25.703;3.862;4.091;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.65;
56778126;0.033;25.486;3.850;4.059;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.65;
56778136;0.034;25.822;4.348;4.592;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.65;
56778146;0.033;25.478;3.834;4.043;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.65;
56778156;0.034;25.545;3.830;4.071;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.65;
56778166;0.032;25.526;3.974;4.182;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.65;
56778176;0.033;25.901;4.491;4.731;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.65;
56778186;0.034;22.383;4.543;4.783;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.65;
56778196;0.034;24.620;3.870;4.111;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.65;
56778206;0.033;24.478;3.874;4.126;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.65;
56778216;0.034;24.940;3.862;4.090;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.59;
56778226;0.034;24.888;3.815;4.039;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.59;
56778236;0.034;25.318;3.803;4.039;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.59;
56778246;0.034;25.440;3.803;4.019;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.59;
56778256;0.034;25.306;3.767;4.023;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.59;
56778266;0.034;25.365;3.846;4.067;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.59;
56778276;0.034;25.475;3.787;4.031;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.59;
56778286;0.034;25.314;3.815;4.039;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.59;
56778296;0.033;25.471;3.815;4.051;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.59;
56778306;0.034;25.259;3.834;4.071;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.59;
56778316;0.035;25.021;3.874;4.075;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.58;
56778326;0.035;24.681;3.830;4.059;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.58;
56778336;0.035;24.670;3.918;4.107;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.58;
56778346;0.035;24.985;3.799;4.020;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.58;
56778356;0.035;25.162;3.799;4.032;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.58;
56778366;0.035;25.462;3.779;3.996;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.58;
56778376;0.034;25.415;3.767;4.000;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.58;
56778386;0.035;25.427;3.874;4.099;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.58;
56778396;0.034;25.427;3.850;4.063;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.58;
56778406;0.035;25.454;3.807;4.012;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.58;
56778416;0.032;25.386;3.817;4.047;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.59;
56778426;0.033;25.343;3.872;4.090;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.59;
56778436;0.034;25.130;3.849;4.059;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.59;
56778446;0.033;24.945;3.833;4.063;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.59;
56778456;0.033;22.561;4.533;4.748;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.59;
56778466;0.033;24.409;3.829;4.055;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.59;
56778476;0.034;24.555;3.813;4.063;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.59;
56778486;0.033;24.925;3.801;4.039;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.59;
56778496;0.034;24.937;3.781;4.007;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.59;
56778506;0.033;25.280;3.793;4.027;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.59;
56778516;0.034;25.453;3.846;4.047;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.59;
56778526;0.034;25.354;3.810;4.011;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.59;
56778536;0.034;25.484;3.886;4.067;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.59;
56778546;0.033;25.492;3.822;4.063;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.59;
56778556;0.034;25.496;3.906;4.122;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.59;
56778566;0.034;25.461;3.850;4.051;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.59;
56778576;0.034;25.047;3.918;4.118;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.59;
56778586;0.034;24.976;3.882;4.098;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.59;
56778596;0.034;24.523;3.830;4.027;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.59;
56778606;0.034;24.830;3.862;4.067;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.59;
56778616;0.034;25.026;3.758;4.003;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56778626;0.034;25.430;3.849;4.043;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56778636;0.034;25.684;3.849;4.071;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56778646;0.034;25.557;3.829;4.051;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56778656;0.034;25.581;3.889;4.126;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56778666;0.033;25.535;3.853;4.089;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.62;
56778676;0.033;25.610;3.881;4.085;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.62;
56778686;0.033;25.594;3.849;4.053;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.62;
56778696;0.033;25.345;3.913;4.108;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.62;
56778706;0.033;24.961;3.881;4.128;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.62;
56778716;0.033;24.672;3.865;4.108;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.62;
56778726;0.034;24.672;3.853;4.049;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.62;
56778736;0.033;24.925;3.798;4.029;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.62;
56778746;0.033;25.159;3.813;4.061;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.62;
56778756;0.033;25.499;3.809;4.025;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.62;
56778766;0.034;25.357;3.832;4.071;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56778776;0.034;25.531;3.848;4.079;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56778786;0.034;25.511;3.864;4.103;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56778796;0.033;25.456;3.880;4.122;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56778806;0.034;25.519;3.844;4.075;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56778816;0.034;25.341;3.856;4.118;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56778826;0.034;25.120;3.880;4.122;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56778836;0.034;24.966;3.848;4.087;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56778846;0.034;24.505;3.840;4.099;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56778856;0.034;24.931;3.788;4.007;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56778866;0.034;24.979;3.819;4.032;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56778876;0.034;25.449;3.815;4.020;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56778886;0.034;25.532;3.827;4.028;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56778896;0.033;25.544;3.883;4.100;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56778906;0.033;25.489;3.899;4.120;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56778916;0.033;25.485;3.867;4.060;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56778926;0.033;25.441;3.855;4.072;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56778936;0.034;25.449;3.859;4.080;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56778946;0.034;25.109;3.887;4.076;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56778956;0.033;24.936;3.855;4.080;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56778966;0.033;24.840;3.891;4.096;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.63;
56778976;0.033;24.947;3.871;4.104;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.63;
56778986;0.033;24.927;3.847;4.080;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.63;
56778996;0.033;25.307;3.847;4.056;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.63;
56779006;0.033;25.442;3.831;4.044;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.63;
56779016;0.033;25.668;3.871;4.104;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.63;
56779026;0.034;25.561;3.915;4.120;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.63;
56779036;0.033;25.771;4.551;4.799;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.63;
56779046;0.033;25.165;3.883;4.108;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.63;
56779056;0.033;25.208;3.875;4.104;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.63;
56779066;0.034;25.549;3.852;4.053;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.62;
56779076;0.034;25.553;3.852;4.073;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.62;
56779086;0.034;25.371;3.868;4.077;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.62;
56779096;0.034;24.971;3.852;4.077;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.62;
56779106;0.034;25.002;3.829;4.045;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.62;
56779116;0.034;25.101;3.817;4.017;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.62;
56779126;0.034;25.105;3.932;4.148;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.62;
56779136;0.034;23.492;4.423;4.632;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.62;
56779146;0.034;25.066;3.805;4.037;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.62;
56779156;0.034;25.038;3.860;4.081;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.62;
56779166;0.037;25.001;3.886;4.095;31.1;31.1;31.1;31.1;0.93;12.54;12.63;12.65;
56779176;0.036;25.239;3.978;4.222;31.1;31.1;31.1;31.1;0.93;12.54;12.63;12.65;
56779186;0.037;25.948;4.268;4.520;31.1;31.1;31.1;31.1;0.93;12.54;12.63;12.65;
56779196;0.037;25.607;3.862;4.107;31.1;31.1;31.1;31.1;0.93;12.54;12.63;12.65;
56779206;0.037;25.619;3.882;4.111;31.1;31.1;31.1;31.1;0.93;12.54;12.63;12.65;
56779216;0.035;25.058;3.872;4.103;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.64;
56779226;0.035;24.947;3.853;4.107;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.64;
56779236;0.035;25.011;3.805;4.048;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.64;
56779246;0.035;25.279;3.789;4.024;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.64;
56779256;0.035;25.366;3.813;4.048;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.64;
56779266;0.035;25.398;3.813;4.048;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.64;
56779276;0.035;25.074;3.868;4.095;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.64;
56779286;0.035;25.129;3.865;4.079;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.64;
56779296;0.034;25.196;3.868;4.083;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.64;
56779306;0.034;25.441;3.837;4.055;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.64;
56779316;0.033;25.631;3.901;4.153;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56779326;0.034;25.580;3.885;4.105;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56779336;0.034;25.247;3.897;4.117;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56779346;0.033;25.033;3.857;4.081;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56779356;0.033;24.946;3.809;4.042;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56779366;0.034;25.306;3.825;4.049;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56779376;0.034;25.540;3.825;4.030;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56779386;0.033;25.532;3.805;4.034;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56779396;0.033;25.156;3.881;4.105;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56779406;0.033;25.093;3.857;4.073;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56779416;0.034;24.862;3.859;4.084;31.1;31.1;31.1;31.1;0.88;12.48;12.62;12.63;
56779426;0.033;25.272;3.851;4.064;31.1;31.1;31.1;31.1;0.88;12.48;12.62;12.63;
56779436;0.033;25.551;3.895;4.112;31.1;31.1;31.1;31.1;0.88;12.48;12.62;12.63;
56779446;0.033;25.536;3.899;4.096;31.1;31.1;31.1;31.1;0.88;12.48;12.62;12.63;
56779456;0.034;25.386;3.942;4.179;31.1;31.1;31.1;31.1;0.88;12.48;12.62;12.63;
56779466;0.034;23.869;4.269;4.493;31.1;31.1;31.1;31.1;0.88;12.48;12.62;12.63;
56779476;0.034;24.956;3.815;4.048;31.1;31.1;31.1;31.1;0.88;12.48;12.62;12.63;
56779486;0.033;24.941;3.831;4.044;31.1;31.1;31.1;31.1;0.88;12.48;12.62;12.63;
56779496;0.033;24.909;3.803;4.000;31.1;31.1;31.1;31.1;0.88;12.48;12.62;12.63;
56779506;0.033;24.874;3.831;4.064;31.1;31.1;31.1;31.1;0.88;12.48;12.62;12.63;
56779516;0.038;25.499;3.851;4.066;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.66;
56779526;0.038;25.152;3.891;4.106;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.66;
56779536;0.038;25.179;3.883;4.106;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.66;
56779546;0.038;25.298;3.843;4.058;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.66;
56779556;0.037;25.487;3.859;4.090;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.66;
56779566;0.038;25.811;3.867;4.090;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.66;
56779576;0.038;25.594;3.863;4.094;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.66;
56779586;0.038;25.562;3.875;4.138;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.66;
56779596;0.038;25.523;3.823;4.054;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.66;
56779606;0.038;25.073;3.827;4.062;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.66;
56779616;0.035;24.965;3.760;4.005;31.1;31.1;31.1;31.1;0.90;12.53;12.61;12.62;
56779626;0.035;24.941;3.800;4.033;31.1;31.1;31.1;31.1;0.90;12.53;12.61;12.62;
56779636;0.035;25.333;3.836;4.049;31.1;31.1;31.1;31.1;0.90;12.53;12.61;12.62;
56779646;0.034;25.056;3.832;4.061;31.1;31.1;31.1;31.1;0.90;12.53;12.61;12.62;
56779656;0.035;25.084;3.903;4.136;31.1;31.1;31.1;31.1;0.90;12.53;12.61;12.62;
56779666;0.035;25.103;3.804;4.041;31.1;31.1;31.1;31.1;0.90;12.53;12.61;12.62;
56779676;0.034;25.598;3.844;4.108;31.1;31.1;31.1;31.1;0.90;12.53;12.61;12.62;
56779686;0.035;25.626;3.872;4.061;31.1;31.1;31.1;31.1;0.90;12.53;12.61;12.62;
56779696;0.035;25.756;3.892;4.116;31.1;31.1;31.1;31.1;0.90;12.53;12.61;12.62;
56779706;0.035;25.653;3.884;4.140;31.1;31.1;31.1;31.1;0.90;12.53;12.61;12.62;
56779716;0.033;25.467;3.809;4.016;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.58;
56779726;0.034;25.097;3.868;4.083;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.58;
56779736;0.034;24.932;3.805;4.012;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.58;
56779746;0.033;24.888;3.789;4.000;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.58;
56779756;0.034;25.003;3.880;4.083;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.58;
56779766;0.034;25.446;3.837;4.075;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
56779776;0.034;25.387;3.900;4.114;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
56779786;0.034;25.268;3.856;4.083;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
56779796;0.034;25.676;3.852;4.059;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
56779806;0.033;25.787;3.868;4.091;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
56779816;0.034;25.676;3.896;4.091;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
56779826;0.034;25.708;3.956;4.162;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
56779836;0.034;25.656;3.884;4.103;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
56779846;0.034;25.613;3.884;4.114;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
56779856;0.034;25.062;3.848;4.107;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
56779866;0.033;25.024;3.816;4.032;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56779876;0.033;25.274;4.452;4.688;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56779886;0.033;25.464;3.907;4.155;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56779896;0.034;25.084;3.884;4.108;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56779906;0.033;24.910;3.880;4.080;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56779916;0.033;25.717;3.816;4.044;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56779926;0.033;25.669;3.868;4.104;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56779936;0.034;25.665;3.876;4.068;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56779946;0.033;25.638;3.884;4.128;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56779956;0.033;25.578;3.876;4.088;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56779966;0.035;25.520;3.860;4.085;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.62;
56779976;0.035;24.855;3.872;4.100;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.62;
56779986;0.035;24.756;3.800;4.017;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.62;
56779996;0.034;25.041;3.820;4.053;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.62;
56780006;0.035;25.199;3.832;4.061;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.62;
56780016;0.035;25.734;3.876;4.092;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.62;
56780026;0.035;25.584;3.852;4.073;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.62;
56780036;0.035;25.659;3.776;4.017;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.62;
56780046;0.035;25.615;3.864;4.069;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.62;
56780056;0.034;23.960;4.289;4.525;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.62;
56780066;0.033;25.137;3.860;4.120;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.63;
56780076;0.033;24.995;3.844;4.108;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.63;
56780086;0.033;24.928;3.824;4.060;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.63;
56780096;0.033;24.880;3.836;4.096;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.63;
56780106;0.033;24.568;3.777;4.028;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.63;
56780116;0.033;24.809;3.800;4.044;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.63;
56780126;0.033;25.015;3.808;4.048;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.63;
56780136;0.034;25.449;3.844;4.112;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.63;
56780146;0.034;25.461;3.820;4.040;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.63;
56780156;0.033;25.508;3.824;4.064;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.63;
56780166;0.034;25.465;3.806;4.003;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56780176;0.034;25.492;3.894;4.126;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56780186;0.034;25.508;3.890;4.138;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56780196;0.034;25.421;3.830;4.075;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56780206;0.034;25.207;3.858;4.087;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56780216;0.034;25.180;4.117;4.317;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56780226;0.034;24.800;3.810;4.047;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56780236;0.034;25.057;3.906;4.107;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56780246;0.034;25.089;3.838;4.051;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56780256;0.034;25.445;3.918;4.138;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56780266;0.033;25.456;3.823;4.061;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.67;
56780276;0.033;25.440;3.835;4.069;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.67;
56780286;0.033;25.436;3.847;4.077;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.67;
56780296;0.034;25.353;3.843;4.077;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.67;
56780306;0.032;25.420;3.843;4.101;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.67;
56780316;0.033;25.145;3.807;4.042;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.60;
56780326;0.033;24.936;3.803;4.066;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.60;
56780336;0.033;24.663;3.855;4.066;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.60;
56780346;0.033;24.391;3.811;4.026;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.60;
56780356;0.033;24.774;3.827;4.050;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.60;
56780366;0.033;25.382;3.843;4.062;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.60;
56780376;0.033;25.485;3.891;4.106;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.60;
56780386;0.033;25.453;3.855;4.062;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.60;
56780396;0.034;25.591;3.815;4.034;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.60;
56780406;0.033;25.453;3.843;4.090;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.60;
56780416;0.034;25.429;3.824;4.042;31.1;31.1;31.1;31.1;0.89;12.57;12.66;12.66;
56780426;0.034;25.516;3.876;4.106;31.1;31.1;31.1;31.1;0.89;12.57;12.66;12.66;
56780436;0.033;25.417;3.880;4.086;31.1;31.1;31.1;31.1;0.89;12.57;12.66;12.66;
56780446;0.034;25.107;3.888;4.094;31.1;31.1;31.1;31.1;0.89;12.57;12.66;12.66;
56780456;0.034;22.805;4.582;4.755;31.1;31.1;31.1;31.1;0.89;12.57;12.66;12.66;
56780466;0.034;24.750;3.848;4.070;31.1;31.1;31.1;31.1;0.89;12.57;12.66;12.66;
56780476;0.034;25.071;3.935;4.142;31.1;31.1;31.1;31.1;0.89;12.57;12.66;12.66;
56780486;0.034;25.179;3.868;4.078;31.1;31.1;31.1;31.1;0.89;12.57;12.66;12.66;
56780496;0.034;25.167;3.919;4.154;31.1;31.1;31.1;31.1;0.89;12.57;12.66;12.66;
56780506;0.034;25.647;3.888;4.098;31.1;31.1;31.1;31.1;0.89;12.57;12.66;12.66;
56780516;0.034;25.379;3.820;4.059;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56780526;0.034;25.415;3.852;4.095;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56780536;0.034;25.514;3.836;4.055;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56780546;0.034;25.439;3.840;4.079;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56780556;0.034;25.482;3.840;4.079;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56780566;0.034;25.103;3.824;4.051;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56780576;0.034;24.889;3.828;4.079;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56780586;0.034;24.869;3.848;4.055;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56780596;0.034;24.676;3.880;4.123;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56780606;0.034;24.940;3.864;4.075;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56780616;0.034;25.179;3.898;4.105;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.61;
56780626;0.034;25.349;3.890;4.121;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.61;
56780636;0.034;25.500;3.826;4.018;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.61;
56780646;0.034;25.528;3.826;4.030;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.61;
56780656;0.034;25.687;3.866;4.089;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.61;
56780666;0.034;25.655;3.862;4.085;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.61;
56780676;0.034;25.504;3.870;4.089;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.61;
56780686;0.034;25.619;3.830;4.045;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.61;
56780696;0.034;25.274;3.950;4.164;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.61;
56780706;0.034;25.631;4.531;4.716;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.61;
56780716;0.034;24.886;3.970;4.202;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56780726;0.034;25.012;3.914;4.126;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56780736;0.034;24.989;3.882;4.091;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56780746;0.034;24.981;3.898;4.126;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56780756;0.034;25.479;3.838;4.083;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56780766;0.034;25.503;3.866;4.095;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56780776;0.034;25.384;3.830;4.047;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56780786;0.034;25.531;3.806;4.027;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56780796;0.034;25.376;3.846;4.067;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56780806;0.034;25.432;3.818;4.059;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56780816;0.033;24.934;3.834;4.050;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56780826;0.034;24.863;3.862;4.054;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56780836;0.034;25.379;3.910;4.137;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56780846;0.034;24.989;3.894;4.145;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56780856;0.033;24.981;3.866;4.070;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56780866;0.034;24.950;3.850;4.086;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56780876;0.033;25.308;3.850;4.078;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56780886;0.033;25.289;3.866;4.090;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56780896;0.033;25.162;3.874;4.082;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56780906;0.033;25.210;3.799;4.018;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56780916;0.034;25.362;3.847;4.048;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56780926;0.034;25.374;3.831;4.032;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56780936;0.033;25.358;3.815;4.036;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56780946;0.034;25.374;3.859;4.048;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56780956;0.034;25.461;3.891;4.128;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56780966;0.034;23.378;4.428;4.636;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56780976;0.034;24.467;3.876;4.081;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56780986;0.034;24.447;3.919;4.129;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56780996;0.034;24.490;3.872;4.097;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56781006;0.034;24.945;3.828;4.022;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56781016;0.034;25.376;3.808;4.022;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56781026;0.034;25.440;3.776;4.006;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56781036;0.034;25.558;3.836;4.061;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56781046;0.034;25.495;3.824;4.018;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56781056;0.034;25.594;3.768;3.990;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56781066;0.037;25.448;3.786;4.019;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.59;
56781076;0.037;25.487;3.873;4.078;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.59;
56781086;0.037;25.373;3.933;4.166;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.59;
56781096;0.036;24.931;3.861;4.078;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.59;
56781106;0.037;24.694;3.909;4.130;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.59;
56781116;0.037;24.560;3.877;4.063;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.59;
56781126;0.037;25.089;3.841;4.047;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.59;
56781136;0.037;25.381;3.790;4.027;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.59;
56781146;0.037;25.420;3.778;4.023;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.59;
56781156;0.037;25.448;3.806;4.011;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.59;
56781166;0.034;25.506;3.823;4.044;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56781176;0.034;25.573;3.819;4.028;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56781186;0.033;25.514;3.839;4.044;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56781196;0.034;25.498;3.871;4.083;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56781206;0.034;25.537;3.891;4.119;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56781216;0.034;25.221;4.209;4.441;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56781226;0.034;24.921;4.062;4.310;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56781236;0.034;24.545;3.879;4.099;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56781246;0.034;25.008;3.855;4.095;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56781256;0.034;25.114;3.883;4.075;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56781266;0.034;25.454;3.805;4.037;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.68;
56781276;0.034;25.502;3.837;4.061;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.68;
56781286;0.034;25.529;3.837;4.077;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.68;
56781296;0.034;25.430;3.813;4.045;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.68;
56781306;0.034;25.521;3.893;4.109;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.68;
56781316;0.034;25.414;3.897;4.113;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.68;
56781326;0.034;25.169;3.877;4.085;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.68;
56781336;0.034;25.046;3.813;4.069;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.68;
56781346;0.034;25.403;3.881;4.153;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.68;
56781356;0.034;25.307;3.905;4.149;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.68;
56781366;0.033;25.220;3.908;4.124;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.62;
56781376;0.034;25.216;3.861;4.085;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.62;
56781386;0.034;25.514;3.805;4.029;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.62;
56781396;0.034;25.636;3.817;4.037;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.62;
56781406;0.033;25.498;3.821;4.033;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.62;
56781416;0.033;25.486;3.900;4.116;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.62;
56781426;0.033;23.378;4.508;4.700;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.62;
56781436;0.033;24.979;3.837;4.057;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.62;
56781446;0.033;25.189;3.896;4.104;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.62;
56781456;0.033;25.121;3.817;4.033;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.62;
56781466;0.032;25.027;3.882;4.145;31.1;31.1;31.1;31.1;0.87;12.48;12.58;12.61;
56781476;0.033;25.138;3.886;4.121;31.1;31.1;31.1;31.1;0.87;12.48;12.58;12.61;
56781486;0.033;25.016;3.866;4.097;31.1;31.1;31.1;31.1;0.87;12.48;12.58;12.61;
56781496;0.033;24.964;3.882;4.109;31.1;31.1;31.1;31.1;0.87;12.48;12.58;12.61;
56781506;0.033;25.540;4.346;4.573;31.1;31.1;31.1;31.1;0.87;12.48;12.58;12.61;
56781516;0.034;25.601;3.825;4.050;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56781526;0.034;25.616;3.896;4.098;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56781536;0.034;25.743;3.821;4.054;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56781546;0.034;25.593;3.833;4.054;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56781556;0.034;25.581;3.849;4.026;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56781566;0.033;25.079;3.845;4.074;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56781576;0.034;25.106;3.829;4.030;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56781586;0.034;25.067;3.793;3.991;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56781596;0.034;25.276;3.853;4.074;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56781606;0.034;25.142;3.868;4.090;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56781616;0.034;25.145;3.850;4.065;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.62;
56781626;0.034;25.299;3.838;4.057;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.62;
56781636;0.034;25.575;3.838;4.065;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.62;
56781646;0.034;25.599;3.866;4.081;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.62;
56781656;0.034;25.540;3.850;4.049;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.62;
56781666;0.034;25.607;3.874;4.077;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.62;
56781676;0.034;25.516;3.858;4.057;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.62;
56781686;0.034;25.315;3.870;4.073;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.62;
56781696;0.034;25.074;3.838;4.057;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.62;
56781706;0.034;24.975;3.846;4.009;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.62;
56781716;0.034;25.178;3.857;4.079;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.65;
56781726;0.034;25.059;3.834;4.099;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.65;
56781736;0.034;25.205;3.845;4.071;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.65;
56781746;0.034;25.612;3.889;4.103;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.65;
56781756;0.034;25.601;3.834;4.079;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.65;
56781766;0.034;25.561;3.901;4.126;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.65;
56781776;0.034;25.585;3.869;4.079;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.65;
56781786;0.034;25.359;3.877;4.091;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.65;
56781796;0.034;25.166;3.877;4.103;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.65;
56781806;0.034;25.529;3.834;4.055;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.65;
56781816;0.033;24.953;3.845;4.067;31.1;31.1;31.1;31.1;0.89;12.45;12.59;12.59;
56781826;0.034;24.910;3.774;3.983;31.1;31.1;31.1;31.1;0.89;12.45;12.59;12.59;
56781836;0.034;24.973;3.826;4.027;31.1;31.1;31.1;31.1;0.89;12.45;12.59;12.59;
56781846;0.034;25.004;3.909;4.134;31.1;31.1;31.1;31.1;0.89;12.45;12.59;12.59;
56781856;0.034;23.279;4.397;4.637;31.1;31.1;31.1;31.1;0.89;12.45;12.59;12.59;
56781866;0.034;24.918;3.893;4.114;31.1;31.1;31.1;31.1;0.89;12.45;12.59;12.59;
56781876;0.034;24.941;3.873;4.074;31.1;31.1;31.1;31.1;0.89;12.45;12.59;12.59;
56781886;0.034;25.004;3.881;4.098;31.1;31.1;31.1;31.1;0.89;12.45;12.59;12.59;
56781896;0.034;24.961;3.853;4.031;31.1;31.1;31.1;31.1;0.89;12.45;12.59;12.59;
56781906;0.034;25.448;3.810;4.035;31.1;31.1;31.1;31.1;0.89;12.45;12.59;12.59;
56781916;0.034;25.561;3.807;4.078;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.60;
56781926;0.034;25.482;3.815;4.038;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.60;
56781936;0.034;25.174;3.851;4.102;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.60;
56781946;0.033;25.075;3.776;4.022;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.60;
56781956;0.034;25.035;3.800;3.987;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.60;
56781966;0.034;25.387;3.811;4.038;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.60;
56781976;0.034;25.545;3.811;4.050;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.60;
56781986;0.034;25.522;3.875;4.106;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.60;
56781996;0.034;25.197;3.867;4.129;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.60;
56782006;0.034;25.146;3.918;4.153;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.60;
56782016;0.033;24.993;3.844;4.082;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.60;
56782026;0.033;25.545;3.828;4.046;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.60;
56782036;0.033;25.545;3.820;4.034;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.60;
56782046;0.033;25.439;3.812;4.038;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.60;
56782056;0.033;25.498;3.844;4.066;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.60;
56782066;0.033;25.007;3.769;3.983;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.60;
56782076;0.034;25.007;3.812;4.042;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.60;
56782086;0.034;25.101;3.840;4.066;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.60;
56782096;0.034;25.416;3.777;4.014;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.60;
56782106;0.034;25.463;3.840;4.098;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.60;
56782116;0.033;25.093;3.840;4.094;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.60;
56782126;0.034;24.999;3.876;4.098;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.60;
56782136;0.034;25.018;3.812;4.054;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.60;
56782146;0.034;25.156;3.820;4.046;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.60;
56782156;0.034;25.503;3.812;4.042;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.60;
56782166;0.033;25.594;3.825;4.067;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.65;
56782176;0.033;25.662;3.841;4.067;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.65;
56782186;0.034;25.051;3.793;4.007;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.65;
56782196;0.033;25.130;3.849;4.095;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.65;
56782206;0.033;25.320;3.984;4.238;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.65;
56782216;0.033;25.646;3.833;4.063;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.65;
56782226;0.033;25.650;3.912;4.154;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.65;
56782236;0.034;25.626;3.868;4.114;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.65;
56782246;0.033;25.186;3.924;4.138;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.65;
56782256;0.033;25.158;3.868;4.075;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.65;
56782266;0.034;25.251;3.890;4.127;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.64;
56782276;0.034;25.497;3.814;4.051;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.64;
56782286;0.034;25.458;4.201;4.393;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.64;
56782296;0.034;25.517;4.260;4.481;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.64;
56782306;0.034;25.728;3.846;4.063;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.64;
56782316;0.033;25.672;3.814;4.040;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.64;
56782326;0.034;25.692;3.814;4.036;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.64;
56782336;0.034;25.716;3.914;4.131;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.64;
56782346;0.034;25.708;3.858;4.095;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.64;
56782356;0.034;25.700;3.918;4.107;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.64;
56782366;0.034;23.822;4.190;4.391;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.59;
56782376;0.033;23.490;4.257;4.455;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.59;
56782386;0.033;24.555;3.824;4.051;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.59;
56782396;0.033;24.693;3.792;3.979;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.59;
56782406;0.033;24.961;3.796;4.023;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.59;
56782416;0.034;25.182;3.828;4.047;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.59;
56782426;0.033;25.553;3.903;4.098;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.59;
56782436;0.034;25.565;3.844;4.059;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.59;
56782446;0.032;25.502;3.788;3.995;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.59;
56782456;0.034;25.596;3.868;4.067;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.59;
56782466;0.034;25.560;3.886;4.114;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56782476;0.034;25.631;3.898;4.118;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56782486;0.034;25.489;3.862;4.111;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56782496;0.034;25.120;3.854;4.095;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56782506;0.034;25.081;3.890;4.071;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56782516;0.034;24.930;3.806;4.027;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56782526;0.034;25.374;3.826;4.047;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56782536;0.034;25.342;3.850;4.047;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56782546;0.034;25.591;3.842;4.083;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56782556;0.034;25.710;3.850;4.107;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56782566;0.034;25.375;3.815;4.035;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56782576;0.033;25.490;3.822;4.067;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56782586;0.034;25.529;3.866;4.059;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56782596;0.034;25.446;3.898;4.122;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56782606;0.034;25.521;3.834;4.051;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56782616;0.033;25.056;3.855;4.063;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56782626;0.034;25.329;3.891;4.083;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56782636;0.034;25.107;3.827;4.044;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56782646;0.034;25.012;3.847;4.067;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56782656;0.033;25.016;3.831;4.051;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56782666;0.033;25.254;3.923;4.147;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56782676;0.034;25.218;3.899;4.119;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56782686;0.033;25.574;3.851;4.063;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56782696;0.033;25.657;3.835;4.051;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56782706;0.033;25.610;3.851;4.099;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56782716;0.034;25.124;4.045;4.269;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.66;
56782726;0.034;23.659;4.395;4.624;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.66;
56782736;0.033;25.061;3.861;4.082;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.66;
56782746;0.033;25.104;3.885;4.118;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.66;
56782756;0.033;24.942;3.833;4.050;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.66;
56782766;0.033;24.938;3.833;4.082;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.66;
56782776;0.033;25.330;3.829;4.066;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.66;
56782786;0.033;25.500;3.905;4.110;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.66;
56782796;0.033;25.595;3.853;4.074;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.66;
56782806;0.034;25.623;3.837;4.034;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.66;
56782816;0.033;25.516;3.803;4.042;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.61;
56782826;0.033;25.599;3.823;4.053;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.61;
56782836;0.033;25.528;3.891;4.121;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.61;
56782846;0.033;25.524;3.843;4.093;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.61;
56782856;0.033;25.560;3.835;4.045;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.61;
56782866;0.033;25.019;3.847;4.085;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.61;
56782876;0.034;24.809;3.855;4.073;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.61;
56782886;0.033;24.517;3.839;4.038;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.61;
56782896;0.033;24.754;3.831;4.014;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.61;
56782906;0.033;25.058;3.887;4.113;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.61;
56782916;0.034;25.575;3.788;4.022;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.60;
56782926;0.034;25.563;3.831;4.050;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.60;
56782936;0.034;25.504;3.831;4.046;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.60;
56782946;0.033;25.465;3.819;4.010;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.60;
56782956;0.034;25.504;3.851;4.102;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.60;
56782966;0.034;25.512;3.843;4.046;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.60;
56782976;0.034;25.453;3.815;4.054;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.60;
56782986;0.034;25.276;3.883;4.102;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.60;
56782996;0.034;24.992;3.823;4.034;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.60;
56783006;0.034;24.736;3.851;4.090;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.60;
56783016;0.038;24.973;3.840;4.044;31.1;31.1;31.1;31.1;0.94;12.53;12.66;12.64;
56783026;0.038;25.297;3.912;4.119;31.1;31.1;31.1;31.1;0.94;12.53;12.66;12.64;
56783036;0.038;25.578;3.792;4.016;31.1;31.1;31.1;31.1;0.94;12.53;12.66;12.64;
56783046;0.038;25.673;3.840;4.048;31.1;31.1;31.1;31.1;0.94;12.53;12.66;12.64;
56783056;0.038;25.950;4.666;4.859;31.1;31.1;31.1;31.1;0.94;12.53;12.66;12.64;
56783066;0.038;25.630;3.884;4.095;31.1;31.1;31.1;31.1;0.94;12.53;12.66;12.64;
56783076;0.037;25.697;3.923;4.115;31.1;31.1;31.1;31.1;0.94;12.53;12.66;12.64;
56783086;0.038;25.610;3.856;4.075;31.1;31.1;31.1;31.1;0.94;12.53;12.66;12.64;
56783096;0.038;25.558;3.892;4.087;31.1;31.1;31.1;31.1;0.94;12.53;12.66;12.64;
56783106;0.038;25.551;3.872;4.095;31.1;31.1;31.1;31.1;0.94;12.53;12.66;12.64;
56783116;0.033;24.986;3.881;4.099;31.1;31.1;31.1;31.1;0.88;12.50;12.64;12.65;
56783126;0.033;24.536;3.841;4.083;31.1;31.1;31.1;31.1;0.88;12.50;12.64;12.65;
56783136;0.033;24.461;3.782;3.975;31.1;31.1;31.1;31.1;0.88;12.50;12.64;12.65;
56783146;0.034;25.041;3.817;4.039;31.1;31.1;31.1;31.1;0.88;12.50;12.64;12.65;
56783156;0.033;25.633;3.798;4.003;31.1;31.1;31.1;31.1;0.88;12.50;12.64;12.65;
56783166;0.033;25.518;3.848;4.066;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.60;
56783176;0.033;25.775;4.285;4.510;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.60;
56783186;0.034;25.727;3.975;4.177;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.60;
56783196;0.033;25.672;3.915;4.129;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.60;
56783206;0.033;25.553;3.903;4.110;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.60;
56783216;0.033;25.316;3.880;4.070;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.60;
56783226;0.034;25.359;3.848;4.062;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.60;
56783236;0.033;25.276;3.816;4.038;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.60;
56783246;0.033;25.087;3.888;4.102;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.60;
56783256;0.034;25.016;3.812;4.034;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.60;
56783266;0.033;25.395;3.836;4.077;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.67;
56783276;0.034;25.597;3.840;4.045;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.67;
56783286;0.033;25.414;3.844;4.069;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.67;
56783296;0.034;23.370;4.506;4.711;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.67;
56783306;0.033;25.169;3.868;4.093;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.67;
56783316;0.034;25.117;3.908;4.113;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.67;
56783326;0.032;25.149;3.832;4.049;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.67;
56783336;0.033;25.200;3.880;4.089;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.67;
56783346;0.033;25.617;3.876;4.085;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.67;
56783356;0.034;25.621;3.840;4.069;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.67;
56783366;0.037;24.927;3.792;4.054;31.1;31.1;31.1;31.1;0.93;12.50;12.52;12.60;
56783376;0.037;25.014;3.784;4.030;31.1;31.1;31.1;31.1;0.93;12.50;12.52;12.60;
56783386;0.037;24.994;3.800;4.066;31.1;31.1;31.1;31.1;0.93;12.50;12.52;12.60;
56783396;0.037;25.345;3.776;4.014;31.1;31.1;31.1;31.1;0.93;12.50;12.52;12.60;
56783406;0.037;25.535;3.744;3.999;31.1;31.1;31.1;31.1;0.93;12.50;12.52;12.60;
56783416;0.037;25.432;3.804;4.058;31.1;31.1;31.1;31.1;0.93;12.50;12.52;12.60;
56783426;0.037;25.586;3.886;4.121;31.1;31.1;31.1;31.1;0.93;12.50;12.52;12.60;
56783436;0.037;25.337;3.883;4.106;31.1;31.1;31.1;31.1;0.93;12.50;12.52;12.60;
56783446;0.037;25.239;3.855;4.086;31.1;31.1;31.1;31.1;0.93;12.50;12.52;12.60;
56783456;0.036;25.274;3.883;4.106;31.1;31.1;31.1;31.1;0.93;12.50;12.52;12.60;
56783466;0.033;25.506;3.827;4.031;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.59;
56783476;0.033;25.596;3.835;4.051;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.59;
56783486;0.033;25.111;3.823;4.063;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.59;
56783496;0.033;25.040;3.796;4.027;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.59;
56783506;0.033;25.379;3.835;4.043;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.59;
56783516;0.033;25.383;3.788;3.999;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.59;
56783526;0.034;25.230;3.811;4.043;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.59;
56783536;0.033;24.946;3.851;4.067;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.59;
56783546;0.033;25.506;3.835;4.043;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.59;
56783556;0.033;25.297;3.926;4.130;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.59;
56783566;0.034;25.029;3.844;4.083;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56783576;0.032;22.685;4.508;4.719;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56783586;0.033;24.708;3.907;4.131;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56783596;0.033;25.120;3.836;4.075;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56783606;0.034;25.057;3.872;4.095;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56783616;0.033;25.073;3.804;4.004;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56783626;0.033;25.516;3.832;4.051;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56783636;0.034;25.500;3.820;4.055;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56783646;0.033;25.508;3.788;4.036;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56783656;0.033;25.631;3.844;4.083;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56783666;0.034;25.647;3.884;4.112;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.63;
56783676;0.034;25.591;3.915;4.151;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.63;
56783686;0.033;25.358;3.884;4.124;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.63;
56783696;0.034;25.342;3.896;4.116;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.63;
56783706;0.033;25.318;3.923;4.136;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.63;
56783716;0.033;25.151;3.838;4.086;31.1;31.1;31.1;31.1;0.87;12.46;12.58;12.59;
56783726;0.033;24.895;3.826;4.051;31.1;31.1;31.1;31.1;0.87;12.46;12.58;12.59;
56783736;0.033;24.860;3.791;3.995;31.1;31.1;31.1;31.1;0.87;12.46;12.58;12.59;
56783746;0.033;24.950;3.815;4.031;31.1;31.1;31.1;31.1;0.87;12.46;12.58;12.59;
56783756;0.033;25.273;3.826;4.047;31.1;31.1;31.1;31.1;0.87;12.46;12.58;12.59;
56783766;0.033;25.485;3.803;4.015;31.1;31.1;31.1;31.1;0.87;12.46;12.58;12.59;
56783776;0.033;25.344;3.807;4.055;31.1;31.1;31.1;31.1;0.87;12.46;12.58;12.59;
56783786;0.032;25.462;3.842;4.039;31.1;31.1;31.1;31.1;0.87;12.46;12.58;12.59;
56783796;0.033;25.623;4.199;4.407;31.1;31.1;31.1;31.1;0.87;12.46;12.58;12.59;
56783806;0.033;25.218;4.235;4.443;31.1;31.1;31.1;31.1;0.87;12.46;12.58;12.59;
56783816;0.034;25.135;3.845;4.092;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56783826;0.033;25.012;3.877;4.100;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56783836;0.034;25.543;3.806;4.029;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56783846;0.034;25.107;3.845;4.077;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56783856;0.034;24.985;3.853;4.077;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56783866;0.034;25.020;3.865;4.057;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56783876;0.034;25.555;3.794;4.045;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56783886;0.034;25.519;3.770;3.985;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56783896;0.034;25.519;3.806;4.029;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56783906;0.034;25.586;3.798;4.033;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56783916;0.035;25.424;3.848;4.045;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.62;
56783926;0.034;25.325;3.907;4.116;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.62;
56783936;0.035;25.199;3.876;4.089;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.62;
56783946;0.035;25.258;3.892;4.092;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.62;
56783956;0.034;25.381;3.868;4.081;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.62;
56783966;0.034;25.207;3.860;4.096;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.62;
56783976;0.035;24.970;3.868;4.085;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.62;
56783986;0.035;25.033;3.836;4.049;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.62;
56783996;0.035;25.148;3.808;4.045;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.62;
56784006;0.035;25.408;3.756;4.025;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.62;
56784016;0.033;25.556;3.842;4.055;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56784026;0.034;25.532;3.862;4.091;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56784036;0.033;25.584;3.850;4.051;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56784046;0.033;25.746;3.894;4.114;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56784056;0.033;25.219;3.802;4.043;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56784066;0.034;25.401;3.874;4.075;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56784076;0.033;25.619;3.826;4.059;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56784086;0.033;25.500;3.874;4.095;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56784096;0.034;25.037;3.878;4.075;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56784106;0.033;24.946;3.814;4.039;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56784116;0.033;25.282;4.058;4.305;31.1;31.1;31.1;31.1;0.87;12.50;12.56;12.57;
56784126;0.033;25.286;4.085;4.301;31.1;31.1;31.1;31.1;0.87;12.50;12.56;12.57;
56784136;0.033;25.215;3.816;4.028;31.1;31.1;31.1;31.1;0.87;12.50;12.56;12.57;
56784146;0.033;25.479;3.820;4.040;31.1;31.1;31.1;31.1;0.87;12.50;12.56;12.57;
56784156;0.033;25.527;3.824;4.028;31.1;31.1;31.1;31.1;0.87;12.50;12.56;12.57;
56784166;0.033;25.546;3.808;4.056;31.1;31.1;31.1;31.1;0.87;12.50;12.56;12.57;
