20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56784176;0.032;25.527;3.796;4.001;31.1;31.1;31.1;31.1;0.87;12.50;12.56;12.57;
56784186;0.033;25.614;3.840;4.056;31.1;31.1;31.1;31.1;0.87;12.50;12.56;12.57;
56784196;0.033;23.920;4.287;4.475;31.1;31.1;31.1;31.1;0.87;12.50;12.56;12.57;
56784206;0.032;24.426;4.133;4.356;31.1;31.1;31.1;31.1;0.87;12.50;12.56;12.57;
56784216;0.034;24.565;3.876;4.090;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.60;
56784226;0.034;24.541;3.816;4.014;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.60;
56784236;0.034;24.517;3.796;4.034;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.60;
56784246;0.034;25.039;3.816;4.026;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.60;
56784256;0.034;25.522;3.824;4.026;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.60;
56784266;0.034;25.549;3.856;4.058;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.60;
56784276;0.034;25.577;3.816;4.022;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.60;
56784286;0.034;25.632;3.824;4.062;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.60;
56784296;0.034;25.545;3.804;4.026;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.60;
56784306;0.034;25.612;3.868;4.074;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.60;
56784316;0.034;25.521;3.860;4.060;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56784326;0.034;25.474;3.852;4.056;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56784336;0.033;25.198;3.864;4.108;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56784346;0.034;24.721;3.852;4.076;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56784356;0.034;24.989;3.816;4.032;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56784366;0.034;25.387;3.841;4.067;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56784376;0.034;25.062;3.881;4.087;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56784386;0.034;25.553;3.845;4.075;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56784396;0.034;25.545;3.837;4.051;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56784406;0.034;24.840;4.033;4.262;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56784416;0.034;24.840;4.025;4.211;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56784426;0.034;25.335;3.869;4.083;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56784436;0.034;25.466;3.873;4.091;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56784446;0.034;25.438;3.869;4.111;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56784456;0.034;25.514;3.837;4.083;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56784466;0.034;25.027;3.839;4.039;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.59;
56784476;0.034;24.905;3.783;3.960;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.59;
56784486;0.033;25.023;3.803;3.995;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.59;
56784496;0.033;25.458;3.863;4.082;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.59;
56784506;0.034;25.502;3.851;4.067;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.59;
56784516;0.033;25.597;3.875;4.074;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.59;
56784526;0.034;25.529;3.831;4.027;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.59;
56784536;0.033;26.035;4.607;4.807;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.59;
56784546;0.034;25.399;3.815;4.035;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.59;
56784556;0.033;25.387;3.895;4.118;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.59;
56784566;0.034;25.349;3.864;4.061;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56784576;0.034;25.543;3.836;4.053;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56784586;0.033;25.293;3.840;4.057;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56784596;0.034;25.214;3.792;4.030;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56784606;0.034;25.107;3.816;4.057;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56784616;0.034;25.475;3.804;4.022;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56784626;0.034;25.578;3.892;4.077;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56784636;0.034;25.558;3.876;4.069;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56784646;0.034;25.626;3.780;4.018;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56784656;0.034;25.471;3.840;4.069;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56784666;0.034;25.457;3.857;4.085;31.1;31.1;31.1;31.1;0.90;12.54;12.64;12.67;
56784676;0.035;25.461;3.897;4.117;31.1;31.1;31.1;31.1;0.90;12.54;12.64;12.67;
56784686;0.034;25.421;3.857;4.081;31.1;31.1;31.1;31.1;0.90;12.54;12.64;12.67;
56784696;0.035;25.496;3.833;4.061;31.1;31.1;31.1;31.1;0.90;12.54;12.64;12.67;
56784706;0.035;25.500;3.853;4.042;31.1;31.1;31.1;31.1;0.90;12.54;12.64;12.67;
56784716;0.035;24.982;3.805;4.026;31.1;31.1;31.1;31.1;0.90;12.54;12.64;12.67;
56784726;0.035;25.033;3.821;4.022;31.1;31.1;31.1;31.1;0.90;12.54;12.64;12.67;
56784736;0.035;25.097;3.849;4.049;31.1;31.1;31.1;31.1;0.90;12.54;12.64;12.67;
56784746;0.035;25.528;3.825;4.034;31.1;31.1;31.1;31.1;0.90;12.54;12.64;12.67;
56784756;0.035;25.651;3.845;4.085;31.1;31.1;31.1;31.1;0.90;12.54;12.64;12.67;
56784766;0.034;25.598;3.830;4.053;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.67;
56784776;0.033;25.634;3.874;4.117;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.67;
56784786;0.034;25.539;3.854;4.057;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.67;
56784796;0.033;25.420;3.866;4.125;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.67;
56784806;0.033;25.447;3.886;4.121;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.67;
56784816;0.034;25.511;3.846;4.113;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.67;
56784826;0.034;25.662;3.830;4.061;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.67;
56784836;0.033;25.114;3.838;4.073;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.67;
56784846;0.033;25.138;3.854;4.085;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.67;
56784856;0.033;25.182;3.830;4.061;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.67;
56784866;0.037;25.471;3.832;4.034;31.1;31.1;31.1;31.1;0.93;12.50;12.61;12.61;
56784876;0.037;25.519;3.840;4.057;31.1;31.1;31.1;31.1;0.93;12.50;12.61;12.61;
56784886;0.037;25.487;3.844;4.034;31.1;31.1;31.1;31.1;0.93;12.50;12.61;12.61;
56784896;0.037;25.523;3.840;4.061;31.1;31.1;31.1;31.1;0.93;12.50;12.61;12.61;
56784906;0.037;25.491;3.836;4.045;31.1;31.1;31.1;31.1;0.93;12.50;12.61;12.61;
56784916;0.037;25.412;3.908;4.144;31.1;31.1;31.1;31.1;0.93;12.53;12.60;12.62;
56784926;0.037;25.412;3.825;4.049;31.1;31.1;31.1;31.1;0.93;12.53;12.60;12.62;
56784936;0.037;25.404;3.825;4.037;31.1;31.1;31.1;31.1;0.93;12.53;12.60;12.62;
56784946;0.037;25.598;3.849;4.081;31.1;31.1;31.1;31.1;0.93;12.53;12.60;12.62;
56784956;0.037;25.392;3.857;4.077;31.1;31.1;31.1;31.1;0.93;12.53;12.60;12.62;
56784966;0.037;25.107;3.876;4.100;31.1;31.1;31.1;31.1;0.93;12.53;12.60;12.62;
56784976;0.037;25.578;3.773;3.997;31.1;31.1;31.1;31.1;0.93;12.53;12.60;12.62;
56784986;0.037;25.483;3.797;4.009;31.1;31.1;31.1;31.1;0.93;12.53;12.60;12.62;
56784996;0.037;25.634;3.853;4.053;31.1;31.1;31.1;31.1;0.93;12.53;12.60;12.62;
56785006;0.037;25.602;3.789;4.001;31.1;31.1;31.1;31.1;0.93;12.53;12.60;12.62;
56785016;0.034;25.384;3.847;4.095;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56785026;0.034;25.179;3.823;4.063;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56785036;0.034;25.527;4.209;4.421;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56785046;0.034;25.491;4.133;4.397;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56785056;0.034;25.380;3.799;4.023;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56785066;0.034;25.764;3.843;4.063;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56785076;0.034;25.531;3.819;4.031;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56785086;0.033;23.402;4.591;4.827;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56785096;0.034;25.056;3.752;3.995;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56785106;0.034;25.052;3.811;4.059;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56785116;0.033;25.022;3.788;4.012;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.58;
56785126;0.033;25.010;3.803;4.036;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.58;
56785136;0.033;25.475;3.784;3.980;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.58;
56785146;0.033;25.499;3.815;4.059;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.58;
56785156;0.033;25.318;3.855;4.047;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.58;
56785166;0.033;25.507;3.859;4.087;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.58;
56785176;0.034;25.416;3.867;4.091;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.58;
56785186;0.033;25.440;3.843;4.063;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.58;
56785196;0.033;25.515;3.792;4.028;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.58;
56785206;0.034;23.471;4.556;4.760;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.58;
56785216;0.034;25.183;3.822;4.070;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56785226;0.034;25.016;3.886;4.094;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56785236;0.034;24.906;3.878;4.106;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56785246;0.034;25.064;4.161;4.397;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56785256;0.034;25.590;4.268;4.492;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56785266;0.034;25.665;3.862;4.086;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56785276;0.034;25.602;3.874;4.070;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56785286;0.034;25.693;3.842;4.070;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56785296;0.034;25.614;3.870;4.114;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56785306;0.034;25.618;3.870;4.126;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56785316;0.037;25.622;3.846;4.074;31.1;31.1;31.1;31.1;0.93;12.53;12.63;12.66;
56785326;0.037;25.566;3.822;4.070;31.1;31.1;31.1;31.1;0.93;12.53;12.63;12.66;
56785336;0.036;25.543;3.822;4.062;31.1;31.1;31.1;31.1;0.93;12.53;12.63;12.66;
56785346;0.037;25.297;3.890;4.130;31.1;31.1;31.1;31.1;0.93;12.53;12.63;12.66;
56785356;0.037;24.858;3.870;4.086;31.1;31.1;31.1;31.1;0.93;12.53;12.63;12.66;
56785366;0.037;24.937;3.842;4.074;31.1;31.1;31.1;31.1;0.93;12.53;12.63;12.66;
56785376;0.037;25.143;3.798;4.030;31.1;31.1;31.1;31.1;0.93;12.53;12.63;12.66;
56785386;0.037;25.594;3.818;4.038;31.1;31.1;31.1;31.1;0.93;12.53;12.63;12.66;
56785396;0.037;25.602;3.854;4.074;31.1;31.1;31.1;31.1;0.93;12.53;12.63;12.66;
56785406;0.037;25.562;3.818;4.034;31.1;31.1;31.1;31.1;0.93;12.53;12.63;12.66;
56785416;0.034;25.672;3.855;4.095;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
56785426;0.034;25.628;3.879;4.126;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
56785436;0.034;25.672;3.851;4.095;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
56785446;0.034;26.144;3.855;4.114;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
56785456;0.034;25.890;3.827;4.039;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
56785466;0.033;25.452;3.893;4.129;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.68;
56785476;0.034;25.012;3.869;4.117;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.68;
56785486;0.034;24.960;3.837;4.077;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.68;
56785496;0.034;25.159;3.837;4.073;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.68;
56785506;0.034;25.460;3.825;4.049;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.68;
56785516;0.034;25.691;3.853;4.077;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.68;
56785526;0.034;25.683;3.833;4.045;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.68;
56785536;0.034;25.714;3.889;4.101;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.68;
56785546;0.034;25.687;3.909;4.129;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.68;
56785556;0.034;25.699;3.873;4.113;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.68;
56785566;0.035;25.485;3.845;4.069;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.62;
56785576;0.035;25.465;3.829;4.045;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.62;
56785586;0.034;25.362;3.868;4.104;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.62;
56785596;0.034;25.105;3.861;4.081;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.62;
56785606;0.035;24.774;3.797;4.033;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.62;
56785616;0.035;25.030;3.789;4.037;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.62;
56785626;0.035;25.208;3.821;4.033;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.62;
56785636;0.035;25.504;3.841;4.061;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.62;
56785646;0.035;25.548;3.801;3.997;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.62;
56785656;0.035;25.540;3.825;4.065;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.62;
56785666;0.034;25.677;3.841;4.093;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.68;
56785676;0.034;25.610;3.900;4.133;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.68;
56785686;0.034;25.582;3.868;4.109;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.68;
56785696;0.034;25.677;3.829;4.053;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.68;
56785706;0.034;25.412;3.853;4.093;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.68;
56785716;0.033;25.262;3.837;4.073;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.68;
56785726;0.034;24.910;3.845;4.065;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.68;
56785736;0.034;25.016;3.857;4.081;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.68;
56785746;0.034;25.100;3.793;4.065;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.68;
56785756;0.034;25.467;3.868;4.141;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.68;
56785766;0.034;25.529;3.792;4.015;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.65;
56785776;0.034;25.446;3.824;4.039;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.65;
56785786;0.034;25.502;3.864;4.075;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.65;
56785796;0.034;25.506;3.852;4.075;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.65;
56785806;0.034;25.462;3.832;4.063;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.65;
56785816;0.034;25.462;3.816;4.039;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.65;
56785826;0.034;25.269;3.844;4.099;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.65;
56785836;0.034;25.360;3.899;4.122;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.65;
56785846;0.033;25.024;3.852;4.095;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.65;
56785856;0.034;24.906;3.836;4.079;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.65;
56785866;0.034;25.603;3.851;4.082;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.66;
56785876;0.033;25.536;3.867;4.106;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.66;
56785886;0.033;25.599;3.851;4.098;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.66;
56785896;0.033;25.405;3.807;4.038;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.66;
56785906;0.033;25.037;3.819;4.062;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.66;
56785916;0.033;25.615;3.783;4.018;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.66;
56785926;0.033;25.433;3.819;4.034;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.66;
56785936;0.033;25.560;3.863;4.094;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.66;
56785946;0.033;26.348;5.279;5.496;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.66;
56785956;0.034;23.588;4.456;4.727;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.66;
56785966;0.033;24.946;3.901;4.150;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56785976;0.034;23.331;4.483;4.691;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56785986;0.034;24.305;4.057;4.297;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56785996;0.034;24.708;3.889;4.126;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56786006;0.034;25.227;3.841;4.078;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56786016;0.034;25.303;3.842;4.082;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.66;
56786026;0.034;25.548;3.826;4.046;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.66;
56786036;0.034;25.441;3.822;4.062;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.66;
56786046;0.034;25.481;3.838;4.022;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.66;
56786056;0.034;25.496;3.790;4.014;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.66;
56786066;0.034;25.528;3.850;4.066;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.66;
56786076;0.034;25.500;3.914;4.134;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.66;
56786086;0.034;25.698;3.902;4.154;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.66;
56786096;0.033;25.263;3.914;4.118;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.66;
56786106;0.034;25.026;3.866;4.118;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.66;
56786116;0.033;24.729;3.835;4.093;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56786126;0.033;24.990;3.851;4.101;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56786136;0.034;25.321;3.839;4.069;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56786146;0.033;25.314;3.788;4.026;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56786156;0.034;25.385;3.815;4.045;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56786166;0.033;25.483;3.780;4.038;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56786176;0.033;25.586;3.803;4.010;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56786186;0.033;25.570;3.835;4.030;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56786196;0.033;25.570;3.863;4.109;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56786206;0.033;25.578;3.899;4.113;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56786216;0.033;25.464;3.872;4.083;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.64;
56786226;0.034;25.103;3.912;4.115;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.64;
56786236;0.034;24.937;3.884;4.067;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.64;
56786246;0.034;24.890;3.896;4.099;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.64;
56786256;0.034;25.337;3.860;4.067;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.64;
56786266;0.034;25.558;3.796;4.028;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.64;
56786276;0.034;25.574;3.848;4.059;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.64;
56786286;0.034;25.531;3.832;4.040;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.64;
56786296;0.034;25.570;3.828;4.032;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.64;
56786306;0.033;25.606;3.848;4.048;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.64;
56786316;0.033;25.492;3.900;4.124;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.62;
56786326;0.034;25.543;3.912;4.124;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.62;
56786336;0.033;25.575;3.857;4.085;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.62;
56786346;0.033;25.146;3.940;4.148;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.62;
56786356;0.033;24.968;3.868;4.100;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.62;
56786366;0.034;24.740;3.900;4.128;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.62;
56786376;0.033;25.067;3.833;4.049;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.62;
56786386;0.034;25.287;3.781;4.037;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.62;
56786396;0.033;25.496;3.833;4.089;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.62;
56786406;0.034;25.461;3.801;4.001;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.62;
56786416;0.034;25.480;3.806;4.023;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.59;
56786426;0.033;25.492;3.810;4.039;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.59;
56786436;0.033;25.520;3.849;4.074;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.59;
56786446;0.033;25.484;3.933;4.126;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.59;
56786456;0.033;25.484;3.845;4.074;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.59;
56786466;0.033;25.224;3.913;4.118;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.59;
56786476;0.033;24.929;3.822;4.051;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.59;
56786486;0.034;24.732;3.881;4.086;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.59;
56786496;0.033;24.834;3.845;4.043;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.59;
56786506;0.033;25.201;3.790;3.991;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.59;
56786516;0.034;25.461;3.804;4.046;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.66;
56786526;0.034;25.437;3.760;3.990;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.66;
56786536;0.034;25.398;3.848;4.070;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.66;
56786546;0.034;25.378;3.828;4.062;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.66;
56786556;0.034;25.674;3.840;4.054;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.66;
56786566;0.034;25.579;3.844;4.078;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56786576;0.034;25.591;3.872;4.051;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56786586;0.034;25.528;3.887;4.102;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56786596;0.033;24.949;3.868;4.086;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56786606;0.034;24.728;3.876;4.106;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56786616;0.034;24.622;3.824;4.055;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56786626;0.034;25.138;3.792;4.015;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56786636;0.034;25.366;3.769;3.995;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56786646;0.034;25.366;3.796;4.019;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56786656;0.034;25.335;3.836;4.059;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56786666;0.033;25.815;4.516;4.736;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.61;
56786676;0.034;25.508;3.956;4.157;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.61;
56786686;0.033;25.500;3.900;4.109;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.61;
56786696;0.033;25.473;3.876;4.089;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.61;
56786706;0.033;25.484;3.892;4.065;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.61;
56786716;0.033;25.161;3.876;4.101;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.61;
56786726;0.033;24.893;3.853;4.077;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.61;
56786736;0.034;23.747;4.556;4.771;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.61;
56786746;0.033;25.063;3.761;3.998;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.61;
56786756;0.033;25.181;3.888;4.101;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.61;
56786766;0.033;24.885;3.847;4.091;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.58;
56786776;0.033;25.358;3.847;4.063;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.58;
56786786;0.033;25.492;3.855;4.051;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.58;
56786796;0.033;25.571;3.835;4.047;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.58;
56786806;0.033;23.983;4.287;4.542;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.58;
56786816;0.033;24.984;3.784;4.000;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.58;
56786826;0.033;25.189;4.061;4.285;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.58;
56786836;0.033;25.272;4.144;4.392;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.58;
56786846;0.033;24.862;3.784;4.012;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.58;
56786856;0.033;25.323;3.863;4.087;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.58;
56786866;0.037;25.504;3.806;4.020;31.1;31.1;31.1;31.1;0.93;12.54;12.63;12.64;
56786876;0.037;25.437;3.902;4.123;31.1;31.1;31.1;31.1;0.93;12.54;12.63;12.64;
56786886;0.037;25.516;3.846;4.075;31.1;31.1;31.1;31.1;0.93;12.54;12.63;12.64;
56786896;0.037;25.417;3.830;4.048;31.1;31.1;31.1;31.1;0.93;12.54;12.63;12.64;
56786906;0.037;25.698;3.870;4.123;31.1;31.1;31.1;31.1;0.93;12.54;12.63;12.64;
56786916;0.037;25.718;3.842;4.051;31.1;31.1;31.1;31.1;0.93;12.54;12.63;12.64;
56786926;0.037;25.572;3.922;4.151;31.1;31.1;31.1;31.1;0.93;12.54;12.63;12.64;
56786936;0.037;25.639;3.818;4.055;31.1;31.1;31.1;31.1;0.93;12.54;12.63;12.64;
56786946;0.037;25.516;3.818;4.032;31.1;31.1;31.1;31.1;0.93;12.54;12.63;12.64;
56786956;0.037;25.148;3.866;4.091;31.1;31.1;31.1;31.1;0.93;12.54;12.63;12.64;
56786966;0.033;25.063;3.846;4.042;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.60;
56786976;0.033;25.185;3.898;4.125;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.60;
56786986;0.033;25.315;3.830;4.042;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.60;
56786996;0.034;25.299;3.870;4.090;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.60;
56787006;0.034;25.189;3.866;4.098;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.60;
56787016;0.033;25.331;3.807;4.003;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.60;
56787026;0.033;25.390;3.878;4.102;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.60;
56787036;0.033;25.437;3.803;4.018;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.60;
56787046;0.034;25.484;3.854;4.082;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.60;
56787056;0.033;25.413;3.822;4.038;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.60;
56787066;0.033;25.168;3.771;4.008;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.58;
56787076;0.033;24.983;3.811;4.036;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.58;
56787086;0.034;24.853;3.815;4.008;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.58;
56787096;0.033;24.908;3.874;4.111;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.58;
56787106;0.033;25.306;3.819;4.043;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.58;
56787116;0.034;25.344;3.881;4.104;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56787126;0.034;25.387;3.865;4.089;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56787136;0.034;25.423;3.830;4.041;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56787146;0.034;25.624;3.869;4.096;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56787156;0.034;25.648;3.822;4.053;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56787166;0.034;25.510;3.873;4.077;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56787176;0.034;25.612;3.814;4.041;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56787186;0.034;25.565;3.818;4.041;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56787196;0.034;25.336;3.818;4.065;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56787206;0.034;25.087;3.841;4.057;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56787216;0.038;24.944;3.857;4.054;31.1;31.1;31.1;31.1;0.94;12.47;12.55;12.60;
56787226;0.037;25.199;3.837;4.070;31.1;31.1;31.1;31.1;0.94;12.47;12.55;12.60;
56787236;0.038;25.223;3.845;4.086;31.1;31.1;31.1;31.1;0.94;12.47;12.55;12.60;
56787246;0.038;25.164;3.841;4.082;31.1;31.1;31.1;31.1;0.94;12.47;12.55;12.60;
56787256;0.038;25.255;3.884;4.121;31.1;31.1;31.1;31.1;0.94;12.47;12.55;12.60;
56787266;0.038;25.471;3.857;4.070;31.1;31.1;31.1;31.1;0.94;12.47;12.55;12.60;
56787276;0.038;25.514;3.872;4.102;31.1;31.1;31.1;31.1;0.94;12.47;12.55;12.60;
56787286;0.038;25.558;3.777;4.018;31.1;31.1;31.1;31.1;0.94;12.47;12.55;12.60;
56787296;0.038;26.880;3.837;4.062;31.1;31.1;31.1;31.1;0.94;12.47;12.55;12.60;
56787306;0.038;29.050;3.801;4.050;31.1;31.1;31.1;31.1;0.94;12.47;12.55;12.60;
56787316;0.034;25.479;3.805;4.040;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.64;
56787326;0.034;25.092;3.829;4.051;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.64;
56787336;0.034;25.012;3.848;4.091;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.64;
56787346;0.034;24.921;3.892;4.107;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.64;
56787356;0.033;25.404;3.888;4.131;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.64;
56787366;0.034;25.475;3.896;4.119;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.64;
56787376;0.034;26.093;4.666;4.926;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.64;
56787386;0.034;25.677;3.844;4.079;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.64;
56787396;0.034;25.713;3.912;4.143;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.64;
56787406;0.034;25.677;3.852;4.063;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.64;
56787416;0.033;25.673;3.828;4.068;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56787426;0.034;25.555;3.832;4.048;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56787436;0.034;25.693;3.816;4.040;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56787446;0.034;25.159;3.856;4.084;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56787456;0.033;24.953;3.868;4.100;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56787466;0.034;24.174;4.110;4.342;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56787476;0.032;25.111;3.868;4.088;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56787486;0.033;25.432;3.884;4.100;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56787496;0.033;25.388;3.896;4.116;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56787506;0.033;25.499;3.856;4.068;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56787516;0.034;25.625;3.857;4.091;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.58;
56787526;0.034;25.510;3.857;4.055;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.58;
56787536;0.034;25.510;3.822;4.039;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.58;
56787546;0.034;25.522;3.798;4.008;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.58;
56787556;0.034;25.487;3.790;3.996;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.58;
56787566;0.034;25.219;3.794;4.000;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.58;
56787576;0.034;25.176;3.782;3.988;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.58;
56787586;0.034;25.392;3.861;4.055;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.58;
56787596;0.034;25.400;3.806;4.047;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.58;
56787606;0.033;24.825;3.873;4.079;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.58;
56787616;0.033;25.393;3.863;4.106;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.66;
56787626;0.033;25.556;3.887;4.074;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.66;
56787636;0.034;24.388;4.420;4.648;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.66;
56787646;0.033;24.724;4.245;4.488;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.66;
56787656;0.033;25.374;3.875;4.114;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.66;
56787666;0.033;25.477;3.799;4.050;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.66;
56787676;0.034;25.492;3.867;4.094;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.66;
56787686;0.034;25.659;3.803;4.034;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.66;
56787696;0.033;25.782;3.974;4.205;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.66;
56787706;0.033;25.817;4.205;4.436;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.66;
56787716;0.037;25.383;3.825;4.051;31.1;31.1;31.1;31.1;0.93;12.46;12.55;12.59;
56787726;0.036;25.336;3.884;4.090;31.1;31.1;31.1;31.1;0.93;12.46;12.55;12.59;
56787736;0.037;25.293;3.872;4.126;31.1;31.1;31.1;31.1;0.93;12.46;12.55;12.59;
56787746;0.037;25.509;3.868;4.094;31.1;31.1;31.1;31.1;0.93;12.46;12.55;12.59;
56787756;0.037;25.501;3.880;4.118;31.1;31.1;31.1;31.1;0.93;12.46;12.55;12.59;
56787766;0.034;25.542;3.831;4.054;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56787776;0.034;25.416;3.855;4.070;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56787786;0.034;25.290;3.768;3.983;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56787796;0.034;25.243;3.807;4.054;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56787806;0.034;25.400;3.815;4.046;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56787816;0.034;25.451;3.772;3.983;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56787826;0.034;25.412;3.847;4.074;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56787836;0.034;25.369;3.851;4.090;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56787846;0.034;25.388;3.895;4.070;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56787856;0.033;25.255;3.914;4.133;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56787866;0.035;25.582;3.894;4.116;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.63;
56787876;0.035;25.677;3.918;4.124;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.63;
56787886;0.035;25.634;3.874;4.084;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.63;
56787896;0.035;25.511;3.850;4.068;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.63;
56787906;0.035;25.345;3.842;4.040;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.63;
56787916;0.035;25.254;3.830;4.032;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.63;
56787926;0.035;25.483;3.790;4.000;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.63;
56787936;0.035;25.527;3.778;3.993;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.63;
56787946;0.035;25.507;3.814;4.028;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.63;
56787956;0.035;25.582;3.890;4.108;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.63;
56787966;0.034;25.588;3.996;4.177;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.60;
56787976;0.034;25.591;3.924;4.149;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.60;
56787986;0.034;25.651;3.821;4.058;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.60;
56787996;0.034;25.627;3.857;4.058;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.60;
56788006;0.034;25.544;3.876;4.082;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.60;
56788016;0.034;25.532;3.785;4.010;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.60;
56788026;0.034;25.413;3.793;4.022;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.60;
56788036;0.034;25.433;3.769;3.999;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.60;
56788046;0.034;25.500;3.821;4.054;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.60;
56788056;0.034;25.683;3.793;4.010;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.60;
56788066;0.035;27.000;3.784;4.020;31.1;31.1;31.1;31.1;0.90;12.46;12.57;12.58;
56788076;0.035;27.051;3.768;4.008;31.1;31.1;31.1;31.1;0.90;12.46;12.57;12.58;
56788086;0.035;26.665;3.720;3.968;31.1;31.1;31.1;31.1;0.90;12.46;12.57;12.58;
56788096;0.035;27.755;3.823;4.020;31.1;31.1;31.1;31.1;0.90;12.46;12.57;12.58;
56788106;0.034;27.720;3.685;3.897;31.1;31.1;31.1;31.1;0.90;12.46;12.57;12.58;
56788116;0.035;28.255;3.780;3.980;31.1;31.1;31.1;31.1;0.90;12.46;12.57;12.58;
56788126;0.034;27.350;3.689;3.925;31.1;31.1;31.1;31.1;0.90;12.46;12.57;12.58;
56788136;0.035;27.511;3.724;3.941;31.1;31.1;31.1;31.1;0.90;12.46;12.57;12.58;
56788146;0.035;27.236;3.807;4.063;31.1;31.1;31.1;31.1;0.90;12.46;12.57;12.58;
56788156;0.034;28.262;3.784;4.024;31.1;31.1;31.1;31.1;0.90;12.46;12.57;12.58;
56788166;0.033;28.474;3.789;4.063;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.65;
56788176;0.033;28.652;3.861;4.130;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.65;
56788186;0.033;29.562;3.678;3.967;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.65;
56788196;0.034;28.419;4.115;4.373;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.65;
56788206;0.033;27.956;3.773;4.011;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.65;
56788216;0.033;28.004;3.797;4.027;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.65;
56788226;0.033;28.031;3.753;4.007;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.65;
56788236;0.033;28.035;3.773;4.027;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.65;
56788246;0.034;28.304;3.769;4.023;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.65;
56788256;0.033;28.004;3.797;4.063;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.65;
56788266;0.034;27.945;3.896;4.140;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56788276;0.034;27.415;3.872;4.100;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56788286;0.034;27.613;3.808;4.080;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56788296;0.034;27.320;3.776;4.056;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56788306;0.034;27.953;3.772;4.024;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56788316;0.034;27.843;3.727;3.981;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56788326;0.034;28.321;3.763;4.004;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56788336;0.034;28.411;3.771;4.032;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56788346;0.034;28.242;3.735;3.997;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56788356;0.034;28.044;3.727;3.973;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56788366;0.034;27.685;3.704;3.953;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56788376;0.034;27.847;3.727;3.973;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56788386;0.034;27.704;3.771;4.028;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56788396;0.034;27.574;3.787;4.036;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56788406;0.034;27.511;3.783;4.028;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56788416;0.035;27.408;3.769;3.968;31.1;31.1;31.1;31.1;0.90;12.47;12.60;12.59;
56788426;0.035;27.770;3.765;3.999;31.1;31.1;31.1;31.1;0.90;12.47;12.60;12.59;
56788436;0.035;27.817;3.761;3.995;31.1;31.1;31.1;31.1;0.90;12.47;12.60;12.59;
56788446;0.034;26.093;3.670;3.904;31.1;31.1;31.1;31.1;0.90;12.47;12.60;12.59;
56788456;0.035;26.010;3.686;3.912;31.1;31.1;31.1;31.1;0.90;12.47;12.60;12.59;
56788466;0.035;26.467;4.242;4.494;31.1;31.1;31.1;31.1;0.90;12.47;12.60;12.59;
56788476;0.035;27.884;3.789;4.023;31.1;31.1;31.1;31.1;0.90;12.47;12.60;12.59;
56788486;0.034;28.313;3.833;4.067;31.1;31.1;31.1;31.1;0.90;12.47;12.60;12.59;
56788496;0.035;29.384;3.761;3.987;31.1;31.1;31.1;31.1;0.90;12.47;12.60;12.59;
56788506;0.035;29.451;3.753;3.972;31.1;31.1;31.1;31.1;0.90;12.47;12.60;12.59;
56788516;0.033;29.682;3.781;4.016;31.1;31.1;31.1;31.1;0.88;12.46;12.56;12.58;
56788526;0.033;29.773;3.761;4.028;31.1;31.1;31.1;31.1;0.88;12.46;12.56;12.58;
56788536;0.033;29.092;3.725;4.008;31.1;31.1;31.1;31.1;0.88;12.46;12.56;12.58;
56788546;0.033;29.564;3.955;4.221;31.1;31.1;31.1;31.1;0.88;12.46;12.56;12.58;
56788556;0.034;28.797;3.955;4.186;31.1;31.1;31.1;31.1;0.88;12.46;12.56;12.58;
56788566;0.033;27.771;3.876;4.111;31.1;31.1;31.1;31.1;0.88;12.46;12.56;12.58;
56788576;0.033;27.960;3.816;4.036;31.1;31.1;31.1;31.1;0.88;12.46;12.56;12.58;
56788586;0.033;27.672;3.812;4.016;31.1;31.1;31.1;31.1;0.88;12.46;12.56;12.58;
56788596;0.033;28.180;3.796;4.039;31.1;31.1;31.1;31.1;0.88;12.46;12.56;12.58;
56788606;0.033;27.539;3.777;3.996;31.1;31.1;31.1;31.1;0.88;12.46;12.56;12.58;
56788616;0.034;28.617;3.973;4.188;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56788626;0.034;26.877;3.865;4.120;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56788636;0.034;25.099;4.184;4.410;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56788646;0.033;27.739;3.778;4.005;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56788656;0.034;27.945;3.853;4.085;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56788666;0.034;27.640;3.809;4.041;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56788676;0.033;27.561;3.750;3.965;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56788686;0.034;27.648;3.730;3.954;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56788696;0.033;27.905;3.754;3.961;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56788706;0.034;27.996;3.734;3.946;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56788716;0.034;28.151;3.740;3.972;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.64;
56788726;0.034;28.020;3.927;4.179;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.64;
56788736;0.032;28.013;4.019;4.246;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.64;
56788746;0.034;27.882;3.907;4.147;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.64;
56788756;0.033;27.460;3.995;4.258;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.64;
56788766;0.033;27.574;3.677;3.936;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.64;
56788776;0.033;28.779;3.780;4.020;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.64;
56788786;0.033;28.771;3.804;4.083;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.64;
56788796;0.033;28.451;3.816;4.071;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.64;
56788806;0.033;27.645;3.864;4.107;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.64;
56788816;0.034;27.264;3.876;4.064;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.63;
56788826;0.034;28.466;3.829;4.044;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.63;
56788836;0.034;28.921;3.813;4.052;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.63;
56788846;0.034;28.087;3.817;4.012;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.63;
56788856;0.034;27.612;3.833;4.040;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.63;
56788866;0.033;28.810;3.809;4.050;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.66;
56788876;0.033;29.779;3.741;3.994;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.66;
56788886;0.034;29.807;3.801;4.086;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.66;
56788896;0.033;29.030;3.753;4.014;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.66;
56788906;0.034;28.692;3.785;4.050;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.66;
56788916;0.033;29.716;3.757;4.018;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.66;
56788926;0.033;29.330;3.761;4.018;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.66;
56788936;0.033;29.074;3.753;4.006;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.66;
56788946;0.033;29.125;3.710;3.974;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.66;
56788956;0.033;29.397;3.765;3.990;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.66;
56788966;0.035;28.581;3.778;4.026;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.60;
56788976;0.035;28.723;3.778;4.018;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.60;
56788986;0.034;28.719;3.818;4.086;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.60;
56788996;0.035;28.585;3.782;4.022;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.60;
56789006;0.035;27.145;3.841;4.090;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.60;
56789016;0.035;29.071;3.853;4.074;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.60;
56789026;0.035;29.623;3.778;4.054;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.60;
56789036;0.035;29.690;3.762;4.010;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.60;
56789046;0.035;29.679;3.750;3.979;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.60;
56789056;0.035;29.761;3.734;3.987;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.60;
56789066;0.034;29.257;3.791;4.081;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.67;
56789076;0.034;28.941;3.767;4.030;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.67;
56789086;0.034;29.024;3.759;4.038;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.67;
56789096;0.034;29.633;3.763;4.010;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.67;
56789106;0.034;30.155;3.807;4.085;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.67;
56789116;0.034;29.736;3.811;4.093;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.67;
56789126;0.034;29.898;3.775;4.065;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.67;
56789136;0.034;29.834;3.775;4.061;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.67;
56789146;0.034;29.570;3.720;3.986;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.67;
56789156;0.034;29.815;3.712;3.970;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.67;
56789166;0.038;29.310;3.707;4.004;31.1;31.1;31.1;31.1;0.94;12.56;12.58;12.69;
56789176;0.038;27.046;3.704;3.956;31.1;31.1;31.1;31.1;0.94;12.56;12.58;12.69;
56789186;0.038;29.191;3.747;4.028;31.1;31.1;31.1;31.1;0.94;12.56;12.58;12.69;
56789196;0.038;27.720;3.719;4.008;31.1;31.1;31.1;31.1;0.94;12.56;12.58;12.69;
56789206;0.038;28.089;3.830;4.100;31.1;31.1;31.1;31.1;0.94;12.56;12.58;12.69;
56789216;0.038;28.041;3.878;4.148;31.1;31.1;31.1;31.1;0.94;12.56;12.58;12.69;
56789226;0.038;26.689;3.795;4.064;31.1;31.1;31.1;31.1;0.94;12.56;12.58;12.69;
56789236;0.036;26.879;3.755;3.992;31.1;31.1;31.1;31.1;0.94;12.56;12.58;12.69;
56789246;0.038;26.717;3.612;3.888;31.1;31.1;31.1;31.1;0.94;12.56;12.58;12.69;
56789256;0.038;28.105;3.723;4.008;31.1;31.1;31.1;31.1;0.94;12.56;12.58;12.69;
56789266;0.034;29.772;3.753;3.993;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.56;
56789276;0.034;29.555;3.809;4.021;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.56;
56789286;0.034;29.015;3.805;4.049;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.56;
56789296;0.034;26.787;3.825;4.005;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.56;
56789306;0.034;25.304;3.920;4.124;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.56;
56789316;0.034;25.904;4.186;4.373;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.56;
56789326;0.034;27.528;3.745;3.993;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.56;
56789336;0.034;27.280;3.773;3.974;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.56;
56789346;0.034;27.572;4.103;4.333;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.56;
56789356;0.034;27.430;3.845;4.049;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.56;
56789366;0.037;28.178;3.796;4.064;31.1;31.1;31.1;31.1;0.94;12.52;12.61;12.63;
56789376;0.038;28.249;3.800;4.024;31.1;31.1;31.1;31.1;0.94;12.52;12.61;12.63;
56789386;0.038;28.123;3.733;3.985;31.1;31.1;31.1;31.1;0.94;12.52;12.61;12.63;
56789396;0.038;28.269;3.784;4.012;31.1;31.1;31.1;31.1;0.94;12.52;12.61;12.63;
56789406;0.038;27.312;3.820;4.068;31.1;31.1;31.1;31.1;0.94;12.52;12.61;12.63;
56789416;0.034;27.851;3.820;4.061;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56789426;0.034;28.309;3.764;4.005;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56789436;0.034;28.068;3.768;3.989;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56789446;0.034;28.163;3.880;4.104;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56789456;0.034;27.666;3.868;4.100;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56789466;0.034;26.284;3.812;4.025;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56789476;0.034;26.695;3.824;4.037;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56789486;0.034;26.924;3.800;4.041;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56789496;0.034;28.447;3.784;4.017;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56789506;0.034;29.509;3.788;4.065;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56789516;0.034;29.842;3.717;4.008;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56789526;0.033;29.906;3.800;4.072;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56789536;0.033;28.186;4.210;4.457;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56789546;0.033;28.668;4.039;4.291;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56789556;0.033;29.518;3.748;4.000;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56789566;0.033;28.755;3.848;4.092;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56789576;0.033;27.435;3.792;4.040;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56789586;0.033;27.130;3.880;4.136;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56789596;0.033;29.372;4.166;4.449;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56789606;0.034;29.834;3.903;4.163;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56789616;0.032;29.886;3.852;4.113;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56789626;0.033;30.000;3.820;4.073;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56789636;0.033;28.751;3.911;4.172;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56789646;0.033;27.091;3.860;4.117;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56789656;0.033;27.012;3.808;4.049;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56789666;0.033;28.020;3.808;4.042;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56789676;0.033;28.293;3.772;4.026;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56789686;0.033;28.222;3.756;3.998;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56789696;0.033;28.087;3.784;4.014;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56789706;0.033;27.980;3.772;4.018;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56789716;0.034;27.962;3.871;4.077;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56789726;0.034;27.938;3.815;4.041;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56789736;0.034;27.887;3.863;4.089;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56789746;0.033;28.191;4.062;4.267;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56789756;0.034;27.847;3.819;4.049;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56789766;0.034;27.287;3.795;4.033;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56789776;0.034;28.175;3.779;4.029;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56789786;0.034;28.159;3.720;3.934;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56789796;0.034;28.021;3.771;4.021;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56789806;0.034;28.147;3.819;4.025;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56789816;0.034;26.769;3.851;4.074;31.1;31.1;31.1;31.1;0.89;12.45;12.57;12.60;
56789826;0.034;26.812;3.796;4.046;31.1;31.1;31.1;31.1;0.89;12.45;12.57;12.60;
56789836;0.034;29.351;3.800;4.050;31.1;31.1;31.1;31.1;0.89;12.45;12.57;12.60;
56789846;0.034;29.654;3.851;4.106;31.1;31.1;31.1;31.1;0.89;12.45;12.57;12.60;
56789856;0.034;29.548;3.815;4.062;31.1;31.1;31.1;31.1;0.89;12.45;12.57;12.60;
56789866;0.033;29.516;3.792;4.034;31.1;31.1;31.1;31.1;0.89;12.45;12.57;12.60;
56789876;0.034;29.807;3.752;3.995;31.1;31.1;31.1;31.1;0.89;12.45;12.57;12.60;
56789886;0.034;29.886;3.752;4.007;31.1;31.1;31.1;31.1;0.89;12.45;12.57;12.60;
56789896;0.034;29.858;3.815;4.050;31.1;31.1;31.1;31.1;0.89;12.45;12.57;12.60;
56789906;0.034;27.960;3.788;3.995;31.1;31.1;31.1;31.1;0.89;12.45;12.57;12.60;
56789916;0.039;26.993;3.815;4.036;31.1;31.1;31.1;31.1;0.95;12.51;12.62;12.64;
56789926;0.039;27.752;3.875;4.131;31.1;31.1;31.1;31.1;0.95;12.51;12.62;12.64;
56789936;0.038;28.167;3.871;4.079;31.1;31.1;31.1;31.1;0.95;12.51;12.62;12.64;
56789946;0.038;28.001;3.811;4.051;31.1;31.1;31.1;31.1;0.95;12.51;12.62;12.64;
56789956;0.038;28.044;3.839;4.075;31.1;31.1;31.1;31.1;0.95;12.51;12.62;12.64;
56789966;0.034;28.078;3.834;4.060;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
56789976;0.033;28.031;3.810;4.032;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
56789986;0.034;27.880;3.950;4.179;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
56789996;0.032;27.183;3.866;4.100;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
56790006;0.034;26.985;3.826;4.024;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
56790016;0.034;28.280;3.763;3.993;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
56790026;0.033;28.046;3.763;3.997;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
56790036;0.033;28.233;3.755;3.973;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
56790046;0.033;28.442;3.759;4.008;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
56790056;0.033;27.409;3.798;4.008;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
56790066;0.033;27.884;3.773;4.007;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.60;
56790076;0.033;29.191;3.785;4.034;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.60;
56790086;0.033;28.231;3.856;4.094;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.60;
56790096;0.033;28.573;3.804;4.046;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.60;
56790106;0.033;29.569;3.749;4.046;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.60;
56790116;0.033;26.975;4.406;4.637;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.60;
56790126;0.033;26.629;3.741;4.007;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.60;
56790136;0.033;26.629;3.895;4.145;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.60;
56790146;0.034;29.502;3.781;4.046;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.60;
56790156;0.033;29.739;3.765;4.022;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.60;
56790166;0.033;29.989;3.764;3.992;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.64;
56790176;0.033;29.989;3.776;4.044;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.64;
56790186;0.033;29.973;3.824;4.107;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.64;
56790196;0.034;30.143;3.844;4.091;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.64;
56790206;0.033;29.823;3.868;4.111;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.64;
56790216;0.033;26.858;3.816;4.028;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.64;
56790226;0.034;27.289;3.903;4.143;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.64;
56790236;0.034;28.131;3.816;4.048;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.64;
