20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56790246;0.032;27.407;3.836;4.067;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.64;
56790256;0.033;27.530;3.812;4.055;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.64;
56790266;0.033;27.908;3.951;4.155;31.1;31.1;31.1;31.1;0.87;12.54;12.67;12.63;
56790276;0.033;27.421;4.019;4.267;31.1;31.1;31.1;31.1;0.87;12.54;12.67;12.63;
56790286;0.033;27.171;3.935;4.155;31.1;31.1;31.1;31.1;0.87;12.54;12.67;12.63;
56790296;0.033;29.698;3.759;4.008;31.1;31.1;31.1;31.1;0.87;12.54;12.67;12.63;
56790306;0.033;29.927;3.731;3.957;31.1;31.1;31.1;31.1;0.87;12.54;12.67;12.63;
56790316;0.033;29.983;3.811;4.032;31.1;31.1;31.1;31.1;0.87;12.54;12.67;12.63;
56790326;0.033;30.050;3.767;4.012;31.1;31.1;31.1;31.1;0.87;12.54;12.67;12.63;
56790336;0.033;29.737;3.779;4.048;31.1;31.1;31.1;31.1;0.87;12.54;12.67;12.63;
56790346;0.033;27.037;3.935;4.144;31.1;31.1;31.1;31.1;0.87;12.54;12.67;12.63;
56790356;0.033;27.718;3.991;4.187;31.1;31.1;31.1;31.1;0.87;12.54;12.67;12.63;
56790366;0.033;28.267;3.906;4.157;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.67;
56790376;0.034;28.652;4.889;5.138;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.67;
56790386;0.034;26.173;4.169;4.432;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.67;
56790396;0.034;27.276;3.914;4.177;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.67;
56790406;0.034;27.621;3.870;4.133;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.67;
56790416;0.034;26.931;3.946;4.185;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.67;
56790426;0.034;27.855;3.810;4.065;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.67;
56790436;0.034;28.434;3.723;3.974;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.67;
56790446;0.034;28.585;3.763;4.002;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.67;
56790456;0.034;28.565;3.747;3.986;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.67;
56790466;0.033;28.096;3.771;4.000;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.58;
56790476;0.033;26.996;3.874;4.079;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.58;
56790486;0.034;27.055;3.807;4.043;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.58;
56790496;0.032;28.159;3.735;3.960;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.58;
56790506;0.034;28.215;3.739;3.972;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.58;
56790516;0.033;28.093;3.796;4.055;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
56790526;0.034;27.825;3.823;4.075;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
56790536;0.033;27.632;3.815;4.063;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
56790546;0.033;26.912;3.879;4.115;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
56790556;0.034;28.101;3.752;3.988;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
56790566;0.033;27.731;3.716;3.960;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
56790576;0.033;27.034;3.823;4.059;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
56790586;0.033;27.357;3.708;3.929;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
56790596;0.033;27.188;3.756;3.988;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
56790606;0.033;27.282;3.768;4.008;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
56790616;0.033;27.127;3.855;4.067;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56790626;0.033;28.384;3.811;4.032;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56790636;0.034;29.570;3.720;3.940;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56790646;0.033;29.253;3.847;4.095;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56790656;0.033;29.060;3.887;4.115;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56790666;0.033;26.704;3.851;4.071;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56790676;0.034;27.929;3.883;4.123;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56790686;0.033;27.127;3.720;3.960;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56790696;0.034;26.767;3.752;3.960;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56790706;0.033;26.996;3.803;4.016;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56790716;0.038;27.134;3.766;4.008;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.64;
56790726;0.038;27.969;3.826;4.028;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.64;
56790736;0.038;29.830;3.798;4.063;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.64;
56790746;0.037;29.621;3.802;4.040;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.64;
56790756;0.038;28.969;3.746;4.020;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.64;
56790766;0.038;29.135;3.734;3.988;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.64;
56790776;0.038;28.818;3.849;4.123;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.64;
56790786;0.038;28.696;3.814;4.095;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.64;
56790796;0.038;26.577;3.865;4.107;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.64;
56790806;0.038;27.494;3.857;4.091;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.64;
56790816;0.034;27.839;3.748;3.979;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56790826;0.033;28.143;3.784;4.003;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56790836;0.034;28.352;3.756;4.015;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56790846;0.033;27.783;3.776;4.039;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56790856;0.033;27.369;3.828;4.039;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56790866;0.033;28.198;3.752;3.995;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56790876;0.033;28.127;3.784;4.047;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56790886;0.033;27.641;3.717;3.955;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56790896;0.033;27.317;3.860;4.107;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56790906;0.033;26.215;4.766;4.978;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56790916;0.034;27.714;3.766;4.066;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.60;
56790926;0.034;27.628;3.821;4.042;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.60;
56790936;0.034;27.695;3.773;4.022;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.60;
56790946;0.034;26.820;3.805;4.050;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.60;
56790956;0.034;27.651;3.762;4.010;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.60;
56790966;0.034;25.945;3.829;4.074;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.60;
56790976;0.034;25.902;3.888;4.110;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.60;
56790986;0.034;25.725;3.833;4.070;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.60;
56790996;0.034;25.811;3.829;4.042;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.60;
56791006;0.034;25.532;3.777;4.014;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.60;
56791016;0.034;25.953;3.863;4.057;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.62;
56791026;0.034;25.890;3.835;4.089;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.62;
56791036;0.034;25.585;3.843;4.077;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.62;
56791046;0.034;25.533;3.823;4.045;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.62;
56791056;0.034;25.224;3.875;4.073;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.62;
56791066;0.034;25.327;3.871;4.085;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.62;
56791076;0.034;25.656;3.855;4.053;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.62;
56791086;0.034;25.862;3.815;4.037;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.62;
56791096;0.034;25.989;3.891;4.092;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.62;
56791106;0.034;25.969;3.859;4.069;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.62;
56791116;0.038;25.683;3.771;3.984;31.1;31.1;31.1;31.1;0.94;12.49;12.62;12.64;
56791126;0.036;26.062;4.535;4.743;31.1;31.1;31.1;31.1;0.94;12.49;12.62;12.64;
56791136;0.038;25.742;3.787;4.000;31.1;31.1;31.1;31.1;0.94;12.49;12.62;12.64;
56791146;0.038;25.821;3.871;4.079;31.1;31.1;31.1;31.1;0.94;12.49;12.62;12.64;
56791156;0.038;25.872;3.887;4.095;31.1;31.1;31.1;31.1;0.94;12.49;12.62;12.64;
56791166;0.034;25.522;3.876;4.107;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.65;
56791176;0.034;25.383;3.841;4.059;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.65;
56791186;0.034;25.925;3.809;4.035;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.65;
56791196;0.034;25.367;3.805;4.019;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.65;
56791206;0.034;23.051;4.385;4.624;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.65;
56791216;0.034;25.158;3.837;4.083;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.65;
56791226;0.034;25.375;3.884;4.138;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.65;
56791236;0.034;25.363;3.853;4.087;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.65;
56791246;0.034;25.241;3.872;4.095;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.65;
56791256;0.033;25.383;3.765;4.003;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.65;
56791266;0.033;25.560;3.864;4.081;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.67;
56791276;0.033;25.520;3.860;4.101;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.67;
56791286;0.033;25.369;3.829;4.069;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.67;
56791296;0.033;25.274;3.785;4.030;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.67;
56791306;0.033;25.230;3.773;4.018;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.67;
56791316;0.033;25.444;3.781;4.026;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.67;
56791326;0.034;25.560;3.876;4.077;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.67;
56791336;0.033;25.508;3.872;4.061;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.67;
56791346;0.033;25.345;3.952;4.149;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.67;
56791356;0.033;25.325;3.876;4.117;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.67;
56791366;0.034;25.152;3.821;4.052;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.69;
56791376;0.033;25.527;3.781;4.036;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.69;
56791386;0.034;25.456;3.841;4.068;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.69;
56791396;0.034;25.507;3.904;4.108;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.69;
56791406;0.034;25.539;3.857;4.092;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.69;
56791416;0.034;25.306;3.777;4.000;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.69;
56791426;0.034;25.381;3.797;4.048;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.69;
56791436;0.034;25.503;3.793;4.052;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.69;
56791446;0.034;25.850;3.845;4.080;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.69;
56791456;0.034;26.549;3.868;4.124;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.69;
56791466;0.034;25.411;3.926;4.150;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
56791476;0.034;25.359;3.918;4.130;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
56791486;0.034;25.332;3.822;4.055;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
56791496;0.034;25.510;3.818;4.043;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
56791506;0.034;25.514;3.862;4.083;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
56791516;0.034;25.367;3.878;4.126;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
56791526;0.034;25.292;3.802;4.035;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
56791536;0.034;25.276;3.790;3.991;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
56791546;0.034;25.387;3.810;3.999;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
56791556;0.034;25.399;3.786;4.031;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
56791566;0.033;25.469;3.841;4.059;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.65;
56791576;0.033;25.512;3.872;4.091;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.65;
56791586;0.033;25.358;3.940;4.158;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.65;
56791596;0.033;25.390;3.916;4.118;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.65;
56791606;0.033;25.279;3.888;4.071;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.65;
56791616;0.034;25.231;4.016;4.218;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.65;
56791626;0.032;24.217;4.518;4.739;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.65;
56791636;0.033;25.231;3.856;4.071;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.65;
56791646;0.033;25.378;3.904;4.087;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.65;
56791656;0.034;25.401;3.785;3.991;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.65;
56791666;0.034;25.341;3.820;4.017;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56791676;0.033;25.424;3.780;3.985;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56791686;0.034;25.471;3.796;4.021;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56791696;0.034;25.420;3.880;4.124;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56791706;0.034;25.452;3.844;4.061;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56791716;0.034;25.266;3.873;4.076;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.56;
56791726;0.034;25.306;3.865;4.057;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.56;
56791736;0.034;25.365;3.849;4.084;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.56;
56791746;0.034;25.463;3.857;4.037;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.56;
56791756;0.033;25.369;3.786;4.017;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.56;
56791766;0.033;25.136;3.802;3.993;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.56;
56791776;0.034;25.160;3.766;3.958;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.56;
56791786;0.034;25.184;3.794;3.981;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.56;
56791796;0.034;25.483;3.838;4.025;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.56;
56791806;0.034;25.483;3.806;3.993;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.56;
56791816;0.033;25.531;3.861;4.100;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.62;
56791826;0.033;25.531;4.072;4.283;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.62;
56791836;0.034;25.428;4.353;4.577;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.62;
56791846;0.033;25.223;3.861;4.108;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.62;
56791856;0.034;25.278;3.885;4.112;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.62;
56791866;0.034;25.586;3.889;4.096;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.62;
56791876;0.033;25.369;3.798;4.033;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.62;
56791886;0.033;25.258;3.806;4.029;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.62;
56791896;0.033;25.318;3.810;4.049;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.62;
56791906;0.033;25.318;3.798;4.005;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.62;
56791916;0.034;25.188;3.783;3.979;31.1;31.1;31.1;31.1;0.89;12.44;12.62;12.59;
56791926;0.034;25.302;3.835;4.039;31.1;31.1;31.1;31.1;0.89;12.44;12.62;12.59;
56791936;0.034;25.200;3.859;4.067;31.1;31.1;31.1;31.1;0.89;12.44;12.62;12.59;
56791946;0.034;25.282;3.879;4.090;31.1;31.1;31.1;31.1;0.89;12.44;12.62;12.59;
56791956;0.034;24.901;3.879;4.051;31.1;31.1;31.1;31.1;0.89;12.44;12.62;12.59;
56791966;0.034;23.951;4.217;4.423;31.1;31.1;31.1;31.1;0.89;12.44;12.62;12.59;
56791976;0.034;25.011;3.863;4.110;31.1;31.1;31.1;31.1;0.89;12.44;12.62;12.59;
56791986;0.034;25.298;3.919;4.098;31.1;31.1;31.1;31.1;0.89;12.44;12.62;12.59;
56791996;0.034;25.145;3.871;4.086;31.1;31.1;31.1;31.1;0.89;12.44;12.62;12.59;
56792006;0.034;24.925;3.879;4.090;31.1;31.1;31.1;31.1;0.89;12.44;12.62;12.59;
56792016;0.034;25.408;3.851;4.077;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.62;
56792026;0.033;25.372;3.839;4.053;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.62;
56792036;0.034;25.622;3.791;4.017;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.62;
56792046;0.034;25.662;3.847;4.053;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.62;
56792056;0.034;25.729;4.121;4.350;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.62;
56792066;0.033;25.725;3.935;4.136;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.62;
56792076;0.033;25.677;3.843;4.061;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.62;
56792086;0.033;25.550;3.879;4.092;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.62;
56792096;0.033;25.681;3.915;4.124;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.62;
56792106;0.034;25.380;3.942;4.168;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.62;
56792116;0.034;25.094;3.820;4.042;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.60;
56792126;0.034;24.897;3.808;4.014;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.60;
56792136;0.033;25.149;3.804;4.034;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.60;
56792146;0.034;25.283;3.781;4.007;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.60;
56792156;0.034;25.346;3.800;4.018;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.60;
56792166;0.034;25.488;3.820;4.038;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.60;
56792176;0.034;25.477;3.824;4.042;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.60;
56792186;0.034;25.417;3.840;4.042;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.60;
56792196;0.034;25.461;3.792;3.995;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.60;
56792206;0.034;25.492;3.832;4.074;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.60;
56792216;0.034;25.412;3.925;4.148;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
56792226;0.034;25.057;3.901;4.108;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
56792236;0.034;25.128;3.861;4.081;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
56792246;0.034;25.302;3.794;4.009;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
56792256;0.033;25.373;3.794;4.009;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
56792266;0.033;25.481;3.786;4.030;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.66;
56792276;0.033;25.512;3.809;4.038;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.66;
56792286;0.034;25.595;3.913;4.110;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.66;
56792296;0.033;25.552;3.825;4.066;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.66;
56792306;0.034;25.520;3.865;4.078;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.66;
56792316;0.034;24.118;4.575;4.823;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.66;
56792326;0.034;24.955;3.965;4.182;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.66;
56792336;0.033;25.224;4.017;4.225;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.66;
56792346;0.033;25.248;3.981;4.198;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.66;
56792356;0.033;24.987;3.953;4.166;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.66;
56792366;0.034;25.214;3.832;4.024;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56792376;0.034;25.297;3.804;4.040;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56792386;0.033;25.427;3.856;4.084;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56792396;0.034;25.427;3.800;4.020;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56792406;0.034;25.490;3.816;4.040;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56792416;0.034;25.474;3.748;3.981;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56792426;0.034;25.565;3.820;4.060;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56792436;0.034;25.691;3.864;4.100;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56792446;0.034;25.537;3.804;4.004;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56792456;0.034;25.462;3.915;4.128;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56792466;0.034;25.351;3.903;4.107;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
56792476;0.034;25.351;3.923;4.158;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
56792486;0.034;25.490;3.863;4.114;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
56792496;0.034;25.593;3.835;4.059;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
56792506;0.034;25.664;3.855;4.107;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
56792516;0.034;26.072;4.547;4.763;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
56792526;0.034;25.672;3.748;4.007;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
56792536;0.034;25.755;3.879;4.091;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
56792546;0.034;25.704;3.803;4.059;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
56792556;0.034;25.783;3.859;4.083;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
56792566;0.033;25.648;3.838;4.026;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.60;
56792576;0.033;25.537;3.930;4.153;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.60;
56792586;0.033;25.284;3.942;4.137;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.60;
56792596;0.033;25.232;3.942;4.137;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.60;
56792606;0.033;25.300;3.890;4.098;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.60;
56792616;0.034;25.759;3.866;4.058;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.60;
56792626;0.034;25.680;3.870;4.050;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.60;
56792636;0.033;25.636;3.810;4.014;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.60;
56792646;0.034;25.668;3.755;3.955;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.60;
56792656;0.033;25.656;3.826;4.054;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.60;
56792666;0.037;25.697;3.809;4.026;31.1;31.1;31.1;31.1;0.93;12.53;12.65;12.66;
56792676;0.037;25.756;3.821;4.058;31.1;31.1;31.1;31.1;0.93;12.53;12.65;12.66;
56792686;0.037;25.555;3.841;4.062;31.1;31.1;31.1;31.1;0.93;12.53;12.65;12.66;
56792696;0.037;25.337;3.932;4.154;31.1;31.1;31.1;31.1;0.93;12.53;12.65;12.66;
56792706;0.037;23.560;4.447;4.679;31.1;31.1;31.1;31.1;0.93;12.53;12.65;12.66;
56792716;0.037;25.096;3.864;4.058;31.1;31.1;31.1;31.1;0.93;12.53;12.65;12.66;
56792726;0.037;25.440;3.908;4.106;31.1;31.1;31.1;31.1;0.93;12.53;12.65;12.66;
56792736;0.037;25.388;3.888;4.106;31.1;31.1;31.1;31.1;0.93;12.53;12.65;12.66;
56792746;0.037;25.507;3.876;4.082;31.1;31.1;31.1;31.1;0.93;12.53;12.65;12.66;
56792756;0.037;25.622;3.856;4.058;31.1;31.1;31.1;31.1;0.93;12.53;12.65;12.66;
56792766;0.033;25.551;3.772;3.976;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.64;
56792776;0.033;25.558;3.856;4.079;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.64;
56792786;0.033;25.657;3.824;4.071;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.64;
56792796;0.034;25.677;3.828;4.048;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.64;
56792806;0.034;25.566;3.800;4.055;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.64;
56792816;0.034;25.540;3.835;4.047;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56792826;0.034;25.524;3.974;4.202;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56792836;0.034;25.496;3.911;4.122;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56792846;0.033;25.433;3.855;4.087;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56792856;0.033;25.306;3.915;4.130;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56792866;0.034;25.564;3.819;4.023;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56792876;0.034;25.599;3.827;4.039;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56792886;0.032;25.611;3.720;3.955;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56792896;0.033;25.651;3.823;4.023;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56792906;0.033;25.572;3.915;4.146;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56792916;0.033;25.446;3.851;4.090;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.66;
56792926;0.033;25.581;3.811;4.058;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.66;
56792936;0.033;25.620;3.807;4.022;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.66;
56792946;0.034;25.565;3.839;4.086;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.66;
56792956;0.034;25.660;3.843;4.062;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.66;
56792966;0.033;25.478;3.799;4.030;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.66;
56792976;0.033;25.462;3.887;4.110;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.66;
56792986;0.033;25.257;3.950;4.146;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.66;
56792996;0.033;24.035;4.599;4.819;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.66;
56793006;0.033;25.142;3.803;4.042;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.66;
56793016;0.038;25.315;3.894;4.118;31.1;31.1;31.1;31.1;0.94;12.51;12.63;12.65;
56793026;0.038;25.461;3.922;4.158;31.1;31.1;31.1;31.1;0.94;12.51;12.63;12.65;
56793036;0.038;25.449;3.874;4.087;31.1;31.1;31.1;31.1;0.94;12.51;12.63;12.65;
56793046;0.038;25.572;3.794;4.011;31.1;31.1;31.1;31.1;0.94;12.51;12.63;12.65;
56793056;0.038;25.552;3.842;4.079;31.1;31.1;31.1;31.1;0.94;12.51;12.63;12.65;
56793066;0.038;25.564;3.862;4.067;31.1;31.1;31.1;31.1;0.94;12.51;12.63;12.65;
56793076;0.038;25.623;3.930;4.138;31.1;31.1;31.1;31.1;0.94;12.51;12.63;12.65;
56793086;0.038;25.358;3.858;4.107;31.1;31.1;31.1;31.1;0.94;12.51;12.63;12.65;
56793096;0.037;25.342;3.822;4.011;31.1;31.1;31.1;31.1;0.94;12.51;12.63;12.65;
56793106;0.038;25.417;3.862;4.111;31.1;31.1;31.1;31.1;0.94;12.51;12.63;12.65;
56793116;0.033;25.713;3.856;4.099;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56793126;0.034;25.499;3.852;4.043;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56793136;0.033;25.341;3.856;4.103;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56793146;0.033;25.452;3.872;4.107;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56793156;0.033;25.820;4.547;4.771;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56793166;0.033;25.713;3.816;4.075;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56793176;0.034;25.673;3.852;4.075;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56793186;0.033;26.013;4.543;4.787;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56793196;0.033;25.598;3.808;4.039;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56793206;0.033;25.471;3.919;4.150;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56793216;0.034;25.449;3.817;4.045;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56793226;0.034;25.461;3.781;4.017;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56793236;0.034;25.512;3.777;4.005;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56793246;0.034;25.532;3.789;3.989;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56793256;0.034;25.410;3.896;4.116;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56793266;0.034;25.425;3.829;4.057;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56793276;0.034;25.477;3.900;4.116;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56793286;0.034;25.647;3.825;4.045;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56793296;0.034;25.587;3.904;4.112;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56793306;0.034;25.654;3.868;4.092;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56793316;0.034;25.459;3.833;4.039;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.65;
56793326;0.034;25.479;3.888;4.126;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.65;
56793336;0.034;25.733;3.821;4.051;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.65;
56793346;0.033;25.784;3.813;4.031;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.65;
56793356;0.033;25.757;3.821;4.035;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.65;
56793366;0.033;25.524;3.787;4.039;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56793376;0.034;25.338;3.859;4.095;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56793386;0.033;25.417;3.827;4.051;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56793396;0.033;25.374;3.831;4.079;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56793406;0.033;25.595;3.907;4.134;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56793416;0.033;24.217;4.388;4.628;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56793426;0.033;24.837;3.915;4.162;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56793436;0.034;25.228;3.787;4.015;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56793446;0.033;25.437;3.935;4.146;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56793456;0.033;25.453;3.871;4.071;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56793466;0.034;25.648;3.761;4.000;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.64;
56793476;0.034;25.601;3.777;4.020;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.64;
56793486;0.034;25.545;3.777;4.004;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.64;
56793496;0.034;25.391;3.876;4.111;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.64;
56793506;0.034;25.391;3.857;4.091;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.64;
56793516;0.033;25.561;3.805;4.020;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.64;
56793526;0.034;25.656;3.868;4.107;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.64;
56793536;0.034;25.585;3.801;4.032;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.64;
56793546;0.034;25.609;3.865;4.099;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.64;
56793556;0.034;25.537;3.833;4.063;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.64;
56793566;0.034;25.340;3.940;4.156;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
56793576;0.034;25.257;3.900;4.120;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
56793586;0.034;25.494;3.841;4.081;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
56793596;0.034;25.640;3.817;4.021;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
56793606;0.034;25.537;3.777;3.989;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
56793616;0.034;25.589;3.785;3.993;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
56793626;0.034;25.628;3.797;4.001;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
56793636;0.034;25.577;3.813;4.049;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
56793646;0.034;24.391;4.548;4.755;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
56793656;0.034;24.889;3.940;4.156;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
56793666;0.034;25.494;3.932;4.140;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
56793676;0.034;25.315;3.892;4.147;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
56793686;0.034;25.300;3.980;4.191;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
56793696;0.034;25.609;3.900;4.120;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
56793706;0.034;25.581;3.841;4.052;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
56793716;0.034;25.545;3.813;4.036;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
56793726;0.034;25.581;3.845;4.040;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
56793736;0.034;25.541;3.817;4.028;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
56793746;0.034;25.585;3.785;3.993;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
56793756;0.034;25.470;3.765;3.989;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
56793766;0.034;25.520;3.835;4.091;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56793776;0.034;25.548;3.827;4.043;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56793786;0.034;25.323;3.863;4.095;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56793796;0.034;25.346;3.915;4.166;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56793806;0.034;25.216;3.931;4.166;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56793816;0.034;25.358;3.887;4.083;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56793826;0.034;25.465;3.847;4.071;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56793836;0.034;25.824;4.563;4.767;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56793846;0.034;25.524;3.775;4.015;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56793856;0.034;25.583;3.831;4.079;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56793866;0.034;25.560;3.762;3.981;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56793876;0.034;25.528;3.770;4.025;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56793886;0.034;25.473;3.754;3.977;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56793896;0.034;25.441;3.802;4.009;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56793906;0.034;25.342;3.869;4.096;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56793916;0.033;25.241;3.895;4.144;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.63;
56793926;0.034;25.076;3.946;4.132;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.63;
56793936;0.034;25.289;3.883;4.104;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.63;
56793946;0.033;25.561;3.855;4.068;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.63;
56793956;0.034;25.371;3.835;4.084;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.63;
56793966;0.033;25.565;3.803;4.016;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.63;
56793976;0.033;25.592;3.843;4.056;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.63;
56793986;0.033;25.506;3.788;4.024;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.63;
56793996;0.033;25.573;3.772;4.008;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.63;
56794006;0.033;25.411;3.788;4.004;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.63;
56794016;0.033;25.149;3.834;4.069;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.62;
56794026;0.034;25.259;3.918;4.144;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.62;
56794036;0.034;25.161;3.866;4.092;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.62;
56794046;0.034;25.295;3.918;4.128;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.62;
56794056;0.034;25.327;3.906;4.116;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.62;
56794066;0.034;25.453;3.866;4.089;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.62;
56794076;0.034;25.496;3.842;4.021;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.62;
56794086;0.034;25.528;3.759;3.965;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.62;
56794096;0.034;25.512;3.874;4.077;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.62;
56794106;0.034;25.489;3.858;4.069;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.62;
56794116;0.034;23.574;4.341;4.577;31.1;31.1;31.1;31.1;0.89;12.47;12.61;12.62;
56794126;0.034;25.042;3.800;4.009;31.1;31.1;31.1;31.1;0.89;12.47;12.61;12.62;
56794136;0.034;25.156;3.804;4.029;31.1;31.1;31.1;31.1;0.89;12.47;12.61;12.62;
56794146;0.033;25.101;3.892;4.112;31.1;31.1;31.1;31.1;0.89;12.47;12.61;12.62;
56794156;0.034;25.038;3.880;4.092;31.1;31.1;31.1;31.1;0.89;12.47;12.61;12.62;
56794166;0.034;25.459;3.903;4.096;31.1;31.1;31.1;31.1;0.89;12.47;12.61;12.62;
56794176;0.034;25.400;3.856;4.037;31.1;31.1;31.1;31.1;0.89;12.47;12.61;12.62;
56794186;0.034;25.373;3.840;4.069;31.1;31.1;31.1;31.1;0.89;12.47;12.61;12.62;
56794196;0.034;25.396;3.820;4.045;31.1;31.1;31.1;31.1;0.89;12.47;12.61;12.62;
56794206;0.034;25.377;3.800;4.021;31.1;31.1;31.1;31.1;0.89;12.47;12.61;12.62;
56794216;0.033;25.335;3.933;4.150;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56794226;0.033;25.658;4.548;4.803;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56794236;0.033;25.350;3.854;4.067;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56794246;0.033;25.350;3.854;4.074;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56794256;0.033;25.177;3.799;4.019;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56794266;0.032;25.142;3.791;4.019;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56794276;0.033;25.079;3.878;4.114;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56794286;0.034;23.830;4.572;4.783;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56794296;0.034;24.992;3.787;4.051;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56794306;0.033;25.185;3.846;4.078;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56794316;0.034;25.313;3.821;4.040;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.64;
56794326;0.034;25.432;3.833;4.071;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.64;
56794336;0.034;25.649;3.877;4.095;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.64;
56794346;0.034;25.558;3.837;4.079;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.64;
56794356;0.034;25.436;3.853;4.107;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.64;
56794366;0.034;25.539;3.853;4.055;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.64;
56794376;0.034;25.424;3.917;4.119;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.64;
56794386;0.034;25.452;3.889;4.107;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.64;
56794396;0.033;25.353;3.857;4.091;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.64;
56794406;0.034;25.416;3.889;4.099;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.64;
56794416;0.034;25.410;3.792;3.990;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.55;
56794426;0.034;25.205;3.815;4.037;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.55;
56794436;0.034;25.256;3.796;3.994;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.55;
56794446;0.034;25.201;3.835;4.041;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.55;
56794456;0.034;25.417;3.811;3.998;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.55;
56794466;0.034;26.093;4.564;4.779;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.55;
56794476;0.034;25.835;4.219;4.436;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.55;
56794486;0.034;25.677;3.827;4.045;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.55;
56794496;0.034;25.543;3.942;4.156;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.55;
56794506;0.034;25.570;3.875;4.081;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.55;
56794516;0.034;25.400;3.825;4.059;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56794526;0.034;25.460;3.857;4.087;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56794536;0.034;25.594;3.825;4.063;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56794546;0.034;25.408;3.868;4.091;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56794556;0.034;25.412;3.849;4.063;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56794566;0.037;25.446;3.819;4.050;31.1;31.1;31.1;31.1;0.93;12.49;12.57;12.60;
56794576;0.037;25.490;3.831;4.066;31.1;31.1;31.1;31.1;0.93;12.49;12.57;12.60;
56794586;0.037;25.584;3.839;4.042;31.1;31.1;31.1;31.1;0.93;12.49;12.57;12.60;
56794596;0.037;25.561;3.871;4.110;31.1;31.1;31.1;31.1;0.93;12.49;12.57;12.60;
56794606;0.037;25.486;3.859;4.090;31.1;31.1;31.1;31.1;0.93;12.49;12.57;12.60;
56794616;0.037;25.462;3.914;4.153;31.1;31.1;31.1;31.1;0.93;12.49;12.57;12.60;
56794626;0.037;25.304;3.887;4.110;31.1;31.1;31.1;31.1;0.93;12.49;12.57;12.60;
56794636;0.037;25.722;3.839;4.030;31.1;31.1;31.1;31.1;0.93;12.49;12.57;12.60;
56794646;0.037;25.478;3.796;4.026;31.1;31.1;31.1;31.1;0.93;12.49;12.57;12.60;
56794656;0.037;25.403;3.796;4.034;31.1;31.1;31.1;31.1;0.93;12.49;12.57;12.60;
56794666;0.034;25.243;3.843;4.061;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56794676;0.034;25.199;3.835;4.045;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56794686;0.034;25.318;3.835;4.057;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56794696;0.034;25.515;3.799;4.017;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56794706;0.034;25.393;3.819;4.025;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56794716;0.034;25.369;3.839;4.073;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56794726;0.034;25.515;3.871;4.089;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56794736;0.034;25.617;3.891;4.100;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56794746;0.034;25.590;3.903;4.108;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56794756;0.034;25.586;3.875;4.065;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56794766;0.034;25.635;3.838;4.073;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56794776;0.033;25.433;3.838;4.089;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56794786;0.033;25.094;3.914;4.144;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56794796;0.034;23.462;4.449;4.692;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56794806;0.034;25.030;3.815;4.069;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56794816;0.033;25.188;3.846;4.077;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56794826;0.034;25.394;3.870;4.069;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56794836;0.034;25.437;3.854;4.104;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56794846;0.033;25.627;3.834;4.037;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56794856;0.033;25.654;3.866;4.081;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56794866;0.034;25.680;3.887;4.100;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.62;
56794876;0.033;25.466;3.855;4.073;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.62;
56794886;0.033;25.336;3.851;4.049;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.62;
56794896;0.033;25.490;3.835;4.037;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.62;
56794906;0.033;25.549;3.847;4.085;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.62;
56794916;0.033;25.486;3.819;4.017;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.62;
56794926;0.033;25.340;3.859;4.045;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.62;
56794936;0.033;25.356;3.799;4.041;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.62;
56794946;0.033;25.363;3.855;4.029;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.62;
56794956;0.033;24.664;4.189;4.390;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.62;
56794966;0.038;25.277;3.815;4.037;31.1;31.1;31.1;31.1;0.95;12.56;12.62;12.68;
56794976;0.039;25.467;3.935;4.180;31.1;31.1;31.1;31.1;0.95;12.56;12.62;12.68;
56794986;0.039;25.574;3.887;4.129;31.1;31.1;31.1;31.1;0.95;12.56;12.62;12.68;
56794996;0.038;25.626;3.950;4.180;31.1;31.1;31.1;31.1;0.95;12.56;12.62;12.68;
56795006;0.039;25.654;3.859;4.097;31.1;31.1;31.1;31.1;0.95;12.56;12.62;12.68;
56795016;0.039;25.642;3.835;4.097;31.1;31.1;31.1;31.1;0.95;12.56;12.62;12.68;
56795026;0.038;25.630;3.895;4.129;31.1;31.1;31.1;31.1;0.95;12.56;12.62;12.68;
56795036;0.038;25.523;3.831;4.065;31.1;31.1;31.1;31.1;0.95;12.56;12.62;12.68;
56795046;0.039;25.507;3.859;4.097;31.1;31.1;31.1;31.1;0.95;12.56;12.62;12.68;
56795056;0.039;25.435;3.867;4.097;31.1;31.1;31.1;31.1;0.95;12.56;12.62;12.68;
56795066;0.037;25.358;3.829;4.067;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.64;
56795076;0.037;25.485;3.900;4.119;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.64;
56795086;0.037;25.524;3.833;4.075;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.64;
56795096;0.037;25.425;3.865;4.079;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.64;
56795106;0.037;25.524;3.861;4.067;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.64;
56795116;0.034;25.414;3.846;4.069;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56795126;0.034;25.465;3.830;4.026;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56795136;0.034;25.587;3.815;4.045;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56795146;0.034;25.414;3.858;4.049;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56795156;0.034;25.504;3.811;4.045;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56795166;0.034;25.449;3.783;3.998;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56795176;0.034;25.232;3.866;4.069;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56795186;0.034;25.378;3.791;4.038;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56795196;0.034;25.228;3.834;4.065;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56795206;0.034;25.856;4.374;4.621;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56795216;0.033;25.370;3.802;4.032;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.63;
56795226;0.033;25.354;3.933;4.171;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.63;
56795236;0.032;25.540;3.877;4.092;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.63;
56795246;0.033;25.520;3.869;4.112;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.63;
56795256;0.033;25.493;3.806;4.032;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.63;
56795266;0.033;25.556;3.806;4.044;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.63;
56795276;0.032;25.493;3.949;4.187;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.63;
56795286;0.033;25.852;4.373;4.596;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.63;
56795296;0.033;25.319;3.881;4.092;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.63;
56795306;0.033;25.386;3.921;4.155;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.63;
56795316;0.034;25.515;3.832;4.040;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.64;
56795326;0.034;25.499;3.880;4.107;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.64;
56795336;0.034;25.507;3.844;4.075;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.64;
56795346;0.034;25.373;3.876;4.111;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.64;
56795356;0.034;25.341;3.892;4.135;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.64;
56795366;0.034;25.337;3.796;4.032;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.64;
56795376;0.034;25.337;3.828;4.059;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.64;
56795386;0.034;25.199;3.856;4.083;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.64;
56795396;0.034;25.428;3.796;4.020;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.64;
56795406;0.033;25.436;3.864;4.063;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.64;
56795416;0.035;25.320;3.861;4.058;31.1;31.1;31.1;31.1;0.90;12.43;12.59;12.60;
56795426;0.034;25.449;3.901;4.102;31.1;31.1;31.1;31.1;0.90;12.43;12.59;12.60;
56795436;0.035;25.418;3.838;4.082;31.1;31.1;31.1;31.1;0.90;12.43;12.59;12.60;
56795446;0.035;24.888;3.992;4.221;31.1;31.1;31.1;31.1;0.90;12.43;12.59;12.60;
56795456;0.035;23.892;4.345;4.585;31.1;31.1;31.1;31.1;0.90;12.43;12.59;12.60;
56795466;0.035;24.849;3.881;4.050;31.1;31.1;31.1;31.1;0.90;12.43;12.59;12.60;
56795476;0.035;25.080;3.897;4.086;31.1;31.1;31.1;31.1;0.90;12.43;12.59;12.60;
56795486;0.035;25.108;3.845;4.030;31.1;31.1;31.1;31.1;0.90;12.43;12.59;12.60;
56795496;0.035;25.206;3.790;4.003;31.1;31.1;31.1;31.1;0.90;12.43;12.59;12.60;
56795506;0.035;25.253;3.834;4.046;31.1;31.1;31.1;31.1;0.90;12.43;12.59;12.60;
56795516;0.033;25.562;3.841;4.047;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.59;
56795526;0.033;25.448;3.868;4.039;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.59;
56795536;0.034;25.298;3.857;4.063;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.59;
56795546;0.034;25.282;3.857;4.074;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.59;
56795556;0.033;25.440;3.884;4.090;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.59;
56795566;0.033;25.570;3.868;4.082;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.59;
56795576;0.033;25.669;3.872;4.090;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.59;
56795586;0.033;25.361;3.872;4.078;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.59;
56795596;0.033;25.503;3.892;4.090;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.59;
56795606;0.034;25.337;3.857;4.082;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.59;
56795616;0.039;23.841;4.607;4.787;31.1;31.1;31.1;31.1;0.95;12.49;12.63;12.62;
56795626;0.038;25.135;3.814;4.017;31.1;31.1;31.1;31.1;0.95;12.49;12.63;12.62;
56795636;0.038;25.379;3.878;4.128;31.1;31.1;31.1;31.1;0.95;12.49;12.63;12.62;
56795646;0.039;25.281;3.838;4.025;31.1;31.1;31.1;31.1;0.95;12.49;12.63;12.62;
56795656;0.037;25.454;3.882;4.100;31.1;31.1;31.1;31.1;0.95;12.49;12.63;12.62;
56795666;0.032;25.481;3.853;4.064;31.1;31.1;31.1;31.1;0.87;12.51;12.60;12.63;
56795676;0.033;25.552;3.884;4.100;31.1;31.1;31.1;31.1;0.87;12.51;12.60;12.63;
56795686;0.033;25.615;3.884;4.096;31.1;31.1;31.1;31.1;0.87;12.51;12.60;12.63;
56795696;0.033;25.572;3.857;4.072;31.1;31.1;31.1;31.1;0.87;12.51;12.60;12.63;
56795706;0.033;25.583;3.900;4.136;31.1;31.1;31.1;31.1;0.87;12.51;12.60;12.63;
56795716;0.033;25.441;3.861;4.108;31.1;31.1;31.1;31.1;0.87;12.51;12.60;12.63;
56795726;0.033;25.299;3.829;4.044;31.1;31.1;31.1;31.1;0.87;12.51;12.60;12.63;
56795736;0.033;25.465;3.845;4.084;31.1;31.1;31.1;31.1;0.87;12.51;12.60;12.63;
56795746;0.033;25.477;3.781;4.012;31.1;31.1;31.1;31.1;0.87;12.51;12.60;12.63;
56795756;0.032;25.263;3.817;4.064;31.1;31.1;31.1;31.1;0.87;12.51;12.60;12.63;
56795766;0.034;25.259;3.867;4.065;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
56795776;0.033;25.299;3.859;4.092;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
56795786;0.034;25.564;3.855;4.085;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
56795796;0.034;25.587;3.867;4.069;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
56795806;0.034;25.611;3.923;4.144;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
56795816;0.034;25.647;3.891;4.100;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
56795826;0.034;25.528;3.895;4.112;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
56795836;0.034;25.366;3.907;4.085;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
56795846;0.034;25.504;3.839;4.061;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
56795856;0.034;25.224;3.843;4.065;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
56795866;0.034;25.508;3.852;4.045;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56795876;0.034;25.212;3.812;4.034;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56795886;0.034;25.263;3.864;4.081;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56795896;0.034;25.338;3.836;4.045;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56795906;0.033;25.619;3.876;4.077;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56795916;0.034;25.840;4.221;4.422;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56795926;0.034;25.974;4.376;4.565;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56795936;0.034;25.473;3.939;4.153;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56795946;0.034;25.635;3.892;4.089;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56795956;0.034;25.449;3.919;4.157;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56795966;0.034;25.492;3.865;4.073;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.67;
56795976;0.034;25.591;3.833;4.065;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.67;
56795986;0.034;25.576;3.877;4.109;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.67;
56795996;0.034;25.437;3.873;4.069;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.67;
56796006;0.034;25.326;3.861;4.081;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.67;
56796016;0.034;25.306;3.893;4.117;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.67;
56796026;0.034;25.405;3.837;4.077;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.67;
56796036;0.034;25.611;3.857;4.089;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.67;
56796046;0.034;25.536;3.889;4.125;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.67;
56796056;0.034;25.690;3.917;4.137;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.67;
56796066;0.033;25.787;3.937;4.155;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
56796076;0.033;25.613;3.893;4.076;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
56796086;0.033;24.626;4.164;4.362;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
56796096;0.034;24.543;4.072;4.291;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
56796106;0.034;25.189;3.885;4.096;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
56796116;0.033;25.367;3.913;4.120;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
56796126;0.033;25.272;3.845;4.060;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
56796136;0.033;25.656;3.845;4.080;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
56796146;0.034;25.743;3.849;4.064;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
56796156;0.033;25.763;3.853;4.076;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
56796166;0.034;25.551;3.822;4.055;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.59;
56796176;0.034;25.630;3.897;4.110;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.59;
56796186;0.034;25.354;3.929;4.122;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.59;
56796196;0.034;25.406;3.853;4.067;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.59;
56796206;0.034;25.543;3.826;4.015;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.59;
56796216;0.033;25.619;3.868;4.089;31.1;31.1;31.1;31.1;0.88;12.57;12.66;12.68;
56796226;0.033;25.595;3.900;4.145;31.1;31.1;31.1;31.1;0.88;12.57;12.66;12.68;
56796236;0.033;25.528;3.884;4.117;31.1;31.1;31.1;31.1;0.88;12.57;12.66;12.68;
56796246;0.033;25.333;3.824;4.045;31.1;31.1;31.1;31.1;0.88;12.57;12.66;12.68;
56796256;0.033;22.729;3.732;4.017;31.1;31.1;31.1;31.1;0.88;12.57;12.66;12.68;
56796266;0.033;23.345;3.756;4.025;31.1;31.1;31.1;31.1;0.88;12.57;12.66;12.68;
56796276;0.034;22.539;3.744;4.001;31.1;31.1;31.1;31.1;0.88;12.57;12.66;12.68;
56796286;0.032;22.733;3.784;4.061;31.1;31.1;31.1;31.1;0.88;12.57;12.66;12.68;
56796296;0.033;22.916;3.792;4.069;31.1;31.1;31.1;31.1;0.88;12.57;12.66;12.68;
56796306;0.033;24.532;3.816;4.089;31.1;31.1;31.1;31.1;0.88;12.57;12.66;12.68;
