20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56796316;0.033;26.946;3.814;4.069;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.62;
56796326;0.033;27.195;3.770;4.009;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.62;
56796336;0.033;27.092;3.754;3.989;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.62;
56796346;0.033;26.859;3.822;4.041;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.62;
56796356;0.034;25.271;4.453;4.652;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.62;
56796366;0.033;27.499;3.814;4.061;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.62;
56796376;0.034;26.804;3.818;4.077;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.62;
56796386;0.033;26.911;3.786;4.009;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.62;
56796396;0.034;29.391;3.766;4.005;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.62;
56796406;0.033;29.099;3.746;3.993;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.62;
56796416;0.034;27.357;3.756;3.969;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56796426;0.034;27.752;3.772;4.005;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56796436;0.034;27.282;3.808;4.017;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56796446;0.034;28.735;3.780;4.029;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56796456;0.034;29.442;3.737;3.973;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56796466;0.034;29.486;3.788;4.029;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56796476;0.034;29.280;3.784;4.025;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56796486;0.034;27.523;3.852;4.096;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56796496;0.034;28.159;3.852;4.077;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56796506;0.034;29.399;3.800;4.061;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56796516;0.038;28.672;3.778;4.051;31.1;31.1;31.1;31.1;0.94;12.49;12.59;12.64;
56796526;0.038;28.944;3.738;4.008;31.1;31.1;31.1;31.1;0.94;12.49;12.59;12.64;
56796536;0.037;29.437;3.794;4.055;31.1;31.1;31.1;31.1;0.94;12.49;12.59;12.64;
56796546;0.038;27.958;3.786;4.020;31.1;31.1;31.1;31.1;0.94;12.49;12.59;12.64;
56796556;0.037;27.158;3.802;4.016;31.1;31.1;31.1;31.1;0.94;12.49;12.59;12.64;
56796566;0.038;28.187;3.778;3.996;31.1;31.1;31.1;31.1;0.94;12.49;12.59;12.64;
56796576;0.037;28.250;3.699;3.952;31.1;31.1;31.1;31.1;0.94;12.49;12.59;12.64;
56796586;0.038;28.163;3.707;3.932;31.1;31.1;31.1;31.1;0.94;12.49;12.59;12.64;
56796596;0.038;28.077;3.762;4.028;31.1;31.1;31.1;31.1;0.94;12.49;12.59;12.64;
56796606;0.038;27.292;3.802;4.040;31.1;31.1;31.1;31.1;0.94;12.49;12.59;12.64;
56796616;0.033;27.839;3.908;4.142;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
56796626;0.034;29.833;3.821;4.051;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
56796636;0.033;29.853;4.568;4.843;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
56796646;0.034;25.757;3.865;4.103;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
56796656;0.033;25.161;3.817;4.067;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
56796666;0.033;25.038;3.872;4.118;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
56796676;0.034;24.071;3.785;4.055;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
56796686;0.033;23.289;3.718;3.987;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
56796696;0.033;23.711;3.825;4.079;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
56796706;0.034;25.445;3.849;4.023;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
56796716;0.034;25.989;3.790;3.980;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.64;
56796726;0.033;25.902;3.809;3.992;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.64;
56796736;0.033;25.823;3.770;3.992;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.64;
56796746;0.033;25.672;3.766;3.972;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.64;
56796756;0.033;25.676;3.782;3.996;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.64;
56796766;0.033;25.518;3.822;4.066;31.1;31.1;31.1;31.1;0.88;12.59;12.63;12.66;
56796776;0.034;25.216;3.798;4.046;31.1;31.1;31.1;31.1;0.88;12.59;12.63;12.66;
56796786;0.032;25.244;3.846;4.038;31.1;31.1;31.1;31.1;0.88;12.59;12.63;12.66;
56796796;0.033;25.188;4.161;4.373;31.1;31.1;31.1;31.1;0.88;12.59;12.63;12.66;
56796806;0.034;24.787;4.292;4.532;31.1;31.1;31.1;31.1;0.88;12.59;12.63;12.66;
56796816;0.033;23.264;3.774;4.006;31.1;31.1;31.1;31.1;0.88;12.59;12.63;12.66;
56796826;0.034;23.801;3.818;4.074;31.1;31.1;31.1;31.1;0.88;12.59;12.63;12.66;
56796836;0.033;23.630;3.774;4.054;31.1;31.1;31.1;31.1;0.88;12.59;12.63;12.66;
56796846;0.033;24.079;3.751;4.026;31.1;31.1;31.1;31.1;0.88;12.59;12.63;12.66;
56796856;0.033;24.500;3.834;4.030;31.1;31.1;31.1;31.1;0.88;12.59;12.63;12.66;
56796866;0.039;25.482;3.786;3.990;31.1;31.1;31.1;31.1;0.95;12.49;12.68;12.66;
56796876;0.039;25.407;3.778;3.990;31.1;31.1;31.1;31.1;0.95;12.49;12.68;12.66;
56796886;0.039;25.640;3.782;3.990;31.1;31.1;31.1;31.1;0.95;12.49;12.68;12.66;
56796896;0.039;25.498;3.818;4.030;31.1;31.1;31.1;31.1;0.95;12.49;12.68;12.66;
56796906;0.039;25.103;3.858;4.118;31.1;31.1;31.1;31.1;0.95;12.49;12.68;12.66;
56796916;0.038;24.839;3.846;4.042;31.1;31.1;31.1;31.1;0.95;12.49;12.68;12.66;
56796926;0.038;24.685;3.942;4.154;31.1;31.1;31.1;31.1;0.95;12.49;12.68;12.66;
56796936;0.038;24.555;3.910;4.134;31.1;31.1;31.1;31.1;0.95;12.49;12.68;12.66;
56796946;0.038;25.809;3.790;4.010;31.1;31.1;31.1;31.1;0.95;12.49;12.68;12.66;
56796956;0.039;25.711;3.802;4.014;31.1;31.1;31.1;31.1;0.95;12.49;12.68;12.66;
56796966;0.033;25.717;3.774;3.992;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.64;
56796976;0.033;25.717;3.735;3.968;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.64;
56796986;0.033;25.459;3.854;4.059;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.64;
56796996;0.033;25.622;3.774;3.996;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.64;
56797006;0.033;25.697;3.771;3.980;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.64;
56797016;0.034;25.578;3.838;4.028;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.64;
56797026;0.033;25.229;3.890;4.091;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.64;
56797036;0.032;23.484;3.818;4.044;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.64;
56797046;0.033;23.417;3.786;4.051;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.64;
56797056;0.033;23.361;3.782;4.028;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.64;
56797066;0.033;23.932;3.773;4.037;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.62;
56797076;0.033;24.019;3.809;4.073;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.62;
56797086;0.034;25.382;3.865;4.069;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.62;
56797096;0.033;25.805;3.745;4.001;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.62;
56797106;0.033;25.639;3.722;3.954;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.62;
56797116;0.034;25.516;3.817;4.029;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.62;
56797126;0.033;25.334;3.817;4.009;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.62;
56797136;0.033;23.156;3.698;3.942;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.62;
56797146;0.033;22.479;3.737;3.993;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.62;
56797156;0.034;22.586;3.769;4.017;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.62;
56797166;0.033;22.528;3.830;4.105;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.68;
56797176;0.033;24.622;3.818;4.089;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.68;
56797186;0.033;23.968;3.822;4.049;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.68;
56797196;0.033;23.698;3.790;4.053;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.68;
56797206;0.033;22.615;3.786;4.017;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.68;
56797216;0.033;22.584;3.822;4.045;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.68;
56797226;0.033;24.353;3.818;4.077;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.68;
56797236;0.033;27.423;3.727;3.977;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.68;
56797246;0.033;27.454;3.747;4.001;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.68;
56797256;0.034;29.806;3.759;4.041;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.68;
56797266;0.034;25.904;3.758;3.985;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56797276;0.034;26.590;3.834;4.061;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56797286;0.034;29.717;3.742;3.965;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56797296;0.034;27.698;3.826;4.057;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56797306;0.034;26.637;3.845;4.065;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56797316;0.033;25.573;3.917;4.142;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56797326;0.033;25.233;3.953;4.177;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56797336;0.034;25.226;3.965;4.158;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56797346;0.033;25.166;4.020;4.269;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56797356;0.033;24.196;4.449;4.645;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56797366;0.033;25.403;3.853;4.106;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56797376;0.033;25.584;3.901;4.146;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56797386;0.034;25.640;3.834;4.043;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56797396;0.033;25.699;3.826;4.039;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56797406;0.033;26.148;3.869;4.094;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56797416;0.032;26.028;3.909;4.104;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56797426;0.033;25.846;3.901;4.124;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56797436;0.034;25.937;3.825;4.013;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56797446;0.034;23.391;4.447;4.652;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56797456;0.034;25.284;3.901;4.085;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56797466;0.034;25.577;3.933;4.092;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56797476;0.033;25.352;3.905;4.136;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56797486;0.033;26.016;4.507;4.704;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56797496;0.033;25.466;3.941;4.160;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56797506;0.034;25.664;3.905;4.108;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56797516;0.034;25.615;3.846;4.077;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56797526;0.034;25.982;3.767;4.038;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56797536;0.034;25.706;3.775;3.986;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56797546;0.033;25.856;3.842;4.077;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56797556;0.034;25.907;3.842;4.061;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56797566;0.034;25.876;3.850;4.061;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56797576;0.034;25.931;3.799;4.038;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56797586;0.034;25.753;3.882;4.125;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56797596;0.034;25.153;3.890;4.117;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56797606;0.034;25.236;3.822;4.061;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56797616;0.034;25.611;3.899;4.116;31.1;31.1;31.1;31.1;0.89;12.54;12.57;12.62;
56797626;0.034;25.789;3.871;4.124;31.1;31.1;31.1;31.1;0.89;12.54;12.57;12.62;
56797636;0.034;25.896;3.855;4.104;31.1;31.1;31.1;31.1;0.89;12.54;12.57;12.62;
56797646;0.034;26.031;3.855;4.073;31.1;31.1;31.1;31.1;0.89;12.54;12.57;12.62;
56797656;0.034;25.706;3.800;4.029;31.1;31.1;31.1;31.1;0.89;12.54;12.57;12.62;
56797666;0.033;26.015;3.815;4.041;31.1;31.1;31.1;31.1;0.89;12.54;12.57;12.62;
56797676;0.034;26.023;4.017;4.223;31.1;31.1;31.1;31.1;0.89;12.54;12.57;12.62;
56797686;0.034;26.027;3.851;4.096;31.1;31.1;31.1;31.1;0.89;12.54;12.57;12.62;
56797696;0.034;25.920;3.863;4.100;31.1;31.1;31.1;31.1;0.89;12.54;12.57;12.62;
56797706;0.034;26.245;3.811;4.029;31.1;31.1;31.1;31.1;0.89;12.54;12.57;12.62;
56797716;0.033;25.248;3.872;4.086;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56797726;0.033;25.224;3.892;4.098;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56797736;0.033;25.157;3.884;4.122;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56797746;0.033;25.579;3.872;4.090;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56797756;0.034;25.977;3.853;4.082;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56797766;0.034;25.780;3.880;4.094;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56797776;0.034;25.847;3.833;4.043;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56797786;0.034;25.709;3.809;3.999;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56797796;0.032;25.768;3.833;4.031;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56797806;0.034;25.910;3.849;4.074;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56797816;0.033;25.538;3.861;4.081;31.1;31.1;31.1;31.1;0.88;12.47;12.54;12.61;
56797826;0.033;25.613;3.770;4.022;31.1;31.1;31.1;31.1;0.88;12.47;12.54;12.61;
56797836;0.034;25.262;3.834;4.065;31.1;31.1;31.1;31.1;0.88;12.47;12.54;12.61;
56797846;0.034;25.034;3.845;4.077;31.1;31.1;31.1;31.1;0.88;12.47;12.54;12.61;
56797856;0.034;25.121;3.889;4.109;31.1;31.1;31.1;31.1;0.88;12.47;12.54;12.61;
56797866;0.035;25.752;3.931;4.144;31.1;31.1;31.1;31.1;0.90;12.48;12.61;12.62;
56797876;0.035;25.591;3.872;4.037;31.1;31.1;31.1;31.1;0.90;12.48;12.61;12.62;
56797886;0.034;25.670;3.844;4.057;31.1;31.1;31.1;31.1;0.90;12.48;12.61;12.62;
56797896;0.035;25.465;3.880;4.085;31.1;31.1;31.1;31.1;0.90;12.48;12.61;12.62;
56797906;0.035;25.677;3.856;4.053;31.1;31.1;31.1;31.1;0.90;12.48;12.61;12.62;
56797916;0.034;25.717;3.844;4.065;31.1;31.1;31.1;31.1;0.90;12.48;12.61;12.62;
56797926;0.035;25.614;3.836;4.021;31.1;31.1;31.1;31.1;0.90;12.48;12.61;12.62;
56797936;0.035;25.760;3.856;4.089;31.1;31.1;31.1;31.1;0.90;12.48;12.61;12.62;
56797946;0.035;25.599;3.840;4.073;31.1;31.1;31.1;31.1;0.90;12.48;12.61;12.62;
56797956;0.035;25.780;3.856;4.065;31.1;31.1;31.1;31.1;0.90;12.48;12.61;12.62;
56797966;0.033;25.360;3.876;4.118;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.59;
56797976;0.033;25.415;3.912;4.082;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.59;
56797986;0.033;25.506;3.916;4.134;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.59;
56797996;0.033;25.715;3.892;4.094;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.59;
56798006;0.033;24.902;4.198;4.395;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.59;
56798016;0.033;25.308;3.809;4.039;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.59;
56798026;0.033;25.316;3.857;4.059;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.59;
56798036;0.033;25.478;3.809;4.035;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.59;
56798046;0.031;25.340;3.932;4.146;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.59;
56798056;0.033;25.896;3.865;4.071;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.59;
56798066;0.033;25.742;3.846;4.050;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56798076;0.033;25.793;4.017;4.256;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56798086;0.033;25.214;3.862;4.082;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56798096;0.033;25.107;3.815;4.038;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56798106;0.033;25.620;3.811;4.030;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56798116;0.033;27.047;3.830;4.062;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56798126;0.034;29.540;3.803;4.018;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56798136;0.034;29.812;3.775;4.030;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56798146;0.033;29.650;3.771;4.010;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56798156;0.033;28.282;3.755;3.991;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56798166;0.033;27.698;3.814;4.025;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56798176;0.034;27.201;3.802;4.049;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56798186;0.034;26.767;3.750;3.981;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56798196;0.034;26.129;3.802;4.053;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56798206;0.034;27.797;3.778;4.025;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56798216;0.034;29.603;3.861;4.104;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56798226;0.034;29.496;3.822;4.073;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56798236;0.034;29.370;3.778;4.041;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56798246;0.034;29.607;3.754;4.017;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56798256;0.034;29.019;3.782;4.041;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56798266;0.033;27.728;3.760;3.993;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.62;
56798276;0.033;27.949;3.780;4.017;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.62;
56798286;0.034;28.119;3.728;3.989;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.62;
56798296;0.033;27.543;3.780;4.025;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.62;
56798306;0.033;26.401;3.752;3.969;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.62;
56798316;0.033;27.219;3.776;4.037;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.62;
56798326;0.033;27.922;3.784;4.021;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.62;
56798336;0.034;29.040;3.780;4.057;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.62;
56798346;0.033;29.411;3.780;4.029;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.62;
56798356;0.034;29.300;3.756;4.025;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.62;
56798366;0.034;27.787;3.817;4.032;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.58;
56798376;0.033;27.372;3.793;3.988;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.58;
56798386;0.034;28.340;3.801;4.008;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.58;
56798396;0.033;28.190;3.753;3.984;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.58;
56798406;0.033;27.360;3.825;4.039;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.58;
56798416;0.033;28.063;3.865;4.095;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.58;
56798426;0.033;29.838;3.821;4.036;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.58;
56798436;0.033;29.483;3.781;4.047;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.58;
56798446;0.033;28.384;3.793;4.008;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.58;
56798456;0.033;26.688;4.139;4.348;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.58;
56798466;0.034;26.158;3.820;4.042;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
56798476;0.034;29.392;3.737;4.002;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
56798486;0.034;29.475;3.947;4.164;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
56798496;0.034;29.728;3.784;4.065;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
56798506;0.034;29.657;3.820;4.057;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
56798516;0.034;27.689;3.794;4.035;31.1;31.1;31.1;31.1;0.90;12.51;12.64;12.65;
56798526;0.035;28.222;3.833;4.035;31.1;31.1;31.1;31.1;0.90;12.51;12.64;12.65;
56798536;0.035;29.304;3.833;4.095;31.1;31.1;31.1;31.1;0.90;12.51;12.64;12.65;
56798546;0.034;28.668;3.774;4.011;31.1;31.1;31.1;31.1;0.90;12.51;12.64;12.65;
56798556;0.035;28.838;3.742;3.991;31.1;31.1;31.1;31.1;0.90;12.51;12.64;12.65;
56798566;0.035;27.922;3.801;4.051;31.1;31.1;31.1;31.1;0.90;12.51;12.64;12.65;
56798576;0.035;26.417;3.809;4.039;31.1;31.1;31.1;31.1;0.90;12.51;12.64;12.65;
56798586;0.035;26.283;3.837;4.051;31.1;31.1;31.1;31.1;0.90;12.51;12.64;12.65;
56798596;0.035;26.211;3.817;4.051;31.1;31.1;31.1;31.1;0.90;12.51;12.64;12.65;
56798606;0.035;26.192;3.853;4.099;31.1;31.1;31.1;31.1;0.90;12.51;12.64;12.65;
56798616;0.033;26.263;3.828;4.092;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.62;
56798626;0.033;29.252;3.800;4.089;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.62;
56798636;0.034;29.532;3.761;4.041;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.62;
56798646;0.033;29.307;3.796;4.065;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.62;
56798656;0.033;28.088;3.741;4.001;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.62;
56798666;0.033;27.812;3.745;3.969;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.62;
56798676;0.033;26.941;3.812;4.049;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.62;
56798686;0.033;24.236;3.725;4.021;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.62;
56798696;0.033;24.721;3.749;4.021;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.62;
56798706;0.033;24.733;3.721;3.958;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.62;
56798716;0.033;26.397;3.774;4.015;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.65;
56798726;0.033;26.274;3.762;3.999;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.65;
56798736;0.033;27.652;3.754;3.999;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.65;
56798746;0.034;28.565;3.801;4.047;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.65;
56798756;0.033;28.299;3.790;4.027;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.65;
56798766;0.033;26.881;3.809;4.027;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.65;
56798776;0.034;25.302;3.921;4.142;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.65;
56798786;0.033;23.841;3.833;4.095;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.65;
56798796;0.033;22.444;3.786;4.043;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.65;
56798806;0.033;23.170;3.837;4.071;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.65;
56798816;0.038;23.140;3.744;4.020;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.63;
56798826;0.038;23.207;3.791;4.020;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.63;
56798836;0.038;23.057;3.736;3.973;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.63;
56798846;0.038;23.754;3.728;3.981;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.63;
56798856;0.038;25.466;3.835;4.080;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.63;
56798866;0.038;24.673;3.779;4.044;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.63;
56798876;0.038;24.444;3.883;4.132;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.63;
56798886;0.038;25.688;3.855;4.088;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.63;
56798896;0.038;24.665;3.950;4.207;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.63;
56798906;0.038;24.598;3.823;4.060;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.63;
56798916;0.034;25.290;3.777;4.055;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.65;
56798926;0.033;26.983;3.833;4.103;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.65;
56798936;0.034;26.612;3.821;4.047;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.65;
56798946;0.034;26.730;3.853;4.103;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.65;
56798956;0.034;28.483;3.722;3.975;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.65;
56798966;0.034;28.866;3.737;3.979;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.65;
56798976;0.034;28.933;3.737;3.999;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.65;
56798986;0.034;26.975;3.813;4.047;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.65;
56798996;0.034;26.541;3.849;4.095;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.65;
56799006;0.034;24.785;3.805;4.039;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.65;
56799016;0.033;24.379;3.812;4.046;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.60;
56799026;0.033;24.861;3.812;4.082;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.60;
56799036;0.034;25.067;3.852;4.121;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.60;
56799046;0.033;25.403;3.860;4.082;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.60;
56799056;0.033;25.735;3.800;4.042;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.60;
56799066;0.033;24.945;3.852;4.103;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56799076;0.033;23.307;3.776;4.035;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56799086;0.033;23.204;3.760;4.003;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56799096;0.033;23.311;3.800;4.055;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56799106;0.034;25.048;3.832;4.091;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56799116;0.033;23.367;3.820;4.087;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56799126;0.034;23.564;3.804;4.047;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56799136;0.033;26.801;3.808;4.083;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56799146;0.033;24.550;3.915;4.154;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56799156;0.034;24.162;3.812;4.039;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56799166;0.034;26.060;3.849;4.067;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.58;
56799176;0.033;25.874;3.893;4.103;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.58;
56799186;0.034;25.276;3.857;4.079;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.58;
56799196;0.034;25.161;3.881;4.111;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.58;
56799206;0.034;25.209;3.802;4.039;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.58;
56799216;0.034;25.295;3.881;4.099;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.58;
56799226;0.034;26.107;3.830;4.083;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.58;
56799236;0.034;25.859;3.845;4.063;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.58;
56799246;0.034;26.737;3.834;4.067;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.58;
56799256;0.034;26.465;3.857;4.091;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.58;
56799266;0.033;26.362;3.945;4.185;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.67;
56799276;0.034;24.245;3.861;4.133;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.67;
56799286;0.034;22.522;3.980;4.233;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.67;
56799296;0.034;23.393;3.810;4.085;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.67;
56799306;0.032;24.856;3.806;4.022;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.67;
56799316;0.033;25.169;3.778;4.002;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.67;
56799326;0.034;25.502;3.826;4.049;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.67;
56799336;0.033;25.585;3.790;4.014;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.67;
56799346;0.033;25.553;3.798;3.990;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.67;
56799356;0.033;25.858;3.790;4.018;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.67;
56799366;0.035;25.676;3.792;4.022;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.60;
56799376;0.035;25.550;3.769;4.003;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.60;
56799386;0.035;23.900;3.788;4.062;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.60;
56799396;0.035;23.200;3.816;4.058;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.60;
56799406;0.035;22.676;3.769;4.030;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.60;
56799416;0.035;23.479;3.749;3.991;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.60;
56799426;0.034;23.452;3.765;4.014;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.60;
56799436;0.035;23.703;3.733;4.003;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.60;
56799446;0.035;24.475;3.816;4.050;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.60;
56799456;0.035;25.322;3.856;4.050;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.60;
56799466;0.034;25.590;3.764;4.015;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56799476;0.034;25.546;3.808;4.027;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56799486;0.034;25.018;3.836;4.055;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56799496;0.034;23.064;4.388;4.612;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56799506;0.034;25.475;3.772;4.015;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56799516;0.034;24.505;3.800;4.091;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56799526;0.034;24.323;3.812;4.043;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56799536;0.034;24.970;3.796;4.043;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56799546;0.034;25.629;3.788;4.055;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56799556;0.033;25.756;3.752;3.983;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56799566;0.038;25.854;3.878;4.089;31.1;31.1;31.1;31.1;0.94;12.55;12.63;12.67;
56799576;0.038;25.862;3.802;4.053;31.1;31.1;31.1;31.1;0.94;12.55;12.63;12.67;
56799586;0.038;26.259;3.818;4.077;31.1;31.1;31.1;31.1;0.94;12.55;12.63;12.67;
56799596;0.038;26.056;3.771;4.045;31.1;31.1;31.1;31.1;0.94;12.55;12.63;12.67;
56799606;0.038;26.140;3.755;4.014;31.1;31.1;31.1;31.1;0.94;12.55;12.63;12.67;
56799616;0.034;25.870;3.727;4.012;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56799626;0.034;25.996;3.811;4.084;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56799636;0.034;25.969;3.735;4.008;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56799646;0.034;25.617;3.751;4.028;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56799656;0.034;25.223;3.727;4.016;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56799666;0.034;25.835;3.700;3.981;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56799676;0.034;26.178;3.731;3.985;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56799686;0.034;25.775;3.791;4.044;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56799696;0.034;26.071;3.930;4.207;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56799706;0.034;25.945;3.739;4.020;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56799716;0.035;25.801;3.800;4.023;31.1;31.1;31.1;31.1;0.90;12.59;12.70;12.70;
56799726;0.035;26.822;3.800;4.079;31.1;31.1;31.1;31.1;0.90;12.59;12.70;12.70;
56799736;0.035;26.520;3.856;4.099;31.1;31.1;31.1;31.1;0.90;12.59;12.70;12.70;
56799746;0.035;26.373;3.848;4.087;31.1;31.1;31.1;31.1;0.90;12.59;12.70;12.70;
56799756;0.035;24.349;3.808;4.055;31.1;31.1;31.1;31.1;0.90;12.59;12.70;12.70;
56799766;0.035;26.178;3.768;4.023;31.1;31.1;31.1;31.1;0.90;12.59;12.70;12.70;
56799776;0.035;25.626;3.796;4.067;31.1;31.1;31.1;31.1;0.90;12.59;12.70;12.70;
56799786;0.035;24.123;3.816;4.107;31.1;31.1;31.1;31.1;0.90;12.59;12.70;12.70;
56799796;0.035;23.936;3.788;4.107;31.1;31.1;31.1;31.1;0.90;12.59;12.70;12.70;
56799806;0.034;23.411;3.812;4.103;31.1;31.1;31.1;31.1;0.90;12.59;12.70;12.70;
56799816;0.034;24.426;3.773;4.065;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
56799826;0.033;23.881;3.658;3.946;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
56799836;0.033;24.674;3.753;4.045;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
56799846;0.033;23.786;3.781;4.037;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
56799856;0.033;23.909;3.741;4.021;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
56799866;0.034;25.337;3.789;4.045;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
56799876;0.033;24.256;3.706;4.005;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
56799886;0.034;25.175;3.725;4.001;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
56799896;0.034;24.694;3.725;4.025;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
56799906;0.034;25.081;3.797;4.104;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
56799916;0.034;25.955;3.751;4.046;31.1;31.1;31.1;31.1;0.89;12.47;12.63;12.66;
56799926;0.034;25.207;3.774;4.050;31.1;31.1;31.1;31.1;0.89;12.47;12.63;12.66;
56799936;0.034;25.696;3.771;4.082;31.1;31.1;31.1;31.1;0.89;12.47;12.63;12.66;
56799946;0.034;25.873;3.739;4.042;31.1;31.1;31.1;31.1;0.89;12.47;12.63;12.66;
56799956;0.034;25.790;3.747;4.030;31.1;31.1;31.1;31.1;0.89;12.47;12.63;12.66;
56799966;0.034;26.140;3.711;4.002;31.1;31.1;31.1;31.1;0.89;12.47;12.63;12.66;
56799976;0.034;25.558;3.687;4.034;31.1;31.1;31.1;31.1;0.89;12.47;12.63;12.66;
56799986;0.034;25.518;3.751;4.058;31.1;31.1;31.1;31.1;0.89;12.47;12.63;12.66;
56799996;0.034;25.148;3.774;4.078;31.1;31.1;31.1;31.1;0.89;12.47;12.63;12.66;
56800006;0.034;24.668;3.735;4.054;31.1;31.1;31.1;31.1;0.89;12.47;12.63;12.66;
56800016;0.034;24.595;3.703;4.039;31.1;31.1;31.1;31.1;0.89;12.56;12.59;12.65;
56800026;0.034;25.685;3.707;4.027;31.1;31.1;31.1;31.1;0.89;12.56;12.59;12.65;
56800036;0.034;25.876;3.734;4.055;31.1;31.1;31.1;31.1;0.89;12.56;12.59;12.65;
56800046;0.034;26.050;3.734;4.079;31.1;31.1;31.1;31.1;0.89;12.56;12.59;12.65;
56800056;0.033;25.451;3.750;4.075;31.1;31.1;31.1;31.1;0.89;12.56;12.59;12.65;
56800066;0.034;26.058;3.746;4.075;31.1;31.1;31.1;31.1;0.89;12.56;12.59;12.65;
56800076;0.034;25.531;3.742;4.043;31.1;31.1;31.1;31.1;0.89;12.56;12.59;12.65;
56800086;0.034;25.582;3.730;4.035;31.1;31.1;31.1;31.1;0.89;12.56;12.59;12.65;
56800096;0.034;25.281;3.782;4.079;31.1;31.1;31.1;31.1;0.89;12.56;12.59;12.65;
56800106;0.034;24.079;3.794;4.023;31.1;31.1;31.1;31.1;0.89;12.56;12.59;12.65;
56800116;0.034;21.932;3.803;4.091;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.64;
56800126;0.034;20.371;3.673;3.888;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.64;
56800136;0.034;17.682;3.597;3.809;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.64;
56800146;0.034;16.765;3.617;3.837;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.64;
56800156;0.034;10.646;3.601;3.829;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.64;
56800166;0.033;10.188;3.634;3.873;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56800176;0.034;10.073;3.654;3.888;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56800186;0.033;10.077;3.618;3.845;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56800196;0.034;10.018;3.614;3.845;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56800206;0.033;9.958;3.467;3.702;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56800216;0.033;9.974;3.539;3.769;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56800226;0.034;9.954;3.428;3.650;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56800236;0.034;9.974;3.301;3.539;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56800246;0.033;9.927;3.312;3.547;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56800256;0.034;9.915;3.301;3.558;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56800266;0.033;9.928;3.303;3.536;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.63;
56800276;0.034;10.075;3.315;3.552;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.63;
56800286;0.033;9.900;3.307;3.528;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.63;
56800296;0.034;9.860;3.295;3.552;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.63;
56800306;0.033;9.916;3.307;3.544;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.63;
56800316;0.033;9.828;3.287;3.512;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.63;
56800326;0.033;9.888;3.311;3.556;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.63;
56800336;0.033;9.928;3.311;3.567;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.63;
56800346;0.034;9.952;3.327;3.536;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.63;
56800356;0.034;9.876;3.303;3.516;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.63;
56800366;0.038;9.816;3.265;3.532;31.1;31.1;31.1;31.1;0.94;12.56;12.57;12.63;
56800376;0.038;9.634;3.292;3.532;31.1;31.1;31.1;31.1;0.94;12.56;12.57;12.63;
56800386;0.038;8.535;3.280;3.520;31.1;31.1;31.1;31.1;0.94;12.56;12.57;12.63;
56800396;0.038;8.853;3.277;3.540;31.1;31.1;31.1;31.1;0.94;12.56;12.57;12.63;
56800406;0.038;8.543;3.308;3.556;31.1;31.1;31.1;31.1;0.94;12.56;12.57;12.63;
56800416;0.038;8.515;3.280;3.536;31.1;31.1;31.1;31.1;0.94;12.56;12.57;12.63;
56800426;0.038;8.571;3.284;3.524;31.1;31.1;31.1;31.1;0.94;12.56;12.57;12.63;
56800436;0.037;8.535;3.308;3.540;31.1;31.1;31.1;31.1;0.94;12.56;12.57;12.63;
56800446;0.038;8.785;3.304;3.520;31.1;31.1;31.1;31.1;0.94;12.56;12.57;12.63;
56800456;0.038;8.682;3.304;3.540;31.1;31.1;31.1;31.1;0.94;12.56;12.57;12.63;
56800466;0.032;8.578;3.294;3.535;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.60;
56800476;0.033;8.598;3.278;3.527;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.60;
56800486;0.033;8.582;3.294;3.535;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.60;
56800496;0.033;8.748;3.306;3.539;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.60;
56800506;0.033;8.574;3.294;3.531;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.60;
56800516;0.033;9.310;3.282;3.535;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.60;
56800526;0.033;9.258;3.314;3.523;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.60;
56800536;0.033;9.274;3.302;3.547;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.60;
56800546;0.033;9.294;3.314;3.523;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.60;
56800556;0.033;9.527;3.306;3.531;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.60;
56800566;0.033;8.961;3.281;3.544;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
56800576;0.033;8.826;3.293;3.563;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
56800586;0.033;8.771;3.312;3.520;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
56800596;0.033;8.850;3.301;3.560;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
56800606;0.033;8.783;3.285;3.516;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
56800616;0.033;8.822;3.297;3.536;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
56800626;0.033;8.395;3.297;3.544;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
56800636;0.034;8.553;3.285;3.536;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
56800646;0.034;8.462;3.285;3.524;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
56800656;0.033;8.553;3.289;3.536;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
56800666;0.033;8.704;3.319;3.539;31.1;31.1;31.1;31.1;0.88;12.63;12.64;12.67;
56800676;0.034;8.513;3.299;3.535;31.1;31.1;31.1;31.1;0.88;12.63;12.64;12.67;
56800686;0.032;8.648;3.307;3.547;31.1;31.1;31.1;31.1;0.88;12.63;12.64;12.67;
56800696;0.033;8.377;3.295;3.539;31.1;31.1;31.1;31.1;0.88;12.63;12.64;12.67;
56800706;0.033;8.652;3.307;3.539;31.1;31.1;31.1;31.1;0.88;12.63;12.64;12.67;
56800716;0.037;8.533;3.294;3.554;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.64;
56800726;0.037;8.668;3.282;3.539;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.64;
56800736;0.037;8.482;3.310;3.558;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.64;
56800746;0.037;8.505;3.302;3.535;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.64;
56800756;0.037;8.513;3.290;3.539;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.64;
56800766;0.037;8.497;3.306;3.543;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.64;
56800776;0.037;8.545;3.310;3.535;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.64;
56800786;0.037;8.577;3.302;3.547;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.64;
56800796;0.037;8.410;3.302;3.539;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.64;
56800806;0.037;8.418;3.298;3.527;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.64;
56800816;0.033;8.525;3.306;3.522;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.61;
56800826;0.033;8.430;3.306;3.530;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.61;
56800836;0.033;8.422;3.302;3.522;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.61;
56800846;0.034;8.303;3.310;3.530;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.61;
56800856;0.033;8.355;3.306;3.550;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.61;
56800866;0.033;8.501;3.298;3.538;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.61;
56800876;0.034;8.375;3.302;3.534;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.61;
56800886;0.033;8.589;3.314;3.530;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.61;
56800896;0.033;8.537;3.310;3.538;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.61;
56800906;0.033;8.359;3.290;3.526;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.61;
56800916;0.033;8.505;3.311;3.549;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.65;
56800926;0.033;8.667;3.283;3.549;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.65;
56800936;0.032;8.473;3.315;3.538;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.65;
56800946;0.033;8.580;3.311;3.557;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.65;
56800956;0.034;8.560;3.307;3.557;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.65;
56800966;0.033;8.818;3.299;3.541;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.65;
56800976;0.033;9.479;3.295;3.549;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.65;
56800986;0.033;9.309;3.299;3.538;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.65;
56800996;0.033;9.289;3.311;3.518;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.65;
56801006;0.033;9.325;3.299;3.549;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.65;
56801016;0.033;9.251;3.312;3.528;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56801026;0.033;9.389;3.304;3.536;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56801036;0.034;9.247;3.293;3.560;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56801046;0.034;9.243;3.312;3.516;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56801056;0.034;9.282;3.312;3.536;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56801066;0.033;9.271;3.297;3.536;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56801076;0.034;9.421;3.301;3.544;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56801086;0.033;9.227;3.320;3.532;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56801096;0.034;9.275;3.293;3.512;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56801106;0.033;9.294;3.301;3.552;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56801116;0.033;9.317;3.294;3.548;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56801126;0.034;9.459;3.310;3.532;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56801136;0.033;9.297;3.298;3.528;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56801146;0.034;9.261;3.298;3.552;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56801156;0.033;9.210;3.298;3.536;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56801166;0.033;9.253;3.298;3.540;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56801176;0.034;9.321;3.302;3.513;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56801186;0.033;9.420;3.326;3.544;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56801196;0.033;9.348;3.294;3.540;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56801206;0.033;9.269;3.294;3.560;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56801216;0.034;9.292;3.305;3.528;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.63;
56801226;0.034;9.221;3.305;3.528;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.63;
56801236;0.034;9.229;3.309;3.536;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.63;
56801246;0.034;9.423;3.313;3.540;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.63;
56801256;0.034;9.272;3.301;3.532;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.63;
56801266;0.033;9.269;3.301;3.551;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56801276;0.033;9.285;3.313;3.543;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56801286;0.033;9.293;3.329;3.543;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56801296;0.033;8.877;3.126;3.356;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56801306;0.034;7.708;2.723;2.942;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56801316;0.032;7.328;2.556;2.747;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56801326;0.033;6.991;2.445;2.656;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56801336;0.033;8.247;3.161;3.356;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56801346;0.033;7.149;2.488;2.704;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56801356;0.033;6.959;2.453;2.672;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56801366;0.034;7.304;2.512;2.711;31.1;31.1;31.1;31.1;0.89;12.57;12.61;12.62;
56801376;0.034;7.431;2.679;2.854;31.1;31.1;31.1;31.1;0.89;12.57;12.61;12.62;
56801386;0.034;7.959;2.926;3.084;31.1;31.1;31.1;31.1;0.89;12.57;12.61;12.62;
56801396;0.034;6.843;2.286;2.445;31.1;31.1;31.1;31.1;0.89;12.57;12.61;12.62;
56801406;0.034;6.935;2.341;2.560;31.1;31.1;31.1;31.1;0.89;12.57;12.61;12.62;
56801416;0.034;6.883;2.309;2.521;31.1;31.1;31.1;31.1;0.89;12.57;12.61;12.62;
56801426;0.034;7.891;2.810;2.993;31.1;31.1;31.1;31.1;0.89;12.57;12.61;12.62;
56801436;0.034;8.741;3.299;3.529;31.1;31.1;31.1;31.1;0.89;12.57;12.61;12.62;
56801446;0.033;8.868;3.291;3.541;31.1;31.1;31.1;31.1;0.89;12.57;12.61;12.62;
56801456;0.034;8.844;3.283;3.513;31.1;31.1;31.1;31.1;0.89;12.57;12.61;12.62;
56801466;0.034;7.509;2.450;2.660;31.1;31.1;31.1;31.1;0.89;12.53;12.54;12.57;
56801476;0.034;7.679;2.664;2.890;31.1;31.1;31.1;31.1;0.89;12.53;12.54;12.57;
56801486;0.034;7.339;2.656;2.827;31.1;31.1;31.1;31.1;0.89;12.53;12.54;12.57;
56801496;0.034;6.928;2.352;2.502;31.1;31.1;31.1;31.1;0.89;12.53;12.54;12.57;
56801506;0.034;7.996;2.988;3.202;31.1;31.1;31.1;31.1;0.89;12.53;12.54;12.57;
56801516;0.034;7.066;2.438;2.605;31.1;31.1;31.1;31.1;0.89;12.53;12.54;12.57;
56801526;0.034;7.335;2.601;2.771;31.1;31.1;31.1;31.1;0.89;12.53;12.54;12.57;
56801536;0.034;7.311;2.494;2.692;31.1;31.1;31.1;31.1;0.89;12.53;12.54;12.57;
56801546;0.034;6.979;2.446;2.657;31.1;31.1;31.1;31.1;0.89;12.53;12.54;12.57;
56801556;0.034;7.802;2.794;3.024;31.1;31.1;31.1;31.1;0.89;12.53;12.54;12.57;
56801566;0.033;8.369;3.274;3.531;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.60;
56801576;0.034;8.432;3.282;3.531;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.60;
56801586;0.033;8.472;3.302;3.539;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.60;
56801596;0.033;8.638;3.298;3.539;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.60;
56801606;0.033;8.428;3.310;3.527;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.60;
56801616;0.033;8.393;3.282;3.515;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.60;
56801626;0.033;8.610;3.306;3.515;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.60;
56801636;0.033;6.997;2.385;2.572;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.60;
56801646;0.034;6.827;2.333;2.509;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.60;
56801656;0.034;8.064;3.016;3.226;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.60;
56801666;0.035;7.199;2.512;2.685;31.1;31.1;31.1;31.1;0.90;12.54;12.59;12.59;
56801676;0.035;6.672;2.230;2.451;31.1;31.1;31.1;31.1;0.90;12.54;12.59;12.59;
56801686;0.035;7.515;2.754;2.938;31.1;31.1;31.1;31.1;0.90;12.54;12.59;12.59;
56801696;0.034;7.001;2.437;2.657;31.1;31.1;31.1;31.1;0.90;12.54;12.59;12.59;
56801706;0.035;6.755;2.385;2.578;31.1;31.1;31.1;31.1;0.90;12.54;12.59;12.59;
56801716;0.035;7.935;2.905;3.096;31.1;31.1;31.1;31.1;0.90;12.54;12.59;12.59;
56801726;0.034;7.713;2.766;3.005;31.1;31.1;31.1;31.1;0.90;12.54;12.59;12.59;
56801736;0.035;7.116;2.520;2.673;31.1;31.1;31.1;31.1;0.90;12.54;12.59;12.59;
56801746;0.035;7.892;3.004;3.191;31.1;31.1;31.1;31.1;0.90;12.54;12.59;12.59;
56801756;0.035;8.280;3.123;3.302;31.1;31.1;31.1;31.1;0.90;12.54;12.59;12.59;
56801766;0.033;7.780;2.737;2.974;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.64;
56801776;0.034;8.261;3.007;3.177;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.64;
56801786;0.034;7.129;2.447;2.632;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.64;
56801796;0.033;6.816;2.304;2.493;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.64;
56801806;0.033;6.824;2.304;2.473;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.64;
56801816;0.032;8.189;3.062;3.252;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.64;
56801826;0.033;7.772;2.693;2.906;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.64;
56801836;0.033;7.101;2.486;2.696;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.64;
56801846;0.034;6.959;2.387;2.616;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.64;
56801856;0.033;7.689;2.772;2.990;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.64;
56801866;0.034;6.834;2.363;2.530;31.1;31.1;31.1;31.1;0.89;12.47;12.54;12.57;
56801876;0.034;7.484;2.687;2.866;31.1;31.1;31.1;31.1;0.89;12.47;12.54;12.57;
56801886;0.034;6.976;2.387;2.558;31.1;31.1;31.1;31.1;0.89;12.47;12.54;12.57;
56801896;0.034;7.507;2.739;2.949;31.1;31.1;31.1;31.1;0.89;12.47;12.54;12.57;
56801906;0.034;7.319;2.640;2.779;31.1;31.1;31.1;31.1;0.89;12.47;12.54;12.57;
56801916;0.034;6.861;2.315;2.473;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.64;
56801926;0.034;6.670;2.239;2.409;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.64;
56801936;0.034;7.401;2.530;2.735;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.64;
56801946;0.033;6.988;2.395;2.561;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.64;
56801956;0.034;7.119;2.530;2.727;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.64;
56801966;0.034;7.028;2.443;2.636;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.64;
56801976;0.034;7.310;2.634;2.835;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.64;
56801986;0.034;7.695;2.781;2.950;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.64;
56801996;0.034;7.787;2.833;2.998;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.64;
56802006;0.034;7.135;2.542;2.672;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.64;
56802016;0.034;7.725;2.974;3.165;31.1;31.1;31.1;31.1;0.89;12.38;12.58;12.58;
56802026;0.034;7.076;2.482;2.659;31.1;31.1;31.1;31.1;0.89;12.38;12.58;12.58;
56802036;0.034;6.908;2.415;2.607;31.1;31.1;31.1;31.1;0.89;12.38;12.58;12.58;
56802046;0.034;7.162;2.562;2.738;31.1;31.1;31.1;31.1;0.89;12.38;12.58;12.58;
56802056;0.034;6.529;2.224;2.425;31.1;31.1;31.1;31.1;0.89;12.38;12.58;12.58;
56802066;0.034;6.865;2.514;2.667;31.1;31.1;31.1;31.1;0.89;12.38;12.58;12.58;
56802076;0.034;7.217;2.581;2.773;31.1;31.1;31.1;31.1;0.89;12.38;12.58;12.58;
56802086;0.034;6.693;2.415;2.595;31.1;31.1;31.1;31.1;0.89;12.38;12.58;12.58;
56802096;0.034;6.924;2.470;2.675;31.1;31.1;31.1;31.1;0.89;12.38;12.58;12.58;
56802106;0.034;7.991;3.117;3.315;31.1;31.1;31.1;31.1;0.89;12.38;12.58;12.58;
56802116;0.034;7.145;2.411;2.580;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.62;
56802126;0.034;6.959;2.411;2.552;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.62;
56802136;0.034;6.804;2.399;2.588;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.62;
56802146;0.034;7.106;2.502;2.691;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.62;
56802156;0.034;7.149;2.601;2.791;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.62;
56802166;0.034;7.026;2.494;2.675;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.62;
56802176;0.034;6.709;2.260;2.441;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.62;
56802186;0.034;7.704;2.784;2.961;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.62;
56802196;0.033;7.181;2.502;2.719;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.62;
56802206;0.034;8.013;3.098;3.322;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.62;
56802216;0.034;7.276;2.494;2.670;31.1;31.1;31.1;31.1;0.90;12.65;12.60;12.56;
56802226;0.034;7.184;2.566;2.753;31.1;31.1;31.1;31.1;0.90;12.65;12.60;12.56;
56802236;0.035;7.780;2.887;3.065;31.1;31.1;31.1;31.1;0.90;12.65;12.60;12.56;
56802246;0.035;7.935;2.864;3.026;31.1;31.1;31.1;31.1;0.90;12.65;12.60;12.56;
56802256;0.035;7.879;2.943;3.101;31.1;31.1;31.1;31.1;0.90;12.65;12.60;12.56;
56802266;0.035;7.256;2.510;2.658;31.1;31.1;31.1;31.1;0.90;12.65;12.60;12.56;
56802276;0.035;7.336;2.645;2.804;31.1;31.1;31.1;31.1;0.90;12.65;12.60;12.56;
56802286;0.035;6.673;2.228;2.394;31.1;31.1;31.1;31.1;0.90;12.65;12.60;12.56;
56802296;0.034;7.080;2.522;2.706;31.1;31.1;31.1;31.1;0.90;12.65;12.60;12.56;
56802306;0.035;6.461;2.101;2.247;31.1;31.1;31.1;31.1;0.90;12.65;12.60;12.56;
56802316;0.037;7.931;3.096;3.256;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.61;
56802326;0.037;7.372;2.625;2.832;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.61;
56802336;0.038;6.505;2.185;2.411;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.61;
56802346;0.038;7.778;2.953;3.157;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.61;
56802356;0.038;7.573;2.747;2.939;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.61;
56802366;0.038;7.368;2.585;2.772;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.61;
56802376;0.038;8.156;3.131;3.343;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.61;
56802386;0.038;6.998;2.403;2.570;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.61;
56802396;0.038;6.899;2.371;2.562;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.61;
56802406;0.038;6.773;2.395;2.578;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.61;
