20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56802416;0.033;7.359;2.759;2.959;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.61;
56802426;0.034;8.176;3.115;3.351;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.61;
56802436;0.033;7.916;2.858;3.090;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.61;
56802446;0.033;7.667;2.747;2.979;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.61;
56802456;0.033;6.948;2.399;2.586;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.61;
56802466;0.034;7.007;2.441;2.646;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.63;
56802476;0.033;8.100;3.171;3.365;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.63;
56802486;0.033;8.493;3.131;3.325;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.63;
56802496;0.034;7.264;2.488;2.670;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.63;
56802506;0.033;6.729;2.294;2.459;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.63;
56802516;0.033;7.407;2.754;2.940;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.63;
56802526;0.033;6.594;2.206;2.364;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.63;
56802536;0.033;7.197;2.607;2.765;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.63;
56802546;0.033;7.482;2.591;2.805;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.63;
56802556;0.034;6.991;2.460;2.638;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.63;
56802566;0.034;7.314;2.667;2.873;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.60;
56802576;0.033;7.080;2.433;2.659;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.60;
56802586;0.034;7.294;2.710;2.921;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.60;
56802596;0.034;6.696;2.234;2.449;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.60;
56802606;0.034;7.963;3.032;3.230;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.60;
56802616;0.034;7.706;2.845;3.012;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.60;
56802626;0.034;7.282;2.643;2.837;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.60;
56802636;0.034;7.024;2.516;2.671;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.60;
56802646;0.034;7.084;2.520;2.679;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.60;
56802656;0.034;6.989;2.369;2.564;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.60;
56802666;0.038;7.159;2.476;2.696;31.1;31.1;31.1;31.1;0.94;12.54;12.59;12.64;
56802676;0.038;7.389;2.595;2.799;31.1;31.1;31.1;31.1;0.94;12.54;12.59;12.64;
56802686;0.038;7.539;2.786;2.990;31.1;31.1;31.1;31.1;0.94;12.54;12.59;12.64;
56802696;0.038;7.880;2.937;3.173;31.1;31.1;31.1;31.1;0.94;12.54;12.59;12.64;
56802706;0.038;7.005;2.480;2.684;31.1;31.1;31.1;31.1;0.94;12.54;12.59;12.64;
56802716;0.038;7.785;2.905;3.117;31.1;31.1;31.1;31.1;0.94;12.54;12.59;12.64;
56802726;0.038;8.454;3.250;3.475;31.1;31.1;31.1;31.1;0.94;12.54;12.59;12.64;
56802736;0.038;7.563;2.659;2.831;31.1;31.1;31.1;31.1;0.94;12.54;12.59;12.64;
56802746;0.038;6.830;2.306;2.453;31.1;31.1;31.1;31.1;0.94;12.54;12.59;12.64;
56802756;0.038;7.167;2.576;2.755;31.1;31.1;31.1;31.1;0.94;12.54;12.59;12.64;
56802766;0.034;7.035;2.439;2.631;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
56802776;0.034;6.806;2.316;2.473;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
56802786;0.034;7.224;2.451;2.699;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
56802796;0.034;7.043;2.506;2.683;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
56802806;0.034;8.188;3.078;3.258;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
56802816;0.034;6.972;2.439;2.604;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
56802826;0.033;7.457;2.744;2.956;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
56802836;0.034;7.066;2.502;2.703;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
56802846;0.034;7.971;2.943;3.158;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
56802856;0.034;6.881;2.383;2.604;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
56802866;0.034;7.983;2.918;3.089;31.1;31.1;31.1;31.1;0.89;12.57;12.61;12.64;
56802876;0.034;7.891;2.981;3.185;31.1;31.1;31.1;31.1;0.89;12.57;12.61;12.64;
56802886;0.034;7.582;2.727;2.891;31.1;31.1;31.1;31.1;0.89;12.57;12.61;12.64;
56802896;0.034;6.780;2.321;2.517;31.1;31.1;31.1;31.1;0.89;12.57;12.61;12.64;
56802906;0.034;8.074;2.902;3.121;31.1;31.1;31.1;31.1;0.89;12.57;12.61;12.64;
56802916;0.034;6.982;2.512;2.680;31.1;31.1;31.1;31.1;0.89;12.57;12.61;12.64;
56802926;0.034;6.685;2.242;2.401;31.1;31.1;31.1;31.1;0.89;12.57;12.61;12.64;
56802936;0.034;7.625;2.842;3.026;31.1;31.1;31.1;31.1;0.89;12.57;12.61;12.64;
56802946;0.034;6.768;2.294;2.513;31.1;31.1;31.1;31.1;0.89;12.57;12.61;12.64;
56802956;0.033;8.014;3.108;3.312;31.1;31.1;31.1;31.1;0.89;12.57;12.61;12.64;
56802966;0.035;7.555;2.670;2.882;31.1;31.1;31.1;31.1;0.90;12.61;12.64;12.69;
56802976;0.035;7.252;2.586;2.811;31.1;31.1;31.1;31.1;0.90;12.61;12.64;12.69;
56802986;0.035;8.049;3.060;3.238;31.1;31.1;31.1;31.1;0.90;12.61;12.64;12.69;
56802996;0.035;7.296;2.614;2.791;31.1;31.1;31.1;31.1;0.90;12.61;12.64;12.69;
56803006;0.035;7.332;2.614;2.779;31.1;31.1;31.1;31.1;0.90;12.61;12.64;12.69;
56803016;0.033;7.652;2.825;3.022;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.61;
56803026;0.033;7.534;2.665;2.868;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.61;
56803036;0.033;7.054;2.514;2.677;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.61;
56803046;0.033;6.761;2.244;2.407;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.61;
56803056;0.034;6.923;2.427;2.618;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.61;
56803066;0.034;6.824;2.339;2.515;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.61;
56803076;0.032;7.240;2.634;2.812;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.61;
56803086;0.034;6.769;2.268;2.463;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.61;
56803096;0.033;7.454;2.785;2.983;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.61;
56803106;0.033;6.622;2.311;2.455;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.61;
56803116;0.033;8.224;3.195;3.380;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.60;
56803126;0.033;7.276;2.561;2.711;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.60;
56803136;0.033;7.177;2.482;2.639;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.60;
56803146;0.034;6.596;2.312;2.485;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.60;
56803156;0.033;7.643;2.700;2.921;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.60;
56803166;0.034;6.553;2.173;2.354;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.60;
56803176;0.033;6.798;2.312;2.493;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.60;
56803186;0.033;7.291;2.585;2.762;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.60;
56803196;0.034;7.481;2.743;2.929;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.60;
56803206;0.033;6.869;2.399;2.576;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.60;
56803216;0.033;7.181;2.540;2.753;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56803226;0.033;7.078;2.627;2.805;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56803236;0.033;7.438;2.711;2.912;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56803246;0.034;7.371;2.743;2.924;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56803256;0.033;6.979;2.476;2.701;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56803266;0.033;7.656;2.719;2.924;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56803276;0.034;6.928;2.290;2.463;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56803286;0.034;6.817;2.397;2.566;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56803296;0.034;6.587;2.238;2.419;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56803306;0.034;6.967;2.480;2.654;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56803316;0.034;7.367;2.608;2.806;31.1;31.1;31.1;31.1;0.88;12.53;12.54;12.60;
56803326;0.032;7.248;2.557;2.778;31.1;31.1;31.1;31.1;0.88;12.53;12.54;12.60;
56803336;0.033;6.825;2.407;2.619;31.1;31.1;31.1;31.1;0.88;12.53;12.54;12.60;
56803346;0.033;7.600;2.680;2.873;31.1;31.1;31.1;31.1;0.88;12.53;12.54;12.60;
56803356;0.033;5.895;1.929;2.148;31.1;31.1;31.1;31.1;0.88;12.53;12.54;12.60;
56803366;0.034;7.458;2.786;3.020;31.1;31.1;31.1;31.1;0.88;12.53;12.54;12.60;
56803376;0.033;8.502;3.253;3.487;31.1;31.1;31.1;31.1;0.88;12.53;12.54;12.60;
56803386;0.033;8.095;3.075;3.285;31.1;31.1;31.1;31.1;0.88;12.53;12.54;12.60;
56803396;0.033;7.632;2.723;2.937;31.1;31.1;31.1;31.1;0.88;12.53;12.54;12.60;
56803406;0.033;7.707;2.703;2.873;31.1;31.1;31.1;31.1;0.88;12.53;12.54;12.60;
56803416;0.034;7.157;2.453;2.627;31.1;31.1;31.1;31.1;0.88;12.59;12.59;12.58;
56803426;0.033;6.731;2.262;2.445;31.1;31.1;31.1;31.1;0.88;12.59;12.59;12.58;
56803436;0.034;8.306;3.155;3.379;31.1;31.1;31.1;31.1;0.88;12.59;12.59;12.58;
56803446;0.034;8.159;3.060;3.236;31.1;31.1;31.1;31.1;0.88;12.59;12.59;12.58;
56803456;0.032;6.974;2.310;2.489;31.1;31.1;31.1;31.1;0.88;12.59;12.59;12.58;
56803466;0.033;7.801;2.798;2.971;31.1;31.1;31.1;31.1;0.88;12.59;12.59;12.58;
56803476;0.033;7.105;2.552;2.742;31.1;31.1;31.1;31.1;0.88;12.59;12.59;12.58;
56803486;0.034;8.000;3.040;3.213;31.1;31.1;31.1;31.1;0.88;12.59;12.59;12.58;
56803496;0.034;7.638;2.746;2.888;31.1;31.1;31.1;31.1;0.88;12.59;12.59;12.58;
56803506;0.033;7.948;3.115;3.248;31.1;31.1;31.1;31.1;0.88;12.59;12.59;12.58;
56803516;0.034;7.528;2.601;2.761;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.56;
56803526;0.034;6.719;2.252;2.441;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.56;
56803536;0.034;7.500;2.799;2.990;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.56;
56803546;0.034;6.755;2.308;2.465;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.56;
56803556;0.034;7.966;3.108;3.306;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.56;
56803566;0.034;7.748;2.820;3.026;31.1;31.1;31.1;31.1;0.89;12.55;12.55;12.64;
56803576;0.034;8.073;2.887;3.113;31.1;31.1;31.1;31.1;0.89;12.55;12.55;12.64;
56803586;0.034;6.967;2.421;2.648;31.1;31.1;31.1;31.1;0.89;12.55;12.55;12.64;
56803596;0.034;6.598;2.223;2.425;31.1;31.1;31.1;31.1;0.89;12.55;12.55;12.64;
56803606;0.034;7.530;2.868;3.081;31.1;31.1;31.1;31.1;0.89;12.55;12.55;12.64;
56803616;0.034;7.680;2.824;3.026;31.1;31.1;31.1;31.1;0.89;12.55;12.55;12.64;
56803626;0.034;7.637;2.662;2.859;31.1;31.1;31.1;31.1;0.89;12.55;12.55;12.64;
56803636;0.034;7.771;2.907;3.153;31.1;31.1;31.1;31.1;0.89;12.55;12.55;12.64;
56803646;0.034;7.228;2.528;2.688;31.1;31.1;31.1;31.1;0.89;12.55;12.55;12.64;
56803656;0.034;7.367;2.626;2.819;31.1;31.1;31.1;31.1;0.89;12.55;12.55;12.64;
56803666;0.034;8.213;3.197;3.411;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56803676;0.034;7.601;2.710;2.907;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56803686;0.034;6.997;2.353;2.530;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56803696;0.034;6.780;2.353;2.546;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56803706;0.033;6.986;2.524;2.705;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56803716;0.034;6.666;2.310;2.495;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56803726;0.034;8.075;3.225;3.391;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56803736;0.034;7.467;2.718;2.907;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56803746;0.034;6.903;2.310;2.499;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56803756;0.034;7.795;2.979;3.133;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56803766;0.033;7.345;2.693;2.867;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.59;
56803776;0.033;6.391;2.129;2.312;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.59;
56803786;0.033;7.444;2.764;2.962;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.59;
56803796;0.034;6.256;2.097;2.253;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.59;
56803806;0.033;7.341;2.752;2.914;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.59;
56803816;0.033;7.397;2.570;2.792;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.59;
56803826;0.033;7.690;2.721;2.918;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.59;
56803836;0.033;7.979;2.979;3.180;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.59;
56803846;0.033;7.741;2.860;3.037;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.59;
56803856;0.034;6.997;2.470;2.673;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.59;
56803866;0.034;7.543;2.843;3.007;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.58;
56803876;0.034;8.060;2.922;3.106;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.58;
56803886;0.034;6.795;2.339;2.473;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.58;
56803896;0.034;7.471;2.788;3.011;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.58;
56803906;0.034;6.471;2.125;2.291;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.58;
56803916;0.034;7.598;2.724;2.916;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.58;
56803926;0.034;7.464;2.740;2.936;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.58;
56803936;0.034;7.558;2.665;2.868;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.58;
56803946;0.034;7.278;2.605;2.837;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.58;
56803956;0.033;7.215;2.597;2.809;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.58;
56803966;0.034;7.730;2.895;3.078;31.1;31.1;31.1;31.1;0.89;12.61;12.65;12.66;
56803976;0.034;7.117;2.505;2.728;31.1;31.1;31.1;31.1;0.89;12.61;12.65;12.66;
56803986;0.034;8.192;3.218;3.413;31.1;31.1;31.1;31.1;0.89;12.61;12.65;12.66;
56803996;0.034;7.607;2.680;2.863;31.1;31.1;31.1;31.1;0.89;12.61;12.65;12.66;
56804006;0.034;6.814;2.345;2.501;31.1;31.1;31.1;31.1;0.89;12.61;12.65;12.66;
56804016;0.034;6.778;2.297;2.465;31.1;31.1;31.1;31.1;0.89;12.61;12.65;12.66;
56804026;0.034;7.794;2.891;3.114;31.1;31.1;31.1;31.1;0.89;12.61;12.65;12.66;
56804036;0.034;7.260;2.501;2.684;31.1;31.1;31.1;31.1;0.89;12.61;12.65;12.66;
56804046;0.034;6.970;2.317;2.497;31.1;31.1;31.1;31.1;0.89;12.61;12.65;12.66;
56804056;0.034;7.376;2.668;2.863;31.1;31.1;31.1;31.1;0.89;12.61;12.65;12.66;
56804066;0.032;7.622;2.870;3.083;31.1;31.1;31.1;31.1;0.87;12.54;12.61;12.60;
56804076;0.033;7.282;2.588;2.806;31.1;31.1;31.1;31.1;0.87;12.54;12.61;12.60;
56804086;0.032;6.557;2.238;2.461;31.1;31.1;31.1;31.1;0.87;12.54;12.61;12.60;
56804096;0.033;8.030;3.120;3.329;31.1;31.1;31.1;31.1;0.87;12.54;12.61;12.60;
56804106;0.033;8.331;3.093;3.301;31.1;31.1;31.1;31.1;0.87;12.54;12.61;12.60;
56804116;0.033;7.254;2.584;2.737;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.63;
56804126;0.033;6.870;2.397;2.582;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.63;
56804136;0.033;7.183;2.647;2.797;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.63;
56804146;0.033;6.442;2.158;2.320;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.63;
56804156;0.033;7.345;2.735;2.928;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.63;
56804166;0.033;6.914;2.329;2.535;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.63;
56804176;0.033;7.733;2.858;3.087;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.63;
56804186;0.034;6.791;2.294;2.487;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.63;
56804196;0.033;7.373;2.711;2.888;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.63;
56804206;0.033;7.654;2.894;3.107;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.63;
56804216;0.038;7.041;2.550;2.746;31.1;31.1;31.1;31.1;0.94;12.61;12.64;12.65;
56804226;0.038;6.962;2.403;2.563;31.1;31.1;31.1;31.1;0.94;12.61;12.64;12.65;
56804236;0.038;7.220;2.638;2.861;31.1;31.1;31.1;31.1;0.94;12.61;12.64;12.65;
56804246;0.038;7.571;2.813;3.036;31.1;31.1;31.1;31.1;0.94;12.61;12.64;12.65;
56804256;0.038;7.543;2.833;3.052;31.1;31.1;31.1;31.1;0.94;12.61;12.64;12.65;
56804266;0.038;6.878;2.351;2.519;31.1;31.1;31.1;31.1;0.94;12.61;12.64;12.65;
56804276;0.038;7.424;2.734;2.905;31.1;31.1;31.1;31.1;0.94;12.61;12.64;12.65;
56804286;0.038;7.312;2.674;2.865;31.1;31.1;31.1;31.1;0.94;12.61;12.64;12.65;
56804296;0.038;7.300;2.483;2.662;31.1;31.1;31.1;31.1;0.94;12.61;12.64;12.65;
56804306;0.038;7.455;2.746;2.949;31.1;31.1;31.1;31.1;0.94;12.61;12.64;12.65;
56804316;0.034;6.831;2.375;2.557;31.1;31.1;31.1;31.1;0.89;12.59;12.60;12.64;
56804326;0.034;7.833;3.007;3.213;31.1;31.1;31.1;31.1;0.89;12.59;12.60;12.64;
56804336;0.033;8.501;3.225;3.455;31.1;31.1;31.1;31.1;0.89;12.59;12.60;12.64;
56804346;0.034;7.920;2.943;3.149;31.1;31.1;31.1;31.1;0.89;12.59;12.60;12.64;
56804356;0.034;8.211;2.999;3.232;31.1;31.1;31.1;31.1;0.89;12.59;12.60;12.64;
56804366;0.034;7.387;2.641;2.847;31.1;31.1;31.1;31.1;0.89;12.59;12.60;12.64;
56804376;0.034;7.030;2.466;2.648;31.1;31.1;31.1;31.1;0.89;12.59;12.60;12.64;
56804386;0.034;7.125;2.574;2.720;31.1;31.1;31.1;31.1;0.89;12.59;12.60;12.64;
56804396;0.034;7.010;2.419;2.596;31.1;31.1;31.1;31.1;0.89;12.59;12.60;12.64;
56804406;0.034;7.014;2.502;2.696;31.1;31.1;31.1;31.1;0.89;12.59;12.60;12.64;
56804416;0.033;7.126;2.478;2.652;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56804426;0.034;6.644;2.201;2.382;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56804436;0.033;7.220;2.684;2.870;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56804446;0.033;6.983;2.454;2.636;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56804456;0.034;7.015;2.506;2.679;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56804466;0.033;7.773;2.863;3.084;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56804476;0.034;7.418;2.732;2.941;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56804486;0.033;7.584;2.799;3.037;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56804496;0.033;7.058;2.542;2.711;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56804506;0.033;7.094;2.538;2.739;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56804516;0.034;6.708;2.316;2.499;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.59;
56804526;0.034;7.484;2.708;2.891;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.59;
56804536;0.034;6.834;2.375;2.510;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.59;
56804546;0.034;8.137;3.176;3.354;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.59;
56804556;0.034;7.543;2.673;2.902;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.59;
56804566;0.034;6.830;2.324;2.530;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.59;
56804576;0.034;6.316;2.090;2.273;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.59;
56804586;0.033;7.056;2.593;2.796;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.59;
56804596;0.034;7.504;2.673;2.910;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.59;
56804606;0.034;7.131;2.625;2.855;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.59;
56804616;0.038;7.343;2.739;2.902;31.1;31.1;31.1;31.1;0.94;12.51;12.56;12.59;
56804626;0.038;7.019;2.506;2.693;31.1;31.1;31.1;31.1;0.94;12.51;12.56;12.59;
56804636;0.038;8.137;3.155;3.334;31.1;31.1;31.1;31.1;0.94;12.51;12.56;12.59;
56804646;0.038;7.066;2.391;2.562;31.1;31.1;31.1;31.1;0.94;12.51;12.56;12.59;
56804656;0.038;7.212;2.482;2.685;31.1;31.1;31.1;31.1;0.94;12.51;12.56;12.59;
56804666;0.034;6.581;2.161;2.330;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
56804676;0.034;7.250;2.685;2.867;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
56804686;0.034;6.807;2.323;2.513;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
56804696;0.034;7.492;2.796;3.002;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
56804706;0.034;7.187;2.582;2.799;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
56804716;0.034;6.803;2.395;2.616;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
56804726;0.034;7.951;3.070;3.252;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
56804736;0.034;7.226;2.621;2.879;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
56804746;0.034;7.254;2.601;2.735;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
56804756;0.034;7.290;2.598;2.759;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
56804766;0.033;7.544;2.802;2.965;31.1;31.1;31.1;31.1;0.88;12.58;12.61;12.62;
56804776;0.033;7.000;2.325;2.501;31.1;31.1;31.1;31.1;0.88;12.58;12.61;12.62;
56804786;0.033;6.762;2.417;2.580;31.1;31.1;31.1;31.1;0.88;12.58;12.61;12.62;
56804796;0.033;6.730;2.298;2.497;31.1;31.1;31.1;31.1;0.88;12.58;12.61;12.62;
56804806;0.033;7.469;2.739;2.929;31.1;31.1;31.1;31.1;0.88;12.58;12.61;12.62;
56804816;0.033;7.588;2.894;3.080;31.1;31.1;31.1;31.1;0.88;12.58;12.61;12.62;
56804826;0.033;7.377;2.643;2.870;31.1;31.1;31.1;31.1;0.88;12.58;12.61;12.62;
56804836;0.033;7.286;2.496;2.707;31.1;31.1;31.1;31.1;0.88;12.58;12.61;12.62;
56804846;0.033;7.564;2.850;3.056;31.1;31.1;31.1;31.1;0.88;12.58;12.61;12.62;
56804856;0.033;7.425;2.663;2.890;31.1;31.1;31.1;31.1;0.88;12.58;12.61;12.62;
56804866;0.033;6.871;2.437;2.619;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56804876;0.033;6.998;2.575;2.766;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56804886;0.034;6.769;2.389;2.536;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56804896;0.033;7.269;2.666;2.857;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56804906;0.033;8.172;3.027;3.206;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56804916;0.033;6.903;2.417;2.600;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56804926;0.033;8.069;3.134;3.349;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56804936;0.033;7.786;2.904;3.087;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56804946;0.034;6.564;2.199;2.390;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56804956;0.034;6.816;2.294;2.505;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56804966;0.033;7.107;2.630;2.854;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
56804976;0.033;7.318;2.638;2.866;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
56804986;0.033;7.004;2.530;2.730;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
56804996;0.033;7.369;2.725;2.910;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
56805006;0.033;7.270;2.650;2.798;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
56805016;0.033;7.889;2.924;3.129;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
56805026;0.033;8.325;3.175;3.348;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
56805036;0.033;6.917;2.375;2.539;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
56805046;0.033;6.413;2.120;2.296;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
56805056;0.033;7.278;2.709;2.898;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
56805066;0.033;6.963;2.421;2.610;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
56805076;0.033;7.612;2.754;2.959;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
56805086;0.033;7.399;2.758;2.963;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
56805096;0.033;6.318;2.128;2.328;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
56805106;0.034;7.260;2.690;2.879;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
56805116;0.033;6.674;2.314;2.459;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
56805126;0.033;8.008;3.071;3.264;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
56805136;0.033;8.237;3.043;3.232;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
56805146;0.034;7.434;2.607;2.788;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
56805156;0.033;6.793;2.310;2.463;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
56805166;0.034;7.141;2.543;2.756;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.59;
56805176;0.034;6.735;2.286;2.443;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.59;
56805186;0.034;7.130;2.476;2.665;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.59;
56805196;0.034;6.869;2.334;2.526;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.59;
56805206;0.034;7.509;2.856;3.045;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.59;
56805216;0.033;6.719;2.251;2.439;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.59;
56805226;0.034;7.864;3.038;3.227;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.59;
56805236;0.034;6.999;2.484;2.693;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.59;
56805246;0.034;7.675;2.903;3.140;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.59;
56805256;0.034;8.579;3.212;3.425;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.59;
56805266;0.037;6.901;2.401;2.599;31.1;31.1;31.1;31.1;0.93;12.49;12.55;12.56;
56805276;0.037;6.597;2.227;2.362;31.1;31.1;31.1;31.1;0.93;12.49;12.55;12.56;
56805286;0.037;7.275;2.674;2.832;31.1;31.1;31.1;31.1;0.93;12.49;12.55;12.56;
56805296;0.037;7.544;2.733;2.903;31.1;31.1;31.1;31.1;0.93;12.49;12.55;12.56;
56805306;0.037;8.100;2.816;3.002;31.1;31.1;31.1;31.1;0.93;12.49;12.55;12.56;
56805316;0.035;7.211;2.537;2.759;31.1;31.1;31.1;31.1;0.90;12.60;12.52;12.55;
56805326;0.035;7.835;2.928;3.134;31.1;31.1;31.1;31.1;0.90;12.60;12.52;12.55;
56805336;0.034;6.860;2.359;2.553;31.1;31.1;31.1;31.1;0.90;12.60;12.52;12.55;
56805346;0.034;7.171;2.557;2.767;31.1;31.1;31.1;31.1;0.90;12.60;12.52;12.55;
56805356;0.035;6.443;2.210;2.411;31.1;31.1;31.1;31.1;0.90;12.60;12.52;12.55;
56805366;0.035;7.449;2.667;2.818;31.1;31.1;31.1;31.1;0.90;12.60;12.52;12.55;
56805376;0.035;7.457;2.707;2.893;31.1;31.1;31.1;31.1;0.90;12.60;12.52;12.55;
56805386;0.035;7.704;2.841;2.995;31.1;31.1;31.1;31.1;0.90;12.60;12.52;12.55;
56805396;0.035;7.604;2.746;2.917;31.1;31.1;31.1;31.1;0.90;12.60;12.52;12.55;
56805406;0.035;7.585;2.786;2.988;31.1;31.1;31.1;31.1;0.90;12.60;12.52;12.55;
56805416;0.034;7.955;2.903;3.106;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.66;
56805426;0.034;7.159;2.508;2.684;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.66;
56805436;0.034;5.520;1.736;1.920;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.66;
56805446;0.034;16.975;3.520;3.799;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.66;
56805456;0.034;20.527;3.743;4.022;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.66;
56805466;0.034;17.090;3.790;4.058;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.66;
56805476;0.034;16.896;3.703;3.963;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.66;
56805486;0.034;16.456;3.727;3.935;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.66;
56805496;0.034;17.466;3.751;4.006;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.66;
56805506;0.034;20.978;3.743;4.014;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.66;
56805516;0.034;22.840;3.824;4.088;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
56805526;0.034;25.373;3.824;4.044;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
56805536;0.034;23.608;3.752;3.993;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
56805546;0.034;21.084;3.737;3.989;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
56805556;0.034;21.895;3.796;4.048;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
56805566;0.034;23.173;3.848;4.116;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
56805576;0.034;23.952;3.800;4.068;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
56805586;0.034;24.494;3.804;4.044;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
56805596;0.033;22.370;3.760;4.004;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
56805606;0.034;21.503;3.764;4.028;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
56805616;0.033;21.736;3.783;4.047;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.58;
56805626;0.033;21.740;3.707;3.976;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.58;
56805636;0.033;24.031;3.787;4.032;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.58;
56805646;0.033;23.794;3.751;3.968;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.58;
56805656;0.033;23.802;3.783;4.020;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.58;
56805666;0.033;25.080;3.866;4.071;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.58;
56805676;0.034;23.976;3.771;4.024;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.58;
56805686;0.033;25.884;3.739;3.972;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.58;
56805696;0.034;22.737;3.767;3.984;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.58;
56805706;0.033;16.767;3.719;3.889;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.58;
56805716;0.033;18.536;3.750;3.979;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.65;
56805726;0.034;18.679;3.718;3.935;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.65;
56805736;0.034;18.335;3.786;3.991;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.65;
56805746;0.034;18.718;3.957;4.170;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.65;
56805756;0.034;18.540;3.798;4.011;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.65;
56805766;0.034;24.589;4.068;4.309;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.65;
56805776;0.034;25.071;4.324;4.564;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.65;
56805786;0.034;24.992;3.897;4.118;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.65;
56805796;0.034;25.122;3.913;4.150;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.65;
56805806;0.034;24.960;3.909;4.138;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.65;
56805816;0.038;24.837;3.815;4.045;31.1;31.1;31.1;31.1;0.95;12.51;12.58;12.62;
56805826;0.038;24.865;3.862;4.104;31.1;31.1;31.1;31.1;0.95;12.51;12.58;12.62;
56805836;0.039;24.659;3.886;4.108;31.1;31.1;31.1;31.1;0.95;12.51;12.58;12.62;
56805846;0.038;24.564;3.866;4.128;31.1;31.1;31.1;31.1;0.95;12.51;12.58;12.62;
56805856;0.039;24.560;3.866;4.092;31.1;31.1;31.1;31.1;0.95;12.51;12.58;12.62;
56805866;0.034;24.834;3.835;4.085;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.62;
56805876;0.033;24.573;3.899;4.112;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.62;
56805886;0.033;24.672;3.907;4.120;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.62;
56805896;0.033;24.774;3.875;4.104;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.62;
56805906;0.034;25.000;3.911;4.116;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.62;
56805916;0.033;24.557;3.907;4.132;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.62;
56805926;0.034;24.581;3.942;4.184;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.62;
56805936;0.034;24.585;3.883;4.140;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.62;
56805946;0.033;22.968;3.942;4.160;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.62;
56805956;0.033;23.422;3.827;4.065;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.62;
56805966;0.035;24.887;3.851;4.119;31.1;31.1;31.1;31.1;0.91;12.50;12.57;12.64;
56805976;0.036;24.832;3.867;4.107;31.1;31.1;31.1;31.1;0.91;12.50;12.57;12.64;
56805986;0.036;24.950;3.788;4.044;31.1;31.1;31.1;31.1;0.91;12.50;12.57;12.64;
56805996;0.036;24.899;3.776;4.020;31.1;31.1;31.1;31.1;0.91;12.50;12.57;12.64;
56806006;0.036;25.120;3.815;4.063;31.1;31.1;31.1;31.1;0.91;12.50;12.57;12.64;
56806016;0.036;24.244;3.800;4.055;31.1;31.1;31.1;31.1;0.91;12.50;12.57;12.64;
56806026;0.036;24.820;3.851;4.075;31.1;31.1;31.1;31.1;0.91;12.50;12.57;12.64;
56806036;0.036;25.045;3.796;4.063;31.1;31.1;31.1;31.1;0.91;12.50;12.57;12.64;
56806046;0.036;24.864;3.847;4.103;31.1;31.1;31.1;31.1;0.91;12.50;12.57;12.64;
56806056;0.036;24.891;3.819;4.087;31.1;31.1;31.1;31.1;0.91;12.50;12.57;12.64;
56806066;0.034;24.816;3.801;4.044;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.63;
56806076;0.034;25.561;3.868;4.088;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.63;
56806086;0.034;24.967;3.872;4.040;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.63;
56806096;0.033;25.268;4.072;4.294;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.63;
56806106;0.034;25.510;3.920;4.140;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.63;
56806116;0.034;25.042;3.829;4.060;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.63;
56806126;0.034;24.491;4.076;4.287;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.63;
56806136;0.034;24.658;3.908;4.151;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.63;
56806146;0.034;24.915;3.920;4.151;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.63;
56806156;0.034;25.101;3.884;4.128;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.63;
56806166;0.037;24.887;3.849;4.099;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.65;
56806176;0.037;25.286;3.869;4.099;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.65;
56806186;0.037;25.677;3.857;4.103;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.65;
56806196;0.037;25.645;3.877;4.114;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.65;
56806206;0.037;25.250;3.814;4.051;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.65;
56806216;0.037;25.215;3.917;4.134;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.65;
56806226;0.036;24.205;3.881;4.122;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.65;
56806236;0.037;23.380;3.826;4.059;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.65;
56806246;0.037;23.684;3.834;4.067;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.65;
56806256;0.037;24.078;3.869;4.091;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.65;
56806266;0.033;25.280;3.829;4.039;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.58;
56806276;0.034;24.462;3.872;4.115;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.58;
56806286;0.033;24.782;3.809;4.036;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.58;
56806296;0.034;24.640;3.853;4.063;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.58;
56806306;0.033;23.814;3.865;4.055;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.58;
56806316;0.033;23.557;3.821;4.051;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.58;
56806326;0.033;24.015;3.888;4.103;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.58;
56806336;0.033;24.715;3.868;4.039;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.58;
56806346;0.033;23.861;3.868;4.095;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.58;
56806356;0.033;24.506;3.872;4.087;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.58;
56806366;0.033;24.214;3.868;4.095;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56806376;0.034;24.459;3.872;4.107;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56806386;0.033;24.816;3.820;4.079;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56806396;0.033;23.730;3.848;4.083;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56806406;0.033;23.841;3.856;4.107;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56806416;0.034;23.624;3.920;4.160;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56806426;0.034;23.541;4.087;4.319;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56806436;0.034;23.576;3.853;4.085;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56806446;0.034;24.672;3.849;4.096;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56806456;0.034;24.712;3.853;4.049;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56806466;0.034;24.467;3.876;4.116;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56806476;0.033;23.770;3.841;4.081;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56806486;0.034;23.928;3.817;4.057;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56806496;0.034;24.091;4.019;4.263;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56806506;0.034;24.498;3.928;4.160;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56806516;0.038;24.449;3.903;4.129;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.60;
56806526;0.037;23.869;4.118;4.316;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.60;
56806536;0.038;24.631;3.859;4.062;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.60;
56806546;0.038;24.493;3.919;4.121;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.60;
56806556;0.038;24.441;3.935;4.161;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.60;
56806566;0.038;24.390;3.911;4.094;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.60;
56806576;0.038;24.611;3.883;4.090;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.60;
56806586;0.038;24.615;3.851;4.066;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.60;
56806596;0.037;24.528;3.903;4.125;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.60;
56806606;0.038;24.410;3.911;4.117;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.60;
56806616;0.034;24.375;3.885;4.100;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.63;
56806626;0.034;24.805;3.937;4.116;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.63;
56806636;0.034;24.525;3.857;4.080;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.63;
56806646;0.034;24.470;3.921;4.132;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.63;
56806656;0.034;24.406;3.849;4.080;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.63;
56806666;0.034;24.616;3.861;4.108;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.63;
56806676;0.034;24.659;3.849;4.068;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.63;
56806686;0.034;24.537;3.925;4.171;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.63;
56806696;0.034;24.410;3.893;4.144;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.63;
56806706;0.034;24.600;4.286;4.509;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.63;
56806716;0.034;24.807;3.856;4.095;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56806726;0.032;24.578;3.971;4.199;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56806736;0.033;24.487;3.880;4.119;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56806746;0.033;24.518;3.876;4.111;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56806756;0.033;24.720;4.058;4.302;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56806766;0.033;24.855;3.864;4.075;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56806776;0.033;24.562;3.840;4.059;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56806786;0.033;24.590;3.872;4.123;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56806796;0.033;24.538;3.840;4.063;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56806806;0.034;24.736;3.892;4.099;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56806816;0.033;24.655;3.809;4.063;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.65;
56806826;0.033;24.702;3.888;4.107;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.65;
56806836;0.034;24.678;3.876;4.122;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.65;
56806846;0.034;24.797;3.904;4.134;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.65;
56806856;0.033;25.254;3.928;4.174;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.65;
56806866;0.033;24.639;3.865;4.095;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.65;
56806876;0.034;24.543;3.904;4.154;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.65;
56806886;0.033;23.658;4.059;4.317;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.65;
56806896;0.033;24.365;3.968;4.194;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.65;
56806906;0.033;24.401;3.865;4.063;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.65;
56806916;0.034;23.020;3.733;3.954;31.1;31.1;31.1;31.1;0.89;12.45;12.61;12.62;
56806926;0.034;22.839;3.768;3.985;31.1;31.1;31.1;31.1;0.89;12.45;12.61;12.62;
56806936;0.034;23.244;3.844;4.092;31.1;31.1;31.1;31.1;0.89;12.45;12.61;12.62;
56806946;0.034;24.961;3.844;4.065;31.1;31.1;31.1;31.1;0.89;12.45;12.61;12.62;
56806956;0.034;24.572;3.880;4.085;31.1;31.1;31.1;31.1;0.89;12.45;12.61;12.62;
56806966;0.034;24.605;3.854;4.065;31.1;31.1;31.1;31.1;0.89;12.53;12.68;12.67;
56806976;0.033;24.601;3.886;4.097;31.1;31.1;31.1;31.1;0.89;12.53;12.68;12.67;
56806986;0.034;25.032;3.910;4.113;31.1;31.1;31.1;31.1;0.89;12.53;12.68;12.67;
56806996;0.034;23.766;3.862;4.105;31.1;31.1;31.1;31.1;0.89;12.53;12.68;12.67;
56807006;0.034;21.903;3.798;4.018;31.1;31.1;31.1;31.1;0.89;12.53;12.68;12.67;
56807016;0.034;22.192;3.782;4.022;31.1;31.1;31.1;31.1;0.89;12.53;12.68;12.67;
56807026;0.034;22.326;3.802;4.053;31.1;31.1;31.1;31.1;0.89;12.53;12.68;12.67;
56807036;0.034;21.950;3.790;3.986;31.1;31.1;31.1;31.1;0.89;12.53;12.68;12.67;
56807046;0.034;23.545;3.798;4.026;31.1;31.1;31.1;31.1;0.89;12.53;12.68;12.67;
56807056;0.034;25.155;3.870;4.073;31.1;31.1;31.1;31.1;0.89;12.53;12.68;12.67;
56807066;0.034;24.496;3.861;4.081;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56807076;0.034;24.476;3.841;4.077;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56807086;0.034;24.614;4.027;4.263;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56807096;0.034;25.131;3.900;4.132;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56807106;0.033;21.949;3.845;4.112;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56807116;0.034;22.193;3.801;4.057;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56807126;0.034;22.485;3.821;4.077;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56807136;0.034;22.162;3.761;4.005;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56807146;0.034;23.550;3.757;3.993;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56807156;0.034;25.095;3.868;4.112;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56807166;0.034;25.327;3.815;4.028;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.57;
56807176;0.034;25.417;3.871;4.088;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.57;
56807186;0.034;25.457;3.823;4.048;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.57;
56807196;0.034;25.654;3.847;4.044;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.57;
56807206;0.034;26.048;3.855;4.095;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.57;
56807216;0.034;21.454;3.744;3.961;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.57;
56807226;0.033;22.738;3.839;4.052;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.57;
56807236;0.034;23.014;3.756;3.961;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.57;
56807246;0.034;23.309;3.744;3.953;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.57;
56807256;0.034;24.235;3.859;4.076;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.57;
56807266;0.034;25.533;3.818;4.045;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56807276;0.034;25.014;3.849;4.061;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56807286;0.034;25.038;3.814;4.037;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56807296;0.034;24.665;3.770;4.013;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56807306;0.034;25.097;3.905;4.116;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56807316;0.034;21.990;3.802;4.021;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56807326;0.034;22.343;3.806;4.041;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56807336;0.034;24.776;3.810;4.057;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56807346;0.034;23.195;4.238;4.537;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56807356;0.033;24.662;3.893;4.124;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56807366;0.033;24.515;3.845;4.088;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.63;
56807376;0.033;24.555;3.865;4.108;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.63;
56807386;0.033;24.755;3.809;4.064;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.63;
56807396;0.033;24.543;3.853;4.072;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.63;
56807406;0.033;24.594;4.063;4.283;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.63;
56807416;0.033;24.460;3.793;4.032;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.63;
56807426;0.033;24.696;3.853;4.084;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.63;
56807436;0.033;24.555;3.865;4.072;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.63;
56807446;0.034;24.361;3.861;4.076;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.63;
56807456;0.034;24.417;3.896;4.112;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.63;
56807466;0.034;24.488;3.870;4.094;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.60;
56807476;0.034;24.641;3.858;4.082;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.60;
56807486;0.034;24.484;3.874;4.125;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.60;
56807496;0.034;24.547;3.882;4.094;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.60;
56807506;0.034;24.460;3.862;4.074;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.60;
56807516;0.033;24.686;3.847;4.059;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.58;
56807526;0.033;24.670;3.875;4.111;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.58;
56807536;0.033;24.418;3.887;4.079;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.58;
56807546;0.033;24.544;3.958;4.142;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.58;
56807556;0.033;24.366;3.867;4.059;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.58;
56807566;0.033;24.718;3.843;4.039;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.58;
56807576;0.033;24.497;3.903;4.079;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.58;
56807586;0.033;24.469;3.895;4.083;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.58;
56807596;0.034;24.433;3.867;4.055;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.58;
56807606;0.032;24.536;3.911;4.087;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.58;
56807616;0.033;25.024;4.495;4.743;31.1;31.1;31.1;31.1;0.87;12.53;12.62;12.65;
56807626;0.032;24.581;3.879;4.134;31.1;31.1;31.1;31.1;0.87;12.53;12.62;12.65;
56807636;0.033;24.518;3.923;4.178;31.1;31.1;31.1;31.1;0.87;12.53;12.62;12.65;
56807646;0.033;24.510;3.875;4.103;31.1;31.1;31.1;31.1;0.87;12.53;12.62;12.65;
56807656;0.033;24.811;3.843;4.083;31.1;31.1;31.1;31.1;0.87;12.53;12.62;12.65;
56807666;0.032;24.629;3.879;4.111;31.1;31.1;31.1;31.1;0.87;12.53;12.62;12.65;
56807676;0.033;24.467;3.875;4.103;31.1;31.1;31.1;31.1;0.87;12.53;12.62;12.65;
56807686;0.032;24.455;3.871;4.111;31.1;31.1;31.1;31.1;0.87;12.53;12.62;12.65;
56807696;0.033;23.742;3.982;4.238;31.1;31.1;31.1;31.1;0.87;12.53;12.62;12.65;
56807706;0.033;24.850;3.740;3.967;31.1;31.1;31.1;31.1;0.87;12.53;12.62;12.65;
56807716;0.034;24.110;3.972;4.150;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.66;
56807726;0.033;23.628;3.860;4.058;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.66;
56807736;0.033;24.308;3.980;4.201;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.66;
56807746;0.034;24.862;3.852;4.094;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.66;
56807756;0.034;22.575;3.805;4.030;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.66;
56807766;0.033;21.701;3.844;4.090;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.66;
56807776;0.033;21.100;3.765;3.986;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.66;
56807786;0.033;22.441;3.805;4.010;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.66;
56807796;0.034;26.136;3.892;4.126;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.66;
56807806;0.034;19.133;3.721;3.955;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.66;
56807816;0.033;21.049;3.688;3.912;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.64;
56807826;0.033;21.806;3.648;3.877;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.64;
56807836;0.033;20.299;3.644;3.881;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.64;
56807846;0.034;18.812;3.720;3.932;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.64;
56807856;0.033;17.927;3.708;3.928;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.64;
56807866;0.034;16.706;3.688;3.908;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.64;
56807876;0.033;15.607;3.664;3.908;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.64;
56807886;0.034;15.373;3.680;3.912;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.64;
56807896;0.033;14.243;3.688;3.932;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.64;
56807906;0.033;14.267;3.664;3.916;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.64;
56807916;0.033;13.054;3.650;3.892;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.65;
56807926;0.034;13.022;3.630;3.848;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.65;
56807936;0.033;13.066;3.658;3.884;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.65;
56807946;0.033;12.971;3.666;3.908;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.65;
56807956;0.033;13.034;3.642;3.896;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.65;
56807966;0.034;12.943;3.642;3.868;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.65;
56807976;0.033;12.523;3.654;3.900;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.65;
56807986;0.033;12.412;3.706;3.912;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.65;
56807996;0.034;13.954;3.694;3.904;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.65;
56808006;0.033;20.683;3.729;3.959;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.65;
56808016;0.034;20.944;3.687;3.920;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56808026;0.034;21.347;3.950;4.179;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56808036;0.033;19.687;3.802;4.020;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56808046;0.034;18.611;3.802;4.000;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56808056;0.034;18.698;3.774;3.984;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56808066;0.038;14.536;3.659;3.878;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.62;
56808076;0.038;17.639;3.746;3.985;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.62;
56808086;0.038;19.722;3.703;3.942;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.62;
56808096;0.038;19.774;3.742;3.954;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.62;
56808106;0.037;19.671;3.746;3.977;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.62;
56808116;0.038;19.710;3.746;3.977;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.62;
56808126;0.038;19.651;3.770;3.993;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.62;
56808136;0.038;19.517;3.746;3.973;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.62;
56808146;0.038;19.315;3.838;4.073;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.62;
56808156;0.038;18.552;3.778;4.013;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.62;
56808166;0.034;20.041;3.655;3.891;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56808176;0.033;20.140;3.730;3.942;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56808186;0.034;20.187;3.683;3.919;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56808196;0.033;20.175;3.722;3.946;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56808206;0.033;20.144;3.707;3.934;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56808216;0.034;20.167;3.675;3.911;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56808226;0.034;20.345;3.734;3.978;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56808236;0.032;20.088;3.687;3.923;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56808246;0.034;20.301;3.707;3.946;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56808256;0.033;20.199;3.707;3.950;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56808266;0.034;20.575;3.817;4.040;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56808276;0.034;20.571;3.798;4.028;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56808286;0.034;19.981;3.798;4.028;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56808296;0.034;19.173;3.774;4.004;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56808306;0.034;19.767;3.921;4.175;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56808316;0.034;19.794;3.754;3.988;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56808326;0.034;20.242;3.754;3.980;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56808336;0.034;21.481;3.734;3.960;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56808346;0.034;21.458;3.750;3.972;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56808356;0.034;24.122;3.909;4.123;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56808366;0.034;21.281;3.741;3.983;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.60;
56808376;0.034;20.536;3.741;3.967;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.60;
56808386;0.034;22.411;3.753;3.955;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.60;
56808396;0.034;21.903;3.785;4.007;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.60;
56808406;0.034;23.536;3.793;3.979;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.60;
56808416;0.034;21.975;3.781;4.003;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.60;
56808426;0.034;20.310;3.725;3.971;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.60;
56808436;0.034;20.512;3.737;3.975;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.60;
56808446;0.034;16.581;3.710;3.959;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.60;
56808456;0.034;16.454;3.714;3.963;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.60;
56808466;0.038;15.157;3.767;4.022;31.1;31.1;31.1;31.1;0.94;12.59;12.62;12.67;
56808476;0.038;14.966;3.740;4.002;31.1;31.1;31.1;31.1;0.94;12.59;12.62;12.67;
56808486;0.037;13.888;3.708;3.954;31.1;31.1;31.1;31.1;0.94;12.59;12.62;12.67;
56808496;0.038;15.507;3.759;3.962;31.1;31.1;31.1;31.1;0.94;12.59;12.62;12.67;
56808506;0.038;16.043;3.779;4.006;31.1;31.1;31.1;31.1;0.94;12.59;12.62;12.67;
56808516;0.038;20.552;3.855;4.049;31.1;31.1;31.1;31.1;0.94;12.59;12.62;12.67;
