20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56808526;0.038;24.353;4.038;4.281;31.1;31.1;31.1;31.1;0.94;12.59;12.62;12.67;
56808536;0.038;24.250;4.388;4.619;31.1;31.1;31.1;31.1;0.94;12.59;12.62;12.67;
56808546;0.038;23.972;3.859;4.105;31.1;31.1;31.1;31.1;0.94;12.59;12.62;12.67;
56808556;0.038;24.238;3.859;4.105;31.1;31.1;31.1;31.1;0.94;12.59;12.62;12.67;
56808566;0.034;25.075;3.885;4.113;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56808576;0.034;23.118;3.814;4.022;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56808586;0.034;22.003;3.845;4.057;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56808596;0.034;21.849;3.635;3.879;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56808606;0.034;21.327;3.714;3.938;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56808616;0.034;17.762;3.691;3.899;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56808626;0.034;15.896;3.679;3.887;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56808636;0.034;14.812;3.679;3.919;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56808646;0.034;13.919;3.635;3.851;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56808656;0.034;13.326;3.691;3.895;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56808666;0.034;12.754;3.676;3.888;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.65;
56808676;0.034;13.103;3.736;3.959;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.65;
56808686;0.034;12.706;3.680;3.900;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.65;
56808696;0.034;13.210;3.668;3.908;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.65;
56808706;0.034;12.925;3.692;3.908;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.65;
56808716;0.034;12.767;3.695;3.911;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
56808726;0.034;12.289;3.639;3.883;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
56808736;0.033;12.756;3.659;3.915;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
56808746;0.034;13.112;3.659;3.875;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
56808756;0.034;14.014;3.726;3.942;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
56808766;0.034;15.129;3.734;3.950;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
56808776;0.034;24.027;3.838;4.069;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
56808786;0.034;22.520;3.794;4.034;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
56808796;0.034;21.547;3.718;3.958;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
56808806;0.034;22.888;4.262;4.502;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
56808816;0.033;24.550;3.918;4.130;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56808826;0.033;24.590;3.874;4.099;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56808836;0.033;24.609;3.850;4.091;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56808846;0.034;24.851;4.041;4.270;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56808856;0.034;24.510;3.906;4.150;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56808866;0.033;24.558;3.830;4.075;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56808876;0.033;24.550;3.846;4.075;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56808886;0.034;24.756;3.870;4.111;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56808896;0.033;24.748;3.910;4.134;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56808906;0.033;24.554;3.894;4.130;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56808916;0.034;24.545;3.857;4.086;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.59;
56808926;0.034;24.593;3.908;4.126;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.59;
56808936;0.034;24.715;3.924;4.134;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.59;
56808946;0.034;24.411;3.868;4.114;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.59;
56808956;0.034;24.387;3.916;4.130;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.59;
56808966;0.034;24.470;3.853;4.063;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.59;
56808976;0.034;24.798;3.900;4.098;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.59;
56808986;0.034;24.612;3.865;4.074;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.59;
56808996;0.034;24.466;3.833;4.043;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.59;
56809006;0.034;24.656;3.853;4.086;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.59;
56809016;0.034;24.460;3.888;4.103;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.58;
56809026;0.034;24.728;3.876;4.079;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.58;
56809036;0.034;24.358;3.876;4.107;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.58;
56809046;0.034;24.468;3.860;4.099;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.58;
56809056;0.034;24.373;3.896;4.123;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.58;
56809066;0.034;24.704;3.900;4.134;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.58;
56809076;0.034;24.535;3.853;4.063;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.58;
56809086;0.034;24.472;3.849;4.099;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.58;
56809096;0.034;24.310;3.853;4.071;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.58;
56809106;0.034;24.488;4.110;4.340;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.58;
56809116;0.033;24.703;3.819;4.060;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56809126;0.034;24.477;3.831;4.040;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56809136;0.034;24.485;3.919;4.112;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56809146;0.034;23.146;3.950;4.159;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56809156;0.034;23.881;3.847;4.104;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56809166;0.034;24.335;3.787;4.020;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56809176;0.034;24.240;3.851;4.096;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56809186;0.034;23.494;4.010;4.275;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56809196;0.034;24.138;3.887;4.136;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56809206;0.034;24.181;3.883;4.096;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56809216;0.034;23.605;3.802;3.999;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.60;
56809226;0.034;23.810;3.834;4.074;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.60;
56809236;0.034;25.331;3.849;4.074;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.60;
56809246;0.034;24.633;3.806;4.046;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.60;
56809256;0.034;24.342;3.845;4.078;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.60;
56809266;0.035;24.411;3.852;4.072;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.63;
56809276;0.035;25.188;3.884;4.100;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.63;
56809286;0.035;22.903;3.876;4.076;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.63;
56809296;0.035;20.432;3.740;3.981;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.63;
56809306;0.035;20.939;3.884;4.116;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.63;
56809316;0.035;21.085;3.812;4.040;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.63;
56809326;0.035;21.121;3.729;3.977;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.63;
56809336;0.034;23.485;3.828;4.068;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.63;
56809346;0.035;25.073;3.880;4.112;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.63;
56809356;0.035;24.518;4.134;4.354;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.63;
56809366;0.033;24.375;3.895;4.130;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.66;
56809376;0.034;24.371;3.843;4.074;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.66;
56809386;0.034;25.137;3.891;4.126;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.66;
56809396;0.034;22.846;3.867;4.090;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.66;
56809406;0.034;20.614;3.815;4.050;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.66;
56809416;0.034;20.788;4.249;4.476;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.66;
56809426;0.034;21.689;3.847;4.122;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.66;
56809436;0.034;21.116;3.815;4.050;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.66;
56809446;0.034;23.727;3.911;4.134;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.66;
56809456;0.034;24.770;3.867;4.114;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.66;
56809466;0.033;24.436;3.884;4.100;31.1;31.1;31.1;31.1;0.87;12.55;12.61;12.63;
56809476;0.033;24.368;3.844;4.052;31.1;31.1;31.1;31.1;0.87;12.55;12.61;12.63;
56809486;0.033;24.428;3.876;4.092;31.1;31.1;31.1;31.1;0.87;12.55;12.61;12.63;
56809496;0.032;25.189;3.852;4.080;31.1;31.1;31.1;31.1;0.87;12.55;12.61;12.63;
56809506;0.033;22.133;3.756;3.981;31.1;31.1;31.1;31.1;0.87;12.55;12.61;12.63;
56809516;0.033;20.659;3.792;4.020;31.1;31.1;31.1;31.1;0.87;12.55;12.61;12.63;
56809526;0.032;21.677;3.808;4.048;31.1;31.1;31.1;31.1;0.87;12.55;12.61;12.63;
56809536;0.033;21.265;3.804;4.036;31.1;31.1;31.1;31.1;0.87;12.55;12.61;12.63;
56809546;0.033;20.687;3.760;4.012;31.1;31.1;31.1;31.1;0.87;12.55;12.61;12.63;
56809556;0.033;24.364;3.884;4.116;31.1;31.1;31.1;31.1;0.87;12.55;12.61;12.63;
56809566;0.033;24.597;3.904;4.134;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.66;
56809576;0.033;24.359;3.860;4.114;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.66;
56809586;0.033;24.359;3.876;4.114;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.66;
56809596;0.033;24.537;4.000;4.241;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.66;
56809606;0.033;25.178;3.952;4.186;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.66;
56809616;0.032;22.070;3.976;4.201;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.66;
56809626;0.034;23.735;4.044;4.253;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.66;
56809636;0.033;24.640;3.920;4.154;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.66;
56809646;0.033;24.604;3.904;4.118;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.66;
56809656;0.033;24.608;3.880;4.098;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.66;
56809666;0.034;24.686;3.852;4.049;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.61;
56809676;0.034;24.497;3.903;4.133;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.61;
56809686;0.034;24.520;3.935;4.157;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.61;
56809696;0.034;24.607;3.899;4.101;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.61;
56809706;0.034;24.674;3.880;4.109;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.61;
56809716;0.034;24.568;3.955;4.168;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.61;
56809726;0.034;24.481;3.911;4.149;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.61;
56809736;0.034;24.469;3.907;4.137;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.61;
56809746;0.033;24.572;3.844;4.081;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.61;
56809756;0.034;24.706;3.844;4.049;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.61;
56809766;0.038;24.578;3.939;4.187;31.1;31.1;31.1;31.1;0.94;12.55;12.66;12.70;
56809776;0.038;24.650;3.935;4.183;31.1;31.1;31.1;31.1;0.94;12.55;12.66;12.70;
56809786;0.038;24.610;3.892;4.123;31.1;31.1;31.1;31.1;0.94;12.55;12.66;12.70;
56809796;0.038;24.832;3.908;4.147;31.1;31.1;31.1;31.1;0.94;12.55;12.66;12.70;
56809806;0.038;24.951;3.947;4.163;31.1;31.1;31.1;31.1;0.94;12.55;12.66;12.70;
56809816;0.033;24.669;3.963;4.186;31.1;31.1;31.1;31.1;0.87;12.54;12.61;12.65;
56809826;0.032;24.665;3.860;4.111;31.1;31.1;31.1;31.1;0.87;12.54;12.61;12.65;
56809836;0.032;24.800;4.134;4.373;31.1;31.1;31.1;31.1;0.87;12.54;12.61;12.65;
56809846;0.032;24.891;3.876;4.130;31.1;31.1;31.1;31.1;0.87;12.54;12.61;12.65;
56809856;0.033;24.550;3.896;4.111;31.1;31.1;31.1;31.1;0.87;12.54;12.61;12.65;
56809866;0.032;24.562;3.876;4.134;31.1;31.1;31.1;31.1;0.87;12.54;12.61;12.65;
56809876;0.032;24.550;3.880;4.130;31.1;31.1;31.1;31.1;0.87;12.54;12.61;12.65;
56809886;0.033;24.946;3.892;4.118;31.1;31.1;31.1;31.1;0.87;12.54;12.61;12.65;
56809896;0.033;24.712;3.888;4.091;31.1;31.1;31.1;31.1;0.87;12.54;12.61;12.65;
56809906;0.033;24.669;3.923;4.162;31.1;31.1;31.1;31.1;0.87;12.54;12.61;12.65;
56809916;0.033;24.552;3.911;4.166;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.65;
56809926;0.034;24.683;3.935;4.174;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.65;
56809936;0.033;24.774;3.911;4.166;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.65;
56809946;0.034;24.568;3.887;4.154;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.65;
56809956;0.033;23.743;4.030;4.278;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.65;
56809966;0.033;23.210;3.773;4.095;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.65;
56809976;0.033;23.778;3.777;4.047;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.65;
56809986;0.034;24.572;3.792;4.071;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.65;
56809996;0.032;23.569;4.006;4.274;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.65;
56810006;0.033;24.284;3.856;4.107;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.65;
56810016;0.037;23.573;3.782;4.013;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.62;
56810026;0.037;22.421;3.734;3.969;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.62;
56810036;0.037;24.753;3.897;4.136;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.62;
56810046;0.037;23.968;3.830;4.081;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.62;
56810056;0.037;16.935;3.679;3.906;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.62;
56810066;0.037;21.035;3.798;4.005;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.62;
56810076;0.037;20.013;3.659;3.930;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.62;
56810086;0.037;18.218;3.623;3.870;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.62;
56810096;0.037;19.169;3.695;3.950;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.62;
56810106;0.037;21.150;3.695;3.918;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.62;
56810116;0.034;21.239;3.698;3.936;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.59;
56810126;0.034;21.152;3.643;3.877;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.59;
56810136;0.034;23.597;3.750;3.972;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.59;
56810146;0.034;17.399;3.667;3.908;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.59;
56810156;0.034;18.189;3.694;3.956;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.59;
56810166;0.034;19.548;3.679;3.952;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.59;
56810176;0.034;19.220;3.698;3.924;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.59;
56810186;0.034;19.536;3.738;3.975;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.59;
56810196;0.034;20.227;3.801;4.007;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.59;
56810206;0.034;20.069;3.750;4.011;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.59;
56810216;0.035;16.037;3.778;3.999;31.1;31.1;31.1;31.1;0.90;12.57;12.64;12.65;
56810226;0.035;16.200;3.762;3.999;31.1;31.1;31.1;31.1;0.90;12.57;12.64;12.65;
56810236;0.035;22.567;3.901;4.134;31.1;31.1;31.1;31.1;0.90;12.57;12.64;12.65;
56810246;0.034;24.027;3.889;4.134;31.1;31.1;31.1;31.1;0.90;12.57;12.64;12.65;
56810256;0.035;23.051;3.813;4.035;31.1;31.1;31.1;31.1;0.90;12.57;12.64;12.65;
56810266;0.035;25.238;3.925;4.158;31.1;31.1;31.1;31.1;0.90;12.57;12.64;12.65;
56810276;0.034;21.920;4.188;4.433;31.1;31.1;31.1;31.1;0.90;12.57;12.64;12.65;
56810286;0.035;19.228;4.252;4.500;31.1;31.1;31.1;31.1;0.90;12.57;12.64;12.65;
56810296;0.035;19.105;3.746;4.031;31.1;31.1;31.1;31.1;0.90;12.57;12.64;12.65;
56810306;0.035;15.032;3.746;3.979;31.1;31.1;31.1;31.1;0.90;12.57;12.64;12.65;
56810316;0.034;14.011;3.667;3.890;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.57;
56810326;0.034;14.432;3.718;3.981;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.57;
56810336;0.034;17.285;3.675;3.906;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.57;
56810346;0.034;20.110;3.663;3.914;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.57;
56810356;0.034;20.276;3.699;3.961;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.57;
56810366;0.037;20.469;3.688;3.927;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.60;
56810376;0.036;15.627;3.636;3.900;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.60;
56810386;0.037;15.180;3.668;3.923;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.60;
56810396;0.037;14.437;3.672;3.903;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.60;
56810406;0.037;13.994;3.696;3.939;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.60;
56810416;0.037;14.919;3.712;3.915;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.60;
56810426;0.037;18.022;3.744;3.959;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.60;
56810436;0.037;20.750;3.748;3.975;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.60;
56810446;0.037;17.983;3.696;3.947;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.60;
56810456;0.037;22.450;3.787;4.034;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.60;
56810466;0.033;24.578;3.855;4.107;31.1;31.1;31.1;31.1;0.87;12.55;12.62;12.65;
56810476;0.033;23.615;3.791;4.023;31.1;31.1;31.1;31.1;0.87;12.55;12.62;12.65;
56810486;0.033;23.809;3.871;4.114;31.1;31.1;31.1;31.1;0.87;12.55;12.62;12.65;
56810496;0.033;23.968;3.795;4.055;31.1;31.1;31.1;31.1;0.87;12.55;12.62;12.65;
56810506;0.032;24.364;3.875;4.095;31.1;31.1;31.1;31.1;0.87;12.55;12.62;12.65;
56810516;0.032;22.490;3.839;4.087;31.1;31.1;31.1;31.1;0.87;12.55;12.62;12.65;
56810526;0.032;19.831;3.684;3.951;31.1;31.1;31.1;31.1;0.87;12.55;12.62;12.65;
56810536;0.033;18.463;3.572;3.840;31.1;31.1;31.1;31.1;0.87;12.55;12.62;12.65;
56810546;0.033;15.297;3.545;3.808;31.1;31.1;31.1;31.1;0.87;12.55;12.62;12.65;
56810556;0.033;14.623;3.604;3.840;31.1;31.1;31.1;31.1;0.87;12.55;12.62;12.65;
56810566;0.034;13.650;3.528;3.778;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
56810576;0.034;13.088;3.512;3.782;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
56810586;0.034;12.744;3.532;3.790;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
56810596;0.034;12.803;3.524;3.754;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
56810606;0.034;12.767;3.524;3.766;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
56810616;0.034;13.013;3.520;3.758;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
56810626;0.033;12.961;3.480;3.722;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
56810636;0.034;12.720;3.516;3.770;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
56810646;0.034;13.013;3.532;3.786;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
56810656;0.034;12.846;3.524;3.790;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
56810666;0.034;12.951;3.534;3.771;31.1;31.1;31.1;31.1;0.89;12.61;12.68;12.66;
56810676;0.034;13.385;3.654;3.887;31.1;31.1;31.1;31.1;0.89;12.61;12.68;12.66;
56810686;0.034;14.055;3.666;3.891;31.1;31.1;31.1;31.1;0.89;12.61;12.68;12.66;
56810696;0.034;13.696;3.658;3.883;31.1;31.1;31.1;31.1;0.89;12.61;12.68;12.66;
56810706;0.034;18.814;3.642;3.879;31.1;31.1;31.1;31.1;0.89;12.61;12.68;12.66;
56810716;0.034;22.163;3.650;3.867;31.1;31.1;31.1;31.1;0.89;12.61;12.68;12.66;
56810726;0.034;22.020;3.602;3.843;31.1;31.1;31.1;31.1;0.89;12.61;12.68;12.66;
56810736;0.034;26.018;3.886;4.122;31.1;31.1;31.1;31.1;0.89;12.61;12.68;12.66;
56810746;0.034;25.656;3.850;4.078;31.1;31.1;31.1;31.1;0.89;12.61;12.68;12.66;
56810756;0.034;24.302;3.898;4.134;31.1;31.1;31.1;31.1;0.89;12.61;12.68;12.66;
56810766;0.034;25.373;3.884;4.107;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.65;
56810776;0.034;24.051;3.880;4.095;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.65;
56810786;0.034;24.981;3.936;4.162;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.65;
56810796;0.034;23.778;3.848;4.095;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.65;
56810806;0.034;21.772;3.673;3.935;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.65;
56810816;0.034;19.390;3.649;3.892;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.65;
56810826;0.034;19.644;3.609;3.872;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.65;
56810836;0.034;15.830;3.649;3.872;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.65;
56810846;0.034;15.347;3.621;3.864;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.65;
56810856;0.034;13.650;3.617;3.848;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.65;
56810866;0.034;13.650;3.560;3.810;31.1;31.1;31.1;31.1;0.89;12.59;12.66;12.67;
56810876;0.033;13.018;3.560;3.826;31.1;31.1;31.1;31.1;0.89;12.59;12.66;12.67;
56810886;0.034;14.020;3.576;3.810;31.1;31.1;31.1;31.1;0.89;12.59;12.66;12.67;
56810896;0.034;19.427;3.572;3.846;31.1;31.1;31.1;31.1;0.89;12.59;12.66;12.67;
56810906;0.034;21.574;3.600;3.842;31.1;31.1;31.1;31.1;0.89;12.59;12.66;12.67;
56810916;0.035;20.183;3.735;4.000;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.64;
56810926;0.035;20.321;3.656;3.960;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.64;
56810936;0.035;18.312;3.632;3.888;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.64;
56810946;0.035;22.429;3.719;3.956;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.64;
56810956;0.035;22.219;3.850;4.107;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.64;
56810966;0.035;26.280;4.088;4.354;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.64;
56810976;0.035;24.362;3.711;3.996;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.64;
56810986;0.035;24.126;3.632;3.940;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.64;
56810996;0.035;24.240;3.771;4.051;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.64;
56811006;0.034;24.094;3.715;4.020;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.64;
56811016;0.033;24.077;3.816;4.071;31.1;31.1;31.1;31.1;0.88;12.45;12.56;12.58;
56811026;0.034;24.281;3.796;4.059;31.1;31.1;31.1;31.1;0.88;12.45;12.56;12.58;
56811036;0.033;23.617;3.745;3.996;31.1;31.1;31.1;31.1;0.88;12.45;12.56;12.58;
56811046;0.033;24.611;3.769;4.036;31.1;31.1;31.1;31.1;0.88;12.45;12.56;12.58;
56811056;0.034;25.142;3.761;4.047;31.1;31.1;31.1;31.1;0.88;12.45;12.56;12.58;
56811066;0.033;26.117;3.911;4.142;31.1;31.1;31.1;31.1;0.88;12.45;12.56;12.58;
56811076;0.033;24.776;3.745;3.992;31.1;31.1;31.1;31.1;0.88;12.45;12.56;12.58;
56811086;0.033;24.541;3.634;3.877;31.1;31.1;31.1;31.1;0.88;12.45;12.56;12.58;
56811096;0.033;24.800;3.713;3.988;31.1;31.1;31.1;31.1;0.88;12.45;12.56;12.58;
56811106;0.033;23.727;3.690;3.948;31.1;31.1;31.1;31.1;0.88;12.45;12.56;12.58;
56811116;0.033;23.648;3.786;4.042;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
56811126;0.032;23.411;3.695;3.935;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
56811136;0.034;23.652;4.417;4.649;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
56811146;0.033;23.233;3.691;3.955;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
56811156;0.033;23.289;3.778;4.018;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
56811166;0.033;23.395;3.679;3.939;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
56811176;0.033;23.233;3.722;3.979;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
56811186;0.033;23.292;3.703;3.959;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
56811196;0.033;21.906;3.703;3.951;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
56811206;0.034;23.723;3.734;3.979;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
56811216;0.034;21.956;3.621;3.900;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56811226;0.034;21.743;3.689;3.944;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56811236;0.034;21.790;3.701;3.964;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56811246;0.034;21.798;3.661;3.936;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56811256;0.033;21.691;3.693;3.976;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56811266;0.034;21.877;3.697;3.952;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56811276;0.034;21.869;3.760;4.040;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56811286;0.034;24.257;3.872;4.099;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56811296;0.034;24.281;3.975;4.207;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56811306;0.034;24.582;3.820;4.071;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56811316;0.033;24.263;3.740;4.032;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.63;
56811326;0.033;24.452;3.764;3.989;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.63;
56811336;0.033;24.716;3.760;4.024;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.63;
56811346;0.034;23.987;3.811;4.044;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.63;
56811356;0.033;24.377;3.903;4.155;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.63;
56811366;0.034;24.176;3.815;4.060;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.63;
56811376;0.033;24.062;3.823;4.076;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.63;
56811386;0.033;24.661;3.835;4.084;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.63;
56811396;0.033;24.401;3.863;4.108;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.63;
56811406;0.034;24.566;3.930;4.179;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.63;
56811416;0.034;24.740;3.898;4.088;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56811426;0.034;24.708;3.926;4.163;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56811436;0.034;24.507;3.878;4.092;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56811446;0.034;24.372;3.926;4.159;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56811456;0.034;24.800;3.894;4.096;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56811466;0.034;24.638;3.816;4.045;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
56811476;0.034;24.508;3.844;4.069;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
56811486;0.034;24.157;3.848;4.081;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
56811496;0.034;24.212;3.868;4.124;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
56811506;0.033;24.772;3.852;4.069;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
56811516;0.034;24.603;3.907;4.168;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
56811526;0.034;24.303;3.959;4.160;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
56811536;0.034;24.220;3.884;4.116;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
56811546;0.034;24.571;3.947;4.156;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
56811556;0.034;24.725;3.860;4.073;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
56811566;0.034;24.488;3.843;4.094;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
56811576;0.034;24.303;3.815;4.046;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
56811586;0.034;24.413;3.855;4.066;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
56811596;0.034;24.729;3.899;4.129;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
56811606;0.034;23.987;4.188;4.431;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
56811616;0.034;24.397;3.899;4.125;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
56811626;0.034;24.425;3.914;4.137;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
56811636;0.033;24.492;3.903;4.117;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
56811646;0.034;25.139;3.895;4.117;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
56811656;0.034;23.995;4.089;4.292;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
56811666;0.034;24.543;3.894;4.121;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.67;
56811676;0.034;24.690;3.890;4.101;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.67;
56811686;0.034;24.710;3.850;4.065;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.67;
56811696;0.034;25.110;3.950;4.193;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.67;
56811706;0.034;24.686;3.878;4.125;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.67;
56811716;0.034;24.599;3.946;4.169;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.67;
56811726;0.034;24.575;3.874;4.105;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.67;
56811736;0.034;25.150;3.898;4.089;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.67;
56811746;0.034;24.987;3.946;4.117;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.67;
56811756;0.033;24.519;3.890;4.097;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.67;
56811766;0.033;24.450;3.912;4.107;31.1;31.1;31.1;31.1;0.87;12.51;12.55;12.64;
56811776;0.033;24.707;3.951;4.151;31.1;31.1;31.1;31.1;0.87;12.51;12.55;12.64;
56811786;0.032;25.129;3.904;4.127;31.1;31.1;31.1;31.1;0.87;12.51;12.55;12.64;
56811796;0.033;24.643;3.920;4.115;31.1;31.1;31.1;31.1;0.87;12.51;12.55;12.64;
56811806;0.032;24.462;3.857;4.055;31.1;31.1;31.1;31.1;0.87;12.51;12.55;12.64;
56811816;0.033;24.406;3.916;4.107;31.1;31.1;31.1;31.1;0.87;12.51;12.55;12.64;
56811826;0.032;24.912;3.857;4.028;31.1;31.1;31.1;31.1;0.87;12.51;12.55;12.64;
56811836;0.033;24.880;3.888;4.071;31.1;31.1;31.1;31.1;0.87;12.51;12.55;12.64;
56811846;0.033;24.454;3.892;4.067;31.1;31.1;31.1;31.1;0.87;12.51;12.55;12.64;
56811856;0.033;24.466;3.920;4.123;31.1;31.1;31.1;31.1;0.87;12.51;12.55;12.64;
56811866;0.033;24.666;3.982;4.150;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.58;
56811876;0.033;25.136;3.895;4.067;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.58;
56811886;0.032;24.611;3.942;4.134;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.58;
56811896;0.034;24.516;3.926;4.111;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.58;
56811906;0.033;24.449;3.906;4.043;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.58;
56811916;0.034;24.974;3.986;4.166;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.58;
56811926;0.033;24.915;4.223;4.396;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.58;
56811936;0.033;24.737;4.473;4.637;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.58;
56811946;0.034;24.497;3.934;4.091;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.58;
56811956;0.033;24.832;3.974;4.115;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.58;
56811966;0.037;24.710;3.927;4.142;31.1;31.1;31.1;31.1;0.94;12.56;12.61;12.66;
56811976;0.038;24.686;3.947;4.134;31.1;31.1;31.1;31.1;0.94;12.56;12.61;12.66;
56811986;0.037;24.662;3.939;4.094;31.1;31.1;31.1;31.1;0.94;12.56;12.61;12.66;
56811996;0.038;24.785;3.876;4.078;31.1;31.1;31.1;31.1;0.94;12.56;12.61;12.66;
56812006;0.037;24.194;4.023;4.225;31.1;31.1;31.1;31.1;0.94;12.56;12.61;12.66;
56812016;0.038;24.476;3.868;4.058;31.1;31.1;31.1;31.1;0.94;12.56;12.61;12.66;
56812026;0.038;24.555;3.971;4.142;31.1;31.1;31.1;31.1;0.94;12.56;12.61;12.66;
56812036;0.038;24.610;3.923;4.134;31.1;31.1;31.1;31.1;0.94;12.56;12.61;12.66;
56812046;0.038;24.753;3.896;4.070;31.1;31.1;31.1;31.1;0.94;12.56;12.61;12.66;
56812056;0.038;24.908;3.915;4.082;31.1;31.1;31.1;31.1;0.94;12.56;12.61;12.66;
56812066;0.034;24.603;3.940;4.075;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.65;
56812076;0.034;24.670;3.967;4.162;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.65;
56812086;0.034;24.575;3.884;4.075;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.65;
56812096;0.034;24.741;3.868;4.075;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.65;
56812106;0.034;24.417;3.857;4.051;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.65;
56812116;0.034;25.153;3.958;4.153;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
56812126;0.034;24.667;3.910;4.070;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
56812136;0.033;24.643;3.879;4.038;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
56812146;0.034;24.734;3.863;4.038;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
56812156;0.034;24.576;3.906;4.106;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
56812166;0.034;24.624;3.843;4.003;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
56812176;0.034;24.730;3.914;4.074;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
56812186;0.034;24.793;3.843;4.030;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
56812196;0.034;24.481;3.958;4.165;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
56812206;0.034;24.473;3.958;4.149;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
56812216;0.034;24.440;3.963;4.146;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56812226;0.034;24.658;3.911;4.087;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56812236;0.034;24.784;3.880;4.051;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56812246;0.034;24.729;3.951;4.118;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56812256;0.034;24.776;3.892;4.075;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56812266;0.034;24.757;3.888;4.075;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56812276;0.034;24.305;4.333;4.516;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56812286;0.034;24.586;4.007;4.182;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56812296;0.034;24.558;3.991;4.198;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56812306;0.034;24.654;3.943;4.103;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56812316;0.039;24.934;3.982;4.144;31.1;31.1;31.1;31.1;0.95;12.49;12.62;12.62;
56812326;0.039;24.890;3.954;4.120;31.1;31.1;31.1;31.1;0.95;12.49;12.62;12.62;
56812336;0.038;24.756;3.950;4.112;31.1;31.1;31.1;31.1;0.95;12.49;12.62;12.62;
56812346;0.039;24.922;3.871;4.041;31.1;31.1;31.1;31.1;0.95;12.49;12.62;12.62;
56812356;0.039;24.090;4.098;4.251;31.1;31.1;31.1;31.1;0.95;12.49;12.62;12.62;
56812366;0.039;24.808;3.982;4.116;31.1;31.1;31.1;31.1;0.95;12.49;12.62;12.62;
56812376;0.039;24.575;3.994;4.152;31.1;31.1;31.1;31.1;0.95;12.49;12.62;12.62;
56812386;0.037;24.595;3.962;4.140;31.1;31.1;31.1;31.1;0.95;12.49;12.62;12.62;
56812396;0.039;24.618;3.978;4.128;31.1;31.1;31.1;31.1;0.95;12.49;12.62;12.62;
56812406;0.038;24.792;3.927;4.112;31.1;31.1;31.1;31.1;0.95;12.49;12.62;12.62;
56812416;0.034;24.832;3.946;4.125;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56812426;0.034;24.777;3.887;4.061;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56812436;0.034;24.682;3.926;4.117;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56812446;0.034;24.785;3.958;4.157;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56812456;0.034;24.824;3.922;4.089;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56812466;0.034;24.639;3.994;4.176;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56812476;0.034;24.595;3.918;4.085;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56812486;0.034;24.706;3.998;4.196;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56812496;0.034;24.856;3.895;4.053;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56812506;0.034;24.808;3.914;4.065;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56812516;0.034;24.601;3.903;4.086;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
56812526;0.034;24.644;3.935;4.106;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
56812536;0.034;24.739;3.931;4.094;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
56812546;0.034;24.766;3.931;4.122;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
56812556;0.034;24.554;4.010;4.177;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
56812566;0.034;24.644;4.054;4.213;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
56812576;0.034;24.908;3.915;4.078;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
56812586;0.034;24.692;3.967;4.130;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
56812596;0.034;24.680;3.868;4.047;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
56812606;0.034;24.652;3.903;4.074;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
56812616;0.034;24.086;4.289;4.497;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
56812626;0.034;24.608;3.904;4.083;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
56812636;0.034;24.655;3.932;4.131;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
56812646;0.034;24.691;3.924;4.103;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
56812656;0.034;24.173;4.051;4.234;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
56812666;0.034;24.857;3.928;4.098;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.59;
56812676;0.034;24.955;3.976;4.130;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.59;
56812686;0.034;24.857;3.884;4.059;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.59;
56812696;0.034;25.034;3.940;4.098;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.59;
56812706;0.034;25.244;4.143;4.344;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.59;
56812716;0.034;24.908;4.011;4.162;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.59;
56812726;0.034;24.892;3.940;4.118;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.59;
56812736;0.034;24.805;3.952;4.098;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.59;
56812746;0.034;25.117;3.872;4.031;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.59;
56812756;0.034;24.892;3.956;4.102;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.59;
56812766;0.033;24.831;3.914;4.028;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.57;
56812776;0.034;24.910;3.914;4.056;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.57;
56812786;0.034;25.080;3.846;4.016;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.57;
56812796;0.034;24.965;3.882;4.048;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.57;
56812806;0.034;24.847;3.965;4.095;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.57;
56812816;0.034;24.823;3.882;4.024;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.57;
56812826;0.034;24.930;3.961;4.076;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.57;
56812836;0.034;25.024;3.850;4.020;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.57;
56812846;0.034;24.859;3.993;4.147;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.57;
56812856;0.034;24.851;3.985;4.119;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.57;
56812866;0.034;24.943;3.923;4.086;31.1;31.1;31.1;31.1;0.90;12.50;12.56;12.59;
56812876;0.035;25.175;3.836;4.015;31.1;31.1;31.1;31.1;0.90;12.50;12.56;12.59;
56812886;0.035;25.022;3.923;4.094;31.1;31.1;31.1;31.1;0.90;12.50;12.56;12.59;
56812896;0.034;24.737;3.911;4.106;31.1;31.1;31.1;31.1;0.90;12.50;12.56;12.59;
56812906;0.034;24.781;3.852;4.055;31.1;31.1;31.1;31.1;0.90;12.50;12.56;12.59;
56812916;0.035;25.104;3.864;4.039;31.1;31.1;31.1;31.1;0.90;12.50;12.56;12.59;
56812926;0.035;25.002;3.923;4.078;31.1;31.1;31.1;31.1;0.90;12.50;12.56;12.59;
56812936;0.035;24.777;3.872;4.047;31.1;31.1;31.1;31.1;0.90;12.50;12.56;12.59;
56812946;0.035;23.976;4.224;4.419;31.1;31.1;31.1;31.1;0.90;12.50;12.56;12.59;
56812956;0.035;24.678;3.959;4.134;31.1;31.1;31.1;31.1;0.90;12.50;12.56;12.59;
56812966;0.033;24.852;3.958;4.114;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
56812976;0.033;24.860;3.990;4.170;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
56812986;0.033;24.348;4.069;4.289;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
56812996;0.034;24.796;3.974;4.154;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
56813006;0.034;24.769;3.946;4.126;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
56813016;0.032;24.879;3.926;4.106;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
56813026;0.033;26.282;3.882;4.050;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
56813036;0.033;25.105;3.914;4.114;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
56813046;0.033;24.844;3.966;4.138;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
56813056;0.033;24.832;3.946;4.110;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
56813066;0.033;24.744;3.917;4.092;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56813076;0.033;25.044;3.921;4.112;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56813086;0.033;24.709;3.925;4.100;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56813096;0.034;24.634;3.984;4.159;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56813106;0.033;24.642;3.897;4.072;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56813116;0.033;25.111;3.976;4.159;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56813126;0.033;24.898;3.941;4.132;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56813136;0.033;24.748;3.957;4.120;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56813146;0.033;24.666;3.865;4.076;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56813156;0.034;24.764;3.909;4.080;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56813166;0.034;25.076;3.912;4.108;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.62;
56813176;0.034;24.712;3.944;4.104;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.62;
56813186;0.034;24.688;3.936;4.108;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.62;
56813196;0.034;24.811;4.004;4.156;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.62;
56813206;0.034;25.080;3.932;4.116;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.62;
56813216;0.035;24.990;4.024;4.176;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.62;
56813226;0.035;24.698;3.972;4.128;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.62;
56813236;0.034;24.950;4.171;4.347;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.62;
56813246;0.035;25.081;3.905;4.116;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.62;
56813256;0.035;24.801;3.897;4.085;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.62;
56813266;0.034;24.726;3.929;4.116;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.62;
56813276;0.035;24.189;4.032;4.247;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.62;
56813286;0.035;24.714;3.917;4.104;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.62;
56813296;0.035;24.808;3.992;4.164;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.62;
56813306;0.035;24.512;4.028;4.184;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.62;
56813316;0.033;24.528;3.910;4.117;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56813326;0.034;24.631;3.898;4.081;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56813336;0.034;24.812;3.985;4.137;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56813346;0.034;24.797;3.993;4.164;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56813356;0.034;24.797;3.882;4.049;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56813366;0.034;24.643;3.949;4.093;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56813376;0.034;24.548;3.902;4.077;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56813386;0.034;24.722;3.973;4.149;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56813396;0.033;24.836;3.870;4.061;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56813406;0.034;24.840;3.898;4.101;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56813416;0.034;25.071;3.935;4.074;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.59;
56813426;0.034;25.095;3.935;4.102;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.59;
56813436;0.034;25.122;3.923;4.071;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.59;
56813446;0.034;24.901;3.927;4.074;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.59;
56813456;0.034;24.668;3.946;4.078;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.59;
56813466;0.034;25.221;4.774;4.934;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.59;
56813476;0.034;24.818;3.966;4.130;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.59;
56813486;0.034;25.178;4.010;4.173;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.59;
56813496;0.034;24.790;3.938;4.086;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.59;
56813506;0.034;24.743;3.942;4.114;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.59;
56813516;0.033;24.646;3.930;4.079;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.65;
56813526;0.033;24.868;3.906;4.059;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.65;
56813536;0.033;24.928;3.918;4.083;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.65;
56813546;0.033;25.023;4.001;4.166;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.65;
56813556;0.034;25.003;4.021;4.190;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.65;
56813566;0.033;24.606;3.993;4.190;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.65;
56813576;0.034;24.983;3.898;4.071;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.65;
56813586;0.033;24.650;3.930;4.091;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.65;
56813596;0.034;24.749;3.970;4.130;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.65;
56813606;0.033;25.122;3.926;4.095;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.65;
56813616;0.033;24.914;4.041;4.213;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
56813626;0.034;24.301;4.109;4.293;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
56813636;0.033;24.732;4.005;4.166;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
56813646;0.032;24.800;3.918;4.074;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
56813656;0.033;24.784;3.898;4.070;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
56813666;0.033;24.677;3.934;4.102;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
56813676;0.034;24.740;3.890;4.058;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
56813686;0.033;24.895;4.017;4.178;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
56813696;0.033;25.017;3.966;4.134;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
56813706;0.033;24.831;3.978;4.154;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
56813716;0.033;24.659;3.930;4.101;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.61;
56813726;0.034;24.655;4.009;4.184;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.61;
56813736;0.033;24.857;3.914;4.109;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.61;
56813746;0.034;24.825;3.993;4.145;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.61;
56813756;0.033;24.683;3.969;4.117;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.61;
56813766;0.033;24.625;3.946;4.114;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.59;
56813776;0.034;24.842;3.946;4.134;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.59;
56813786;0.034;24.882;3.918;4.090;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.59;
56813796;0.034;24.555;3.934;4.090;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.59;
56813806;0.034;24.669;3.946;4.142;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.59;
56813816;0.034;24.582;3.962;4.118;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.59;
56813826;0.034;24.854;3.855;4.023;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.59;
56813836;0.034;24.665;3.966;4.166;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.59;
56813846;0.034;24.708;4.013;4.146;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.59;
56813856;0.034;24.925;3.990;4.166;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.59;
56813866;0.038;24.630;3.981;4.158;31.1;31.1;31.1;31.1;0.94;12.44;12.58;12.58;
56813876;0.038;24.312;4.290;4.447;31.1;31.1;31.1;31.1;0.94;12.44;12.58;12.58;
56813886;0.038;24.190;4.041;4.233;31.1;31.1;31.1;31.1;0.94;12.44;12.58;12.58;
56813896;0.037;24.501;3.937;4.099;31.1;31.1;31.1;31.1;0.94;12.44;12.58;12.58;
56813906;0.038;24.630;3.985;4.182;31.1;31.1;31.1;31.1;0.94;12.44;12.58;12.58;
56813916;0.038;23.699;4.060;4.206;31.1;31.1;31.1;31.1;0.94;12.44;12.58;12.58;
56813926;0.037;24.720;3.878;4.039;31.1;31.1;31.1;31.1;0.94;12.44;12.58;12.58;
56813936;0.038;24.489;3.973;4.119;31.1;31.1;31.1;31.1;0.94;12.44;12.58;12.58;
56813946;0.038;24.485;3.926;4.095;31.1;31.1;31.1;31.1;0.94;12.44;12.58;12.58;
56813956;0.038;24.685;3.957;4.111;31.1;31.1;31.1;31.1;0.94;12.44;12.58;12.58;
56813966;0.033;24.933;3.868;4.014;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.61;
56813976;0.033;24.783;4.051;4.216;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.61;
56813986;0.034;24.747;3.991;4.176;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.61;
56813996;0.033;24.759;3.947;4.137;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.61;
56814006;0.033;25.068;3.923;4.085;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.61;
56814016;0.033;24.831;3.899;4.077;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.61;
56814026;0.033;24.649;3.971;4.141;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.61;
56814036;0.033;24.629;3.927;4.089;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.61;
56814046;0.033;24.929;3.943;4.109;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.61;
56814056;0.034;25.028;3.896;4.057;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.61;
56814066;0.034;24.671;3.945;4.126;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.59;
56814076;0.034;24.647;3.972;4.130;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.59;
56814086;0.034;24.750;3.976;4.134;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.59;
56814096;0.034;24.940;3.949;4.118;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.59;
56814106;0.034;24.865;3.917;4.078;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.59;
56814116;0.034;24.620;3.988;4.142;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.59;
56814126;0.034;24.592;3.968;4.122;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.59;
56814136;0.034;24.900;3.945;4.086;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.59;
56814146;0.033;24.750;3.845;4.047;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.59;
56814156;0.034;24.766;3.941;4.106;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.59;
56814166;0.034;24.752;3.979;4.140;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56814176;0.034;24.784;3.947;4.120;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56814186;0.034;24.926;3.923;4.096;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56814196;0.034;23.999;4.301;4.449;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56814206;0.034;24.867;4.404;4.573;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56814216;0.034;24.563;3.959;4.120;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56814226;0.034;24.153;4.190;4.362;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56814236;0.034;24.677;3.959;4.128;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56814246;0.034;24.681;3.975;4.147;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56814256;0.034;24.453;3.955;4.092;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56814266;0.038;24.714;3.899;4.057;31.1;31.1;31.1;31.1;0.94;12.50;12.56;12.62;
56814276;0.037;24.887;3.903;4.085;31.1;31.1;31.1;31.1;0.94;12.50;12.56;12.62;
56814286;0.038;24.797;3.903;4.057;31.1;31.1;31.1;31.1;0.94;12.50;12.56;12.62;
56814296;0.038;24.430;3.919;4.081;31.1;31.1;31.1;31.1;0.94;12.50;12.56;12.62;
56814306;0.038;24.520;3.915;4.108;31.1;31.1;31.1;31.1;0.94;12.50;12.56;12.62;
56814316;0.034;24.830;3.910;4.096;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56814326;0.034;24.973;3.950;4.116;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56814336;0.034;24.649;3.958;4.112;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56814346;0.034;24.534;3.930;4.092;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56814356;0.034;24.581;3.942;4.096;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56814366;0.034;24.969;3.950;4.132;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56814376;0.034;24.755;3.954;4.112;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56814386;0.034;24.530;3.942;4.096;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56814396;0.034;24.514;3.914;4.072;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56814406;0.034;24.779;3.938;4.096;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56814416;0.033;24.837;3.899;4.059;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.64;
56814426;0.033;24.639;3.959;4.131;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.64;
56814436;0.033;24.493;3.899;4.059;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.64;
56814446;0.033;24.450;3.939;4.091;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.64;
56814456;0.034;24.833;4.015;4.187;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.64;
56814466;0.034;24.833;3.979;4.147;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.64;
56814476;0.034;24.604;4.221;4.393;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.64;
56814486;0.033;24.667;3.923;4.111;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.64;
56814496;0.033;24.793;3.959;4.131;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.64;
56814506;0.033;24.355;4.047;4.222;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.64;
56814516;0.034;24.503;3.940;4.107;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.57;
56814526;0.033;24.467;3.892;4.052;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.57;
56814536;0.033;24.424;3.932;4.095;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.57;
56814546;0.033;23.790;4.031;4.190;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.57;
56814556;0.034;24.396;3.896;4.048;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.57;
56814566;0.034;24.357;3.872;4.001;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.57;
56814576;0.033;24.518;3.952;4.107;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.57;
56814586;0.034;24.810;3.952;4.107;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.57;
