20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56814596;0.033;24.471;3.952;4.103;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.57;
56814606;0.033;24.507;3.960;4.127;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.57;
56814616;0.033;24.464;3.945;4.148;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56814626;0.033;24.775;3.901;4.092;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56814636;0.033;24.602;3.849;4.013;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56814646;0.033;24.456;3.893;4.069;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56814656;0.033;24.436;3.838;3.993;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56814666;0.033;24.622;3.901;4.092;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56814676;0.033;24.763;3.925;4.089;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56814686;0.034;24.468;3.909;4.089;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56814696;0.033;24.515;4.000;4.180;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56814706;0.033;24.480;3.893;4.045;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56814716;0.034;24.842;3.963;4.150;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56814726;0.034;24.665;3.908;4.063;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56814736;0.034;24.555;3.936;4.102;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56814746;0.034;24.456;3.864;4.023;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56814756;0.034;24.444;3.896;4.059;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56814766;0.034;24.783;3.841;4.059;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56814776;0.033;24.306;3.963;4.138;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56814786;0.034;23.983;4.252;4.431;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56814796;0.034;24.503;3.912;4.082;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56814806;0.034;24.669;3.904;4.110;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56814816;0.034;24.751;3.950;4.112;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56814826;0.034;24.957;3.910;4.080;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56814836;0.034;24.625;3.938;4.068;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56814846;0.034;24.008;4.145;4.322;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56814856;0.034;24.589;3.946;4.096;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56814866;0.034;25.377;3.931;4.078;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.59;
56814876;0.034;27.022;3.872;4.059;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.59;
56814886;0.034;24.587;3.891;4.063;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.59;
56814896;0.034;24.556;3.923;4.078;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.59;
56814906;0.033;24.540;3.943;4.142;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.59;
56814916;0.034;24.753;3.883;4.055;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.59;
56814926;0.034;24.844;4.731;4.898;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.59;
56814936;0.034;24.568;3.971;4.126;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.59;
56814946;0.034;24.560;4.042;4.233;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.59;
56814956;0.034;24.702;3.943;4.138;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.59;
56814966;0.034;24.659;3.895;4.084;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.63;
56814976;0.034;24.560;3.938;4.108;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.63;
56814986;0.034;24.596;3.918;4.120;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.63;
56814996;0.034;24.592;3.930;4.132;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.63;
56815006;0.034;24.865;3.855;4.036;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.63;
56815016;0.034;24.549;3.950;4.136;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.63;
56815026;0.034;24.584;3.970;4.136;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.63;
56815036;0.034;24.580;3.930;4.120;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.63;
56815046;0.034;24.837;3.934;4.112;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.63;
56815056;0.034;24.738;3.899;4.076;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.63;
56815066;0.033;24.694;3.984;4.173;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56815076;0.033;24.662;3.988;4.149;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56815086;0.033;24.070;4.432;4.597;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56815096;0.033;24.785;4.027;4.228;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56815106;0.034;24.840;3.976;4.153;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56815116;0.033;24.552;4.015;4.169;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56815126;0.033;25.156;3.908;4.074;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56815136;0.033;25.156;3.912;4.086;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56815146;0.034;25.136;3.956;4.121;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56815156;0.032;25.168;3.912;4.066;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56815166;0.034;25.130;3.903;4.071;31.1;31.1;31.1;31.1;0.88;12.52;12.56;12.59;
56815176;0.034;25.221;3.967;4.126;31.1;31.1;31.1;31.1;0.88;12.52;12.56;12.59;
56815186;0.033;25.217;4.050;4.197;31.1;31.1;31.1;31.1;0.88;12.52;12.56;12.59;
56815196;0.034;25.229;3.982;4.154;31.1;31.1;31.1;31.1;0.88;12.52;12.56;12.59;
56815206;0.033;25.134;3.931;4.118;31.1;31.1;31.1;31.1;0.88;12.52;12.56;12.59;
56815216;0.033;25.186;3.911;4.102;31.1;31.1;31.1;31.1;0.88;12.52;12.56;12.59;
56815226;0.033;25.170;3.911;4.090;31.1;31.1;31.1;31.1;0.88;12.52;12.56;12.59;
56815236;0.034;25.241;3.887;4.055;31.1;31.1;31.1;31.1;0.88;12.52;12.56;12.59;
56815246;0.034;25.087;3.860;4.031;31.1;31.1;31.1;31.1;0.88;12.52;12.56;12.59;
56815256;0.034;25.071;3.868;4.039;31.1;31.1;31.1;31.1;0.88;12.52;12.56;12.59;
56815266;0.034;25.279;4.017;4.186;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56815276;0.034;25.251;3.950;4.130;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56815286;0.034;25.219;3.962;4.118;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56815296;0.034;25.263;3.946;4.126;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56815306;0.034;25.255;3.966;4.142;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56815316;0.034;25.259;3.990;4.134;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56815326;0.034;25.314;3.922;4.107;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56815336;0.034;25.203;3.906;4.099;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56815346;0.034;25.148;3.966;4.134;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56815356;0.034;24.914;4.101;4.262;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56815366;0.034;25.221;3.968;4.138;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.66;
56815376;0.034;25.249;3.952;4.098;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.66;
56815386;0.034;24.595;4.187;4.353;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.66;
56815396;0.034;24.908;3.952;4.150;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.66;
56815406;0.033;25.269;3.944;4.110;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.66;
56815416;0.034;25.273;3.988;4.150;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.66;
56815426;0.034;25.289;4.000;4.174;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.66;
56815436;0.034;25.063;4.012;4.178;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.66;
56815446;0.034;25.332;3.996;4.166;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.66;
56815456;0.034;25.309;4.008;4.166;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.66;
56815466;0.034;25.040;3.961;4.131;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.64;
56815476;0.034;25.032;3.949;4.099;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.64;
56815486;0.034;25.238;3.909;4.095;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.64;
56815496;0.034;25.242;3.977;4.143;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.64;
56815506;0.034;25.064;3.965;4.147;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.64;
56815516;0.034;25.145;3.950;4.098;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.59;
56815526;0.034;25.244;3.982;4.146;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.59;
56815536;0.033;25.279;4.058;4.201;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.59;
56815546;0.034;24.995;4.002;4.162;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.59;
56815556;0.034;25.090;3.950;4.071;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.59;
56815566;0.034;25.220;3.931;4.094;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.59;
56815576;0.034;25.102;3.994;4.126;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.59;
56815586;0.034;25.050;3.942;4.094;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.59;
56815596;0.034;25.129;3.923;4.043;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.59;
56815606;0.034;24.209;4.118;4.269;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.59;
56815616;0.034;25.284;3.997;4.159;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56815626;0.034;25.727;4.941;5.125;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56815636;0.034;25.182;4.013;4.179;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56815646;0.034;25.217;4.029;4.214;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56815656;0.033;24.474;4.157;4.302;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56815666;0.034;25.217;3.986;4.115;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56815676;0.034;25.249;4.013;4.199;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56815686;0.034;25.170;3.906;4.051;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56815696;0.034;25.150;3.930;4.111;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56815706;0.034;25.016;3.902;4.079;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56815716;0.034;25.095;4.019;4.218;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56815726;0.034;25.055;3.919;4.095;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56815736;0.034;25.158;3.907;4.091;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56815746;0.034;25.174;3.935;4.099;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56815756;0.034;25.182;3.963;4.143;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56815766;0.034;25.170;3.939;4.115;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56815776;0.034;25.130;3.892;4.063;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56815786;0.033;25.253;3.999;4.183;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56815796;0.034;25.087;4.007;4.171;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56815806;0.034;25.035;3.991;4.195;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56815816;0.036;25.073;3.880;4.072;31.1;31.1;31.1;31.1;0.92;12.50;12.55;12.63;
56815826;0.036;25.171;3.924;4.136;31.1;31.1;31.1;31.1;0.92;12.50;12.55;12.63;
56815836;0.036;25.140;3.936;4.128;31.1;31.1;31.1;31.1;0.92;12.50;12.55;12.63;
56815846;0.036;25.116;4.007;4.187;31.1;31.1;31.1;31.1;0.92;12.50;12.55;12.63;
56815856;0.036;25.081;3.837;4.016;31.1;31.1;31.1;31.1;0.92;12.50;12.55;12.63;
56815866;0.036;25.002;4.296;4.493;31.1;31.1;31.1;31.1;0.92;12.50;12.55;12.63;
56815876;0.036;24.437;4.031;4.239;31.1;31.1;31.1;31.1;0.92;12.50;12.55;12.63;
56815886;0.037;25.065;3.999;4.207;31.1;31.1;31.1;31.1;0.92;12.50;12.55;12.63;
56815896;0.036;25.049;3.928;4.132;31.1;31.1;31.1;31.1;0.92;12.50;12.55;12.63;
56815906;0.036;25.045;3.944;4.132;31.1;31.1;31.1;31.1;0.92;12.50;12.55;12.63;
56815916;0.034;24.899;3.904;4.085;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56815926;0.034;24.461;4.099;4.275;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56815936;0.034;25.077;3.960;4.132;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56815946;0.034;25.140;3.932;4.116;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56815956;0.034;24.990;3.868;4.033;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56815966;0.034;24.990;3.964;4.136;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56815976;0.034;25.069;3.948;4.136;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56815986;0.034;25.100;3.972;4.168;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56815996;0.034;24.966;3.900;4.073;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56816006;0.034;25.100;3.988;4.156;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56816016;0.038;25.090;3.957;4.118;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.59;
56816026;0.038;25.086;3.969;4.122;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.59;
56816036;0.037;24.755;3.902;4.090;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.59;
56816046;0.038;24.909;3.977;4.150;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.59;
56816056;0.038;25.067;4.009;4.197;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.59;
56816066;0.034;25.055;3.980;4.125;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.61;
56816076;0.034;24.787;3.880;4.053;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.61;
56816086;0.034;25.027;3.952;4.097;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.61;
56816096;0.034;25.094;3.980;4.137;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.61;
56816106;0.034;25.016;3.976;4.137;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.61;
56816116;0.034;24.850;3.896;4.077;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.61;
56816126;0.034;25.134;4.289;4.478;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.61;
56816136;0.034;24.267;4.238;4.434;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.61;
56816146;0.034;25.000;4.019;4.212;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.61;
56816156;0.034;24.606;4.067;4.248;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.61;
56816166;0.038;25.074;3.962;4.142;31.1;31.1;31.1;31.1;0.95;12.51;12.62;12.65;
56816176;0.039;25.200;3.903;4.075;31.1;31.1;31.1;31.1;0.95;12.51;12.62;12.65;
56816186;0.039;25.070;3.966;4.158;31.1;31.1;31.1;31.1;0.95;12.51;12.62;12.65;
56816196;0.038;25.078;3.927;4.095;31.1;31.1;31.1;31.1;0.95;12.51;12.62;12.65;
56816206;0.038;24.971;3.911;4.083;31.1;31.1;31.1;31.1;0.95;12.51;12.62;12.65;
56816216;0.038;25.062;3.919;4.075;31.1;31.1;31.1;31.1;0.95;12.51;12.62;12.65;
56816226;0.038;25.074;3.982;4.154;31.1;31.1;31.1;31.1;0.95;12.51;12.62;12.65;
56816236;0.039;25.090;3.998;4.158;31.1;31.1;31.1;31.1;0.95;12.51;12.62;12.65;
56816246;0.039;25.204;3.938;4.103;31.1;31.1;31.1;31.1;0.95;12.51;12.62;12.65;
56816256;0.038;25.173;3.931;4.126;31.1;31.1;31.1;31.1;0.95;12.51;12.62;12.65;
56816266;0.033;25.036;3.927;4.090;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.59;
56816276;0.034;25.017;3.927;4.090;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.59;
56816286;0.032;24.953;3.891;4.074;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.59;
56816296;0.033;24.776;4.077;4.237;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.59;
56816306;0.033;25.159;4.517;4.688;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.59;
56816316;0.034;25.091;4.034;4.245;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.59;
56816326;0.033;25.013;3.951;4.122;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.59;
56816336;0.034;25.257;3.943;4.142;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.59;
56816346;0.033;25.139;3.919;4.110;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.59;
56816356;0.034;24.997;4.014;4.162;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.59;
56816366;0.034;25.041;3.914;4.075;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.58;
56816376;0.034;24.911;3.906;4.079;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.58;
56816386;0.033;25.085;4.215;4.388;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.58;
56816396;0.034;24.284;4.148;4.320;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.58;
56816406;0.034;25.144;3.989;4.134;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.58;
56816416;0.034;24.457;4.171;4.320;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.58;
56816426;0.034;25.057;3.933;4.095;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.58;
56816436;0.034;25.152;3.957;4.099;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.58;
56816446;0.034;25.183;3.973;4.119;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.58;
56816456;0.034;25.108;3.918;4.075;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.58;
56816466;0.033;25.118;3.925;4.120;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.62;
56816476;0.033;25.273;3.976;4.148;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.62;
56816486;0.034;25.225;3.929;4.140;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.62;
56816496;0.033;25.261;3.933;4.104;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.62;
56816506;0.034;25.388;3.909;4.069;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.62;
56816516;0.033;25.316;3.949;4.120;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.62;
56816526;0.034;25.265;3.917;4.108;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.62;
56816536;0.033;25.205;3.897;4.053;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.62;
56816546;0.034;25.217;3.980;4.108;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.62;
56816556;0.033;25.257;3.988;4.156;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.62;
56816566;0.033;25.279;4.015;4.183;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.64;
56816576;0.033;25.105;3.923;4.103;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.64;
56816586;0.033;25.248;3.999;4.155;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.64;
56816596;0.033;25.109;3.959;4.147;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.64;
56816606;0.033;25.105;3.963;4.143;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.64;
56816616;0.034;25.361;4.264;4.445;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.63;
56816626;0.034;25.096;3.946;4.112;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.63;
56816636;0.034;25.127;3.934;4.124;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.63;
56816646;0.035;24.542;4.149;4.318;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.63;
56816656;0.035;25.159;3.910;4.068;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.63;
56816666;0.035;24.474;4.145;4.306;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.63;
56816676;0.035;25.048;3.966;4.132;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.63;
56816686;0.035;25.511;4.009;4.144;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.63;
56816696;0.035;25.234;3.902;4.072;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.63;
56816706;0.035;25.175;3.906;4.064;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.63;
56816716;0.033;24.935;4.007;4.165;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.67;
56816726;0.034;25.236;3.979;4.145;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.67;
56816736;0.033;25.252;3.947;4.097;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.67;
56816746;0.033;25.200;3.904;4.065;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.67;
56816756;0.033;24.994;3.931;4.073;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.67;
56816766;0.033;25.197;3.959;4.121;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.67;
56816776;0.034;25.228;3.915;4.113;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.67;
56816786;0.033;25.078;3.951;4.093;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.67;
56816796;0.033;25.034;3.896;4.085;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.67;
56816806;0.033;25.311;4.063;4.221;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.67;
56816816;0.033;25.213;3.984;4.130;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.66;
56816826;0.033;24.901;3.932;4.106;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.66;
56816836;0.033;25.142;3.964;4.134;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.66;
56816846;0.033;25.146;3.948;4.122;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.66;
56816856;0.033;25.008;3.968;4.142;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.66;
56816866;0.033;24.600;4.451;4.667;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.66;
56816876;0.034;25.162;4.092;4.241;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.66;
56816886;0.033;25.229;4.044;4.201;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.66;
56816896;0.033;25.154;4.008;4.190;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.66;
56816906;0.034;24.869;4.052;4.213;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.66;
56816916;0.033;25.170;3.989;4.184;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56816926;0.034;25.269;3.989;4.172;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56816936;0.034;25.186;3.977;4.148;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56816946;0.034;24.988;3.874;4.037;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56816956;0.034;25.233;4.223;4.410;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56816966;0.034;25.225;4.092;4.255;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56816976;0.034;25.142;4.037;4.208;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56816986;0.034;24.936;3.926;4.096;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56816996;0.034;25.146;3.989;4.172;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56817006;0.034;25.209;4.092;4.259;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56817016;0.036;24.962;3.976;4.163;31.1;31.1;31.1;31.1;0.91;12.50;12.60;12.63;
56817026;0.035;24.970;3.912;4.072;31.1;31.1;31.1;31.1;0.91;12.50;12.60;12.63;
56817036;0.036;25.093;3.984;4.179;31.1;31.1;31.1;31.1;0.91;12.50;12.60;12.63;
56817046;0.035;25.136;4.099;4.287;31.1;31.1;31.1;31.1;0.91;12.50;12.60;12.63;
56817056;0.036;25.112;4.051;4.223;31.1;31.1;31.1;31.1;0.91;12.50;12.60;12.63;
56817066;0.035;25.140;3.952;4.088;31.1;31.1;31.1;31.1;0.91;12.50;12.60;12.63;
56817076;0.036;25.191;4.087;4.235;31.1;31.1;31.1;31.1;0.91;12.50;12.60;12.63;
56817086;0.036;25.045;4.039;4.207;31.1;31.1;31.1;31.1;0.91;12.50;12.60;12.63;
56817096;0.036;24.923;3.988;4.151;31.1;31.1;31.1;31.1;0.91;12.50;12.60;12.63;
56817106;0.036;24.595;4.516;4.684;31.1;31.1;31.1;31.1;0.91;12.50;12.60;12.63;
56817116;0.034;25.053;4.122;4.275;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56817126;0.034;24.653;4.233;4.445;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56817136;0.034;25.275;4.098;4.251;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56817146;0.034;25.271;3.959;4.136;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56817156;0.034;25.251;3.999;4.175;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56817166;0.033;25.173;3.899;4.096;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.62;
56817176;0.034;25.323;4.054;4.255;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.62;
56817186;0.034;25.267;4.176;4.354;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.62;
56817196;0.034;26.820;4.050;4.243;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.62;
56817206;0.034;28.984;3.947;4.160;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.62;
56817216;0.034;25.674;3.899;4.092;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.62;
56817226;0.034;25.437;4.010;4.220;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.62;
56817236;0.034;25.208;3.978;4.180;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.62;
56817246;0.034;25.145;3.915;4.108;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.62;
56817256;0.034;26.192;3.887;4.077;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.62;
56817266;0.034;27.153;3.865;4.053;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56817276;0.034;26.600;3.797;3.954;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56817286;0.034;25.866;3.841;4.010;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56817296;0.033;26.059;3.916;4.081;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56817306;0.034;25.748;3.904;4.085;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56817316;0.034;25.590;4.000;4.149;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56817326;0.034;25.629;3.968;4.129;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56817336;0.034;25.570;4.123;4.260;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56817346;0.034;25.148;4.556;4.759;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56817356;0.034;25.535;4.190;4.359;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56817366;0.033;23.928;5.017;5.182;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.68;
56817376;0.034;25.618;4.762;4.966;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.68;
56817386;0.033;25.060;3.877;4.057;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.68;
56817396;0.034;25.345;3.969;4.149;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.68;
56817406;0.033;25.270;3.949;4.105;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.68;
56817416;0.032;25.673;3.873;4.057;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.68;
56817426;0.033;25.697;3.857;4.021;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.68;
56817436;0.034;25.780;3.861;4.033;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.68;
56817446;0.034;25.835;3.877;4.049;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.68;
56817456;0.033;25.725;3.977;4.141;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.68;
56817466;0.033;25.550;3.931;4.078;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.59;
56817476;0.034;25.648;3.899;4.063;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.59;
56817486;0.033;25.668;3.923;4.074;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.59;
56817496;0.033;25.377;3.852;4.019;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.59;
56817506;0.033;25.416;3.796;3.960;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.59;
56817516;0.033;25.121;3.971;4.158;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.59;
56817526;0.033;24.991;3.895;4.059;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.59;
56817536;0.034;25.318;3.975;4.150;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.59;
56817546;0.032;25.633;3.876;4.051;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.59;
56817556;0.033;24.589;4.493;4.684;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.59;
56817566;0.034;25.442;3.860;4.030;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.66;
56817576;0.034;25.340;3.840;4.018;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.66;
56817586;0.034;25.359;3.816;4.002;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.66;
56817596;0.034;25.462;3.919;4.082;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.66;
56817606;0.034;25.865;3.876;4.014;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.66;
56817616;0.034;25.992;3.943;4.118;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.66;
56817626;0.034;25.340;3.868;4.054;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.66;
56817636;0.034;25.205;3.896;4.102;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.66;
56817646;0.034;25.225;3.935;4.134;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.66;
56817656;0.034;25.154;3.832;4.026;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.66;
56817666;0.034;25.415;3.737;3.881;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56817676;0.034;25.521;3.785;3.961;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56817686;0.034;25.419;3.809;3.969;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56817696;0.034;25.233;3.900;4.080;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56817706;0.034;25.044;3.928;4.088;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56817716;0.037;25.064;3.930;4.105;31.1;31.1;31.1;31.1;0.93;12.49;12.58;12.61;
56817726;0.037;25.159;3.910;4.061;31.1;31.1;31.1;31.1;0.93;12.49;12.58;12.61;
56817736;0.037;25.435;3.862;4.026;31.1;31.1;31.1;31.1;0.93;12.49;12.58;12.61;
56817746;0.037;25.509;3.850;4.030;31.1;31.1;31.1;31.1;0.93;12.49;12.58;12.61;
56817756;0.037;25.091;3.941;4.121;31.1;31.1;31.1;31.1;0.93;12.49;12.58;12.61;
56817766;0.037;24.930;3.878;4.061;31.1;31.1;31.1;31.1;0.93;12.49;12.58;12.61;
56817776;0.037;24.946;3.822;4.045;31.1;31.1;31.1;31.1;0.93;12.49;12.58;12.61;
56817786;0.037;25.080;3.775;3.954;31.1;31.1;31.1;31.1;0.93;12.49;12.58;12.61;
56817796;0.036;25.596;3.997;4.196;31.1;31.1;31.1;31.1;0.93;12.49;12.58;12.61;
56817806;0.037;25.502;3.842;3.986;31.1;31.1;31.1;31.1;0.93;12.49;12.58;12.61;
56817816;0.034;25.446;3.851;4.030;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.67;
56817826;0.034;25.220;3.903;4.093;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.67;
56817836;0.034;25.046;3.911;4.073;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.67;
56817846;0.034;25.200;3.978;4.145;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.67;
56817856;0.034;25.617;3.927;4.077;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.67;
56817866;0.034;25.605;3.847;4.022;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.67;
56817876;0.034;25.347;3.950;4.093;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.67;
56817886;0.034;25.113;3.859;4.053;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.67;
56817896;0.034;25.454;3.859;4.022;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.67;
56817906;0.034;25.632;3.815;4.026;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.67;
56817916;0.033;25.448;3.884;4.061;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56817926;0.034;25.448;3.857;4.021;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56817936;0.034;25.404;3.948;4.124;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56817946;0.034;24.651;3.920;4.077;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56817956;0.034;24.840;3.896;4.073;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56817966;0.034;24.868;3.940;4.112;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56817976;0.034;25.199;3.940;4.096;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56817986;0.034;26.000;5.044;5.224;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56817996;0.034;24.844;4.254;4.410;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56818006;0.034;24.055;4.262;4.458;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56818016;0.033;25.012;3.920;4.092;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56818026;0.034;25.147;4.095;4.271;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56818036;0.033;25.155;3.920;4.092;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56818046;0.033;25.238;3.900;4.080;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56818056;0.034;25.634;3.900;4.060;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56818066;0.034;25.388;4.067;4.227;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56818076;0.034;25.285;4.047;4.223;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56818086;0.033;25.598;3.904;4.096;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56818096;0.033;25.543;3.833;3.985;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56818106;0.033;25.661;3.833;3.981;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56818116;0.037;25.546;3.828;4.007;31.1;31.1;31.1;31.1;0.93;12.50;12.61;12.65;
56818126;0.037;25.329;3.927;4.099;31.1;31.1;31.1;31.1;0.93;12.50;12.61;12.65;
56818136;0.037;25.053;4.066;4.250;31.1;31.1;31.1;31.1;0.93;12.50;12.61;12.65;
56818146;0.037;25.250;4.186;4.369;31.1;31.1;31.1;31.1;0.93;12.50;12.61;12.65;
56818156;0.037;25.081;4.094;4.321;31.1;31.1;31.1;31.1;0.93;12.50;12.61;12.65;
56818166;0.037;25.077;3.880;4.067;31.1;31.1;31.1;31.1;0.93;12.50;12.61;12.65;
56818176;0.036;25.625;3.840;4.019;31.1;31.1;31.1;31.1;0.93;12.50;12.61;12.65;
56818186;0.037;24.205;4.635;4.843;31.1;31.1;31.1;31.1;0.93;12.50;12.61;12.65;
56818196;0.037;25.037;3.852;4.043;31.1;31.1;31.1;31.1;0.93;12.50;12.61;12.65;
56818206;0.037;24.883;3.848;4.027;31.1;31.1;31.1;31.1;0.93;12.50;12.61;12.65;
56818216;0.034;25.103;3.904;4.085;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.67;
56818226;0.034;25.052;3.884;4.065;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.67;
56818236;0.034;25.562;3.837;4.045;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.67;
56818246;0.034;25.590;3.876;4.049;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.67;
56818256;0.034;25.460;3.936;4.125;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.67;
56818266;0.033;24.961;3.887;4.053;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.62;
56818276;0.033;24.950;3.859;4.021;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.62;
56818286;0.033;25.017;3.879;4.025;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.62;
56818296;0.033;25.190;3.811;3.997;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.62;
56818306;0.033;25.517;3.907;4.053;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.62;
56818316;0.033;25.502;3.879;4.057;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.62;
56818326;0.033;25.178;3.875;4.065;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.62;
56818336;0.033;24.922;3.899;4.057;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.62;
56818346;0.033;24.914;3.907;4.061;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.62;
56818356;0.033;25.107;3.919;4.112;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.62;
56818366;0.034;25.493;3.883;4.060;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56818376;0.034;25.552;3.998;4.167;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56818386;0.034;25.386;4.129;4.287;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56818396;0.034;24.920;3.887;4.060;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56818406;0.034;24.999;3.891;4.068;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56818416;0.034;25.157;3.803;3.961;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56818426;0.033;25.556;3.847;3.993;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56818436;0.034;25.587;3.859;4.016;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56818446;0.034;25.564;3.895;4.060;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56818456;0.034;25.078;3.883;4.076;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56818466;0.034;25.012;3.913;4.069;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.61;
56818476;0.034;25.052;3.873;4.034;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.61;
56818486;0.034;25.653;3.893;4.049;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.61;
56818496;0.034;25.618;3.917;4.061;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.61;
56818506;0.034;25.570;3.933;4.053;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.61;
56818516;0.034;25.191;3.905;4.057;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.61;
56818526;0.034;25.337;3.929;4.073;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.61;
56818536;0.034;25.772;3.921;4.077;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.61;
56818546;0.034;25.776;3.865;3.990;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.61;
56818556;0.034;25.634;3.909;4.053;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.61;
56818566;0.034;25.502;3.910;4.077;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.62;
56818576;0.034;24.723;3.966;4.124;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.62;
56818586;0.034;24.794;3.922;4.089;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.62;
56818596;0.034;25.087;3.938;4.092;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.62;
56818606;0.034;25.348;3.934;4.112;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.62;
56818616;0.034;25.988;4.654;4.827;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.62;
56818626;0.034;25.316;4.173;4.358;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.62;
56818636;0.034;24.118;4.439;4.589;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.62;
56818646;0.034;25.071;3.958;4.132;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.62;
56818656;0.034;25.280;4.169;4.343;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.62;
56818666;0.033;25.075;3.922;4.091;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.65;
56818676;0.032;25.142;3.774;3.963;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.65;
56818686;0.033;25.529;3.786;3.951;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.65;
56818696;0.033;25.466;3.814;3.971;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.65;
56818706;0.033;24.996;3.814;3.991;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.65;
56818716;0.033;25.549;3.926;4.063;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.65;
56818726;0.033;25.537;4.033;4.226;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.65;
56818736;0.033;25.541;3.946;4.126;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.65;
56818746;0.033;25.822;4.631;4.819;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.65;
56818756;0.033;25.150;4.045;4.210;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.65;
56818766;0.033;25.622;4.002;4.135;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56818776;0.033;25.202;3.915;4.091;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56818786;0.033;25.143;3.871;4.032;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56818796;0.034;24.526;4.118;4.282;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56818806;0.032;24.842;3.883;4.071;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56818816;0.033;25.103;3.859;4.036;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56818826;0.033;25.032;3.815;4.008;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56818836;0.033;25.357;3.927;4.111;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56818846;0.033;25.230;3.899;4.071;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56818856;0.033;24.989;3.871;4.040;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56818866;0.033;25.225;3.892;4.065;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56818876;0.033;25.182;3.931;4.128;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56818886;0.033;25.316;4.003;4.180;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56818896;0.033;24.889;3.931;4.085;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56818906;0.033;24.636;3.884;4.049;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56818916;0.033;24.389;3.856;4.015;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
56818926;0.033;24.819;3.891;4.059;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
56818936;0.033;24.980;3.891;4.078;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
56818946;0.033;24.815;3.812;3.983;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
56818956;0.033;24.996;3.876;4.039;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
56818966;0.033;24.976;3.876;4.067;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
56818976;0.033;25.118;3.876;4.055;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
56818986;0.033;24.882;3.880;4.051;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
56818996;0.034;25.027;3.899;4.078;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
56819006;0.034;25.126;4.022;4.185;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
56819016;0.034;24.730;4.164;4.343;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.62;
56819026;0.034;23.924;4.093;4.259;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.62;
56819036;0.034;22.293;3.875;4.108;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.62;
56819046;0.034;23.166;3.752;3.993;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.62;
56819056;0.033;27.262;3.760;3.946;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.62;
56819066;0.034;26.448;3.954;4.128;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.62;
56819076;0.034;26.002;3.998;4.168;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.62;
56819086;0.034;26.034;4.196;4.354;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.62;
56819096;0.034;25.252;4.049;4.223;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.62;
56819106;0.034;24.916;3.831;4.081;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.62;
56819116;0.034;26.110;3.880;4.038;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.67;
56819126;0.034;25.162;3.904;4.069;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.67;
56819136;0.034;25.078;3.904;4.065;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.67;
56819146;0.034;25.102;3.880;4.030;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.67;
56819156;0.034;24.737;3.996;4.165;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.67;
56819166;0.034;25.011;4.303;4.444;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.67;
56819176;0.033;24.448;4.299;4.472;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.67;
56819186;0.034;24.111;4.427;4.584;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.67;
56819196;0.034;25.051;3.912;4.081;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.67;
56819206;0.034;24.654;3.920;4.125;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.67;
56819216;0.034;25.386;4.451;4.660;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56819226;0.034;25.386;3.858;4.028;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56819236;0.034;25.568;3.914;4.083;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56819246;0.034;25.374;3.910;4.048;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56819256;0.034;23.948;4.396;4.568;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56819266;0.034;24.950;3.830;3.988;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56819276;0.034;24.637;3.966;4.131;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56819286;0.034;24.530;3.902;4.071;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56819296;0.034;24.499;3.874;4.012;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56819306;0.033;24.970;3.890;4.055;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56819316;0.034;25.648;3.796;3.986;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.67;
56819326;0.034;25.557;3.868;4.034;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.67;
56819336;0.034;25.510;3.832;4.014;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.67;
56819346;0.034;25.510;3.816;4.002;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.67;
56819356;0.034;25.577;3.935;4.097;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.67;
56819366;0.034;25.113;3.919;4.089;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.67;
56819376;0.034;25.090;3.872;4.085;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.67;
56819386;0.034;25.042;3.840;4.030;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.67;
56819396;0.034;24.864;3.864;4.038;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.67;
56819406;0.034;25.109;3.828;4.014;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.67;
56819416;0.034;24.882;3.828;4.008;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.64;
56819426;0.034;25.486;3.840;3.976;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.64;
56819436;0.033;25.513;3.868;4.020;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.64;
56819446;0.034;25.703;4.770;4.970;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.64;
56819456;0.034;25.068;3.868;4.040;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.64;
56819466;0.033;25.087;3.901;4.087;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
56819476;0.034;25.103;3.981;4.155;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
56819486;0.033;25.680;3.913;4.059;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
56819496;0.033;25.577;3.869;4.032;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
56819506;0.033;25.490;3.849;4.008;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
56819516;0.034;25.186;3.805;4.004;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
56819526;0.033;24.901;3.841;4.020;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
56819536;0.033;24.525;3.897;4.079;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
56819546;0.034;24.976;3.845;4.004;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
56819556;0.033;25.506;3.825;4.000;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
56819566;0.035;25.057;3.869;4.059;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.64;
56819576;0.035;25.491;3.841;4.016;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.64;
56819586;0.035;24.883;4.060;4.258;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.64;
56819596;0.034;24.978;3.949;4.107;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.64;
56819606;0.035;25.037;3.953;4.123;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.64;
56819616;0.035;25.100;3.925;4.087;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.64;
56819626;0.035;25.207;3.897;4.048;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.64;
56819636;0.035;25.097;3.857;4.036;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.64;
56819646;0.035;24.481;3.849;4.051;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.64;
56819656;0.035;24.516;3.889;4.044;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.64;
56819666;0.037;24.623;3.902;4.061;31.1;31.1;31.1;31.1;0.93;12.50;12.58;12.61;
56819676;0.037;25.306;3.858;3.998;31.1;31.1;31.1;31.1;0.93;12.50;12.58;12.61;
56819686;0.036;25.089;3.918;4.077;31.1;31.1;31.1;31.1;0.93;12.50;12.58;12.61;
56819696;0.037;25.014;3.894;4.057;31.1;31.1;31.1;31.1;0.93;12.50;12.58;12.61;
56819706;0.037;25.089;3.918;4.085;31.1;31.1;31.1;31.1;0.93;12.50;12.58;12.61;
56819716;0.037;25.302;3.894;4.069;31.1;31.1;31.1;31.1;0.93;12.50;12.58;12.61;
56819726;0.037;25.061;3.922;4.101;31.1;31.1;31.1;31.1;0.93;12.50;12.58;12.61;
56819736;0.037;25.010;3.933;4.097;31.1;31.1;31.1;31.1;0.93;12.50;12.58;12.61;
56819746;0.037;25.037;3.902;4.069;31.1;31.1;31.1;31.1;0.93;12.50;12.58;12.61;
56819756;0.037;25.097;3.949;4.089;31.1;31.1;31.1;31.1;0.93;12.50;12.58;12.61;
56819766;0.034;24.770;3.855;4.022;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.60;
56819776;0.034;24.900;3.895;4.034;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.60;
56819786;0.034;25.473;4.635;4.803;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.60;
56819796;0.034;24.979;4.086;4.268;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.60;
56819806;0.034;24.509;4.014;4.193;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.60;
56819816;0.034;24.845;3.990;4.149;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.60;
56819826;0.034;24.841;3.962;4.137;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.60;
56819836;0.034;24.793;4.106;4.276;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.60;
56819846;0.034;22.858;4.698;4.843;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.60;
56819856;0.034;24.556;3.827;4.003;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.60;
56819866;0.034;24.689;3.891;4.055;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
56819876;0.034;24.681;3.851;4.035;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
56819886;0.034;24.701;3.847;4.015;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
56819896;0.034;25.050;3.986;4.178;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
56819906;0.034;24.943;4.030;4.214;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
56819916;0.034;23.901;4.133;4.294;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
56819926;0.034;25.252;3.994;4.174;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
56819936;0.033;25.300;3.986;4.166;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
56819946;0.034;25.220;3.994;4.170;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
56819956;0.034;25.375;3.911;4.087;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
56819966;0.033;25.112;3.884;4.049;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.61;
56819976;0.033;24.978;3.848;4.030;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.61;
56819986;0.033;24.686;3.852;4.014;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.61;
56819996;0.033;24.607;3.907;4.069;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.61;
56820006;0.033;24.903;3.931;4.053;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.61;
56820016;0.038;24.768;3.926;4.121;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.60;
56820026;0.038;25.028;3.847;4.018;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.60;
56820036;0.038;25.064;3.831;4.018;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.60;
56820046;0.038;25.233;3.974;4.153;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.60;
56820056;0.038;25.214;3.918;4.102;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.60;
56820066;0.038;25.088;3.903;4.070;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.60;
56820076;0.038;24.985;3.879;4.026;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.60;
56820086;0.038;25.143;3.918;4.098;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.60;
56820096;0.038;25.691;4.628;4.827;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.60;
56820106;0.038;24.993;3.910;4.054;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.60;
56820116;0.033;24.815;3.962;4.118;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
56820126;0.034;24.126;4.113;4.285;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
56820136;0.034;24.641;3.918;4.094;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
56820146;0.033;25.100;3.878;4.034;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
56820156;0.033;25.076;3.810;3.994;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
56820166;0.033;25.376;3.938;4.142;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
56820176;0.034;25.175;3.918;4.122;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
56820186;0.033;25.230;3.934;4.090;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
56820196;0.033;25.179;3.838;4.006;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
56820206;0.033;25.266;3.862;3.990;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
56820216;0.034;25.179;3.883;4.072;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56820226;0.034;25.052;3.863;4.036;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56820236;0.034;24.783;3.931;4.108;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56820246;0.034;24.775;3.942;4.116;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56820256;0.034;24.918;3.895;4.064;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56820266;0.034;25.036;3.855;4.040;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56820276;0.034;25.131;3.851;4.028;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56820286;0.034;25.147;3.895;4.044;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56820296;0.034;25.293;3.843;4.000;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56820306;0.034;25.369;3.895;4.068;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56820316;0.033;24.868;3.845;4.029;31.1;31.1;31.1;31.1;0.88;12.46;12.60;12.62;
56820326;0.033;24.734;3.964;4.128;31.1;31.1;31.1;31.1;0.88;12.46;12.60;12.62;
56820336;0.033;24.907;4.472;4.636;31.1;31.1;31.1;31.1;0.88;12.46;12.60;12.62;
56820346;0.033;24.754;4.023;4.184;31.1;31.1;31.1;31.1;0.88;12.46;12.60;12.62;
56820356;0.033;24.447;3.996;4.200;31.1;31.1;31.1;31.1;0.88;12.46;12.60;12.62;
56820366;0.033;24.620;4.075;4.255;31.1;31.1;31.1;31.1;0.88;12.46;12.60;12.62;
56820376;0.034;24.655;3.968;4.124;31.1;31.1;31.1;31.1;0.88;12.46;12.60;12.62;
56820386;0.033;24.691;3.841;3.997;31.1;31.1;31.1;31.1;0.88;12.46;12.60;12.62;
56820396;0.033;24.789;3.821;3.985;31.1;31.1;31.1;31.1;0.88;12.46;12.60;12.62;
56820406;0.033;24.950;3.789;3.958;31.1;31.1;31.1;31.1;0.88;12.46;12.60;12.62;
56820416;0.034;23.405;4.388;4.591;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.69;
56820426;0.034;24.451;4.058;4.268;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.69;
56820436;0.033;23.865;3.990;4.184;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.69;
56820446;0.034;22.882;4.778;4.970;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.69;
56820456;0.034;24.602;3.923;4.120;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.69;
56820466;0.034;25.006;3.867;4.076;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.69;
56820476;0.034;25.236;3.935;4.116;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.69;
56820486;0.034;25.185;3.911;4.108;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.69;
56820496;0.034;25.628;3.931;4.116;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.69;
56820506;0.034;25.716;3.867;4.032;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.69;
56820516;0.033;25.568;3.889;4.054;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.66;
56820526;0.033;25.635;3.873;4.050;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.66;
56820536;0.033;25.631;3.845;4.010;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.66;
56820546;0.034;25.564;3.869;4.046;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.66;
56820556;0.034;25.528;3.861;4.034;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.66;
56820566;0.033;25.211;3.946;4.084;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56820576;0.034;25.192;3.899;4.048;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56820586;0.033;25.025;3.891;4.040;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56820596;0.033;25.192;3.931;4.092;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56820606;0.033;25.215;3.962;4.120;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56820616;0.033;25.473;3.923;4.092;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56820626;0.033;25.603;3.851;4.040;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56820636;0.034;25.584;3.827;4.004;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56820646;0.033;25.635;3.899;4.084;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56820656;0.034;25.690;3.899;4.056;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
