20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56820666;0.034;25.481;3.896;4.063;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.58;
56820676;0.034;25.564;3.849;4.012;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.58;
56820686;0.033;25.208;3.896;4.039;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.58;
56820696;0.034;25.102;3.900;4.039;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.58;
56820706;0.034;24.995;3.809;3.960;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.58;
56820716;0.034;25.311;4.333;4.479;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.58;
56820726;0.034;25.402;4.373;4.526;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.58;
56820736;0.034;25.054;3.952;4.087;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.58;
56820746;0.034;25.615;3.857;4.016;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.58;
56820756;0.034;25.639;3.825;3.956;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.58;
56820766;0.033;25.589;3.883;4.073;31.1;31.1;31.1;31.1;0.88;12.52;12.56;12.61;
56820776;0.033;25.636;3.864;4.018;31.1;31.1;31.1;31.1;0.88;12.52;12.56;12.61;
56820786;0.034;25.601;3.899;4.069;31.1;31.1;31.1;31.1;0.88;12.52;12.56;12.61;
56820796;0.034;25.553;3.852;4.018;31.1;31.1;31.1;31.1;0.88;12.52;12.56;12.61;
56820806;0.034;25.308;3.796;3.998;31.1;31.1;31.1;31.1;0.88;12.52;12.56;12.61;
56820816;0.033;25.162;3.923;4.073;31.1;31.1;31.1;31.1;0.88;12.52;12.56;12.61;
56820826;0.034;25.071;3.792;3.950;31.1;31.1;31.1;31.1;0.88;12.52;12.56;12.61;
56820836;0.033;24.972;3.864;4.061;31.1;31.1;31.1;31.1;0.88;12.52;12.56;12.61;
56820846;0.033;25.071;3.820;3.954;31.1;31.1;31.1;31.1;0.88;12.52;12.56;12.61;
56820856;0.033;25.067;3.883;4.077;31.1;31.1;31.1;31.1;0.88;12.52;12.56;12.61;
56820866;0.035;25.822;4.220;4.386;31.1;31.1;31.1;31.1;0.90;12.57;12.63;12.63;
56820876;0.035;25.972;4.165;4.302;31.1;31.1;31.1;31.1;0.90;12.57;12.63;12.63;
56820886;0.035;25.679;3.934;4.116;31.1;31.1;31.1;31.1;0.90;12.57;12.63;12.63;
56820896;0.035;25.826;3.950;4.132;31.1;31.1;31.1;31.1;0.90;12.57;12.63;12.63;
56820906;0.035;25.683;3.930;4.096;31.1;31.1;31.1;31.1;0.90;12.57;12.63;12.63;
56820916;0.035;25.524;3.842;4.012;31.1;31.1;31.1;31.1;0.90;12.57;12.63;12.63;
56820926;0.035;25.393;3.798;3.965;31.1;31.1;31.1;31.1;0.90;12.57;12.63;12.63;
56820936;0.034;25.262;3.834;4.016;31.1;31.1;31.1;31.1;0.90;12.57;12.63;12.63;
56820946;0.034;25.484;3.830;4.004;31.1;31.1;31.1;31.1;0.90;12.57;12.63;12.63;
56820956;0.035;25.266;3.830;3.997;31.1;31.1;31.1;31.1;0.90;12.57;12.63;12.63;
56820966;0.033;24.101;3.980;4.145;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
56820976;0.034;24.878;3.909;4.090;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
56820986;0.033;24.945;3.917;4.078;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
56820996;0.033;24.893;3.834;3.995;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
56821006;0.033;25.114;3.881;4.026;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
56821016;0.034;24.866;3.957;4.094;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
56821026;0.033;24.614;3.957;4.102;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
56821036;0.034;25.039;3.806;3.983;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
56821046;0.034;25.016;3.818;3.979;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
56821056;0.033;25.256;3.841;4.003;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
56821066;0.033;25.031;3.819;4.008;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56821076;0.034;23.664;4.631;4.775;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56821086;0.034;24.478;3.966;4.135;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56821096;0.034;24.648;3.958;4.115;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56821106;0.034;24.909;3.907;4.071;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56821116;0.033;24.527;3.847;4.024;31.1;31.1;31.1;31.1;0.87;12.48;12.57;12.63;
56821126;0.032;24.929;3.899;4.100;31.1;31.1;31.1;31.1;0.87;12.48;12.57;12.63;
56821136;0.033;25.149;3.930;4.108;31.1;31.1;31.1;31.1;0.87;12.48;12.57;12.63;
56821146;0.032;25.311;3.879;4.076;31.1;31.1;31.1;31.1;0.87;12.48;12.57;12.63;
56821156;0.033;25.035;3.811;3.981;31.1;31.1;31.1;31.1;0.87;12.48;12.57;12.63;
56821166;0.033;25.051;3.839;4.036;31.1;31.1;31.1;31.1;0.87;12.48;12.57;12.63;
56821176;0.033;23.999;3.827;4.004;31.1;31.1;31.1;31.1;0.87;12.48;12.57;12.63;
56821186;0.033;23.503;3.748;3.941;31.1;31.1;31.1;31.1;0.87;12.48;12.57;12.63;
56821196;0.032;26.359;3.811;4.008;31.1;31.1;31.1;31.1;0.87;12.48;12.57;12.63;
56821206;0.033;25.863;3.847;4.036;31.1;31.1;31.1;31.1;0.87;12.48;12.57;12.63;
56821216;0.034;25.602;3.986;4.163;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.64;
56821226;0.033;24.220;3.946;4.143;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.64;
56821236;0.033;23.498;3.914;4.099;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.64;
56821246;0.033;26.202;3.831;4.028;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.64;
56821256;0.033;25.878;3.922;4.095;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.64;
56821266;0.033;26.012;3.855;4.016;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.64;
56821276;0.033;26.036;3.859;4.020;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.64;
56821286;0.034;25.984;3.922;4.103;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.64;
56821296;0.033;24.907;3.970;4.147;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.64;
56821306;0.033;23.743;4.041;4.218;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.64;
56821316;0.032;25.007;3.817;3.962;31.1;31.1;31.1;31.1;0.87;12.51;12.60;12.61;
56821326;0.033;25.062;3.948;4.081;31.1;31.1;31.1;31.1;0.87;12.51;12.60;12.61;
56821336;0.033;25.058;3.908;4.073;31.1;31.1;31.1;31.1;0.87;12.51;12.60;12.61;
56821346;0.033;25.248;4.687;4.874;31.1;31.1;31.1;31.1;0.87;12.51;12.60;12.61;
56821356;0.032;24.995;3.868;4.053;31.1;31.1;31.1;31.1;0.87;12.51;12.60;12.61;
56821366;0.033;25.046;3.888;4.049;31.1;31.1;31.1;31.1;0.87;12.51;12.60;12.61;
56821376;0.033;25.275;3.872;4.014;31.1;31.1;31.1;31.1;0.87;12.51;12.60;12.61;
56821386;0.033;25.986;4.464;4.640;31.1;31.1;31.1;31.1;0.87;12.51;12.60;12.61;
56821396;0.033;25.674;3.912;4.077;31.1;31.1;31.1;31.1;0.87;12.51;12.60;12.61;
56821406;0.032;25.137;3.944;4.109;31.1;31.1;31.1;31.1;0.87;12.51;12.60;12.61;
56821416;0.033;25.189;3.960;4.116;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56821426;0.033;25.154;3.880;4.025;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56821436;0.034;25.340;3.837;4.013;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56821446;0.033;25.612;3.821;3.969;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56821456;0.033;25.589;3.837;3.969;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56821466;0.033;25.403;3.880;4.037;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56821476;0.033;25.043;3.868;4.005;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56821486;0.034;24.727;3.984;4.156;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56821496;0.033;24.612;3.912;4.073;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56821506;0.034;25.027;3.904;4.073;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56821516;0.035;25.123;3.850;3.993;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.56;
56821526;0.035;25.596;3.914;4.072;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.56;
56821536;0.035;25.577;3.890;4.060;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.56;
56821546;0.035;25.509;3.866;4.005;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.56;
56821556;0.035;25.442;3.803;3.950;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.56;
56821566;0.034;25.423;3.834;3.989;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.56;
56821576;0.035;24.957;3.854;3.981;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.56;
56821586;0.034;25.064;3.914;4.072;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.56;
56821596;0.035;24.646;3.878;4.053;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.56;
56821606;0.035;24.871;3.945;4.112;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.56;
56821616;0.038;25.549;3.893;4.034;31.1;31.1;31.1;31.1;0.94;12.49;12.59;12.61;
56821626;0.038;25.486;3.901;4.061;31.1;31.1;31.1;31.1;0.94;12.49;12.59;12.61;
56821636;0.037;25.439;3.830;3.990;31.1;31.1;31.1;31.1;0.94;12.49;12.59;12.61;
56821646;0.038;25.166;3.897;4.069;31.1;31.1;31.1;31.1;0.94;12.49;12.59;12.61;
56821656;0.038;24.950;3.965;4.149;31.1;31.1;31.1;31.1;0.94;12.49;12.59;12.61;
56821666;0.034;25.058;3.894;4.102;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
56821676;0.034;24.549;3.941;4.102;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
56821686;0.034;25.015;3.838;3.999;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
56821696;0.033;23.328;4.643;4.811;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
56821706;0.034;24.521;3.854;4.023;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
56821716;0.034;24.766;3.874;4.023;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
56821726;0.034;24.537;3.914;4.059;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
56821736;0.034;24.525;3.941;4.094;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
56821746;0.034;25.019;3.878;4.011;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
56821756;0.034;25.291;3.834;3.995;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
56821766;0.033;25.190;3.923;4.092;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.62;
56821776;0.033;25.091;3.935;4.085;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.62;
56821786;0.034;25.005;3.871;4.041;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.62;
56821796;0.033;24.930;3.847;4.013;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.62;
56821806;0.034;25.304;3.819;3.981;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.62;
56821816;0.033;24.961;3.871;4.013;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.62;
56821826;0.033;25.032;3.879;4.077;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.62;
56821836;0.033;24.626;3.891;4.045;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.62;
56821846;0.033;24.875;3.954;4.120;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.62;
56821856;0.033;24.666;3.895;4.073;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.62;
56821866;0.034;24.780;3.864;4.004;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.64;
56821876;0.034;24.990;4.199;4.374;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.64;
56821886;0.034;25.244;4.479;4.640;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.64;
56821896;0.034;25.010;4.160;4.326;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.64;
56821906;0.034;24.725;4.020;4.191;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.64;
56821916;0.034;25.097;3.837;3.996;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.64;
56821926;0.034;25.157;3.860;4.028;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.64;
56821936;0.034;25.521;4.578;4.739;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.64;
56821946;0.033;25.193;3.944;4.103;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.64;
56821956;0.034;24.840;4.092;4.282;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.64;
56821966;0.039;23.399;4.064;4.264;31.1;31.1;31.1;31.1;0.95;12.50;12.58;12.61;
56821976;0.038;24.122;3.910;4.109;31.1;31.1;31.1;31.1;0.95;12.50;12.58;12.61;
56821986;0.039;24.410;3.926;4.085;31.1;31.1;31.1;31.1;0.95;12.50;12.58;12.61;
56821996;0.038;24.962;3.846;4.014;31.1;31.1;31.1;31.1;0.95;12.50;12.58;12.61;
56822006;0.039;25.104;3.914;4.073;31.1;31.1;31.1;31.1;0.95;12.50;12.58;12.61;
56822016;0.038;25.270;3.846;4.026;31.1;31.1;31.1;31.1;0.95;12.50;12.58;12.61;
56822026;0.038;25.140;3.910;4.065;31.1;31.1;31.1;31.1;0.95;12.50;12.58;12.61;
56822036;0.038;25.022;3.933;4.089;31.1;31.1;31.1;31.1;0.95;12.50;12.58;12.61;
56822046;0.038;25.073;3.834;3.990;31.1;31.1;31.1;31.1;0.95;12.50;12.58;12.61;
56822056;0.038;25.223;3.850;4.038;31.1;31.1;31.1;31.1;0.95;12.50;12.58;12.61;
56822066;0.033;25.161;3.865;4.048;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56822076;0.032;25.149;3.941;4.116;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56822086;0.033;24.687;3.937;4.084;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56822096;0.033;24.612;3.845;4.032;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56822106;0.033;24.833;3.865;4.036;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56822116;0.033;24.872;3.889;4.072;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56822126;0.034;25.070;3.921;4.064;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56822136;0.033;24.995;3.893;4.044;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56822146;0.034;25.283;3.885;4.056;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56822156;0.033;24.912;4.084;4.291;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56822166;0.034;24.997;3.826;4.005;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56822176;0.034;25.009;3.901;4.065;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56822186;0.034;24.981;3.889;4.049;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56822196;0.033;25.277;3.949;4.108;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56822206;0.033;25.139;3.901;4.081;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56822216;0.034;25.711;3.937;4.107;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.65;
56822226;0.034;24.968;3.878;4.043;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.65;
56822236;0.034;25.075;3.894;4.047;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.65;
56822246;0.034;25.138;3.878;4.063;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.65;
56822256;0.034;24.719;3.878;4.075;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.65;
56822266;0.034;25.071;3.910;4.071;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.65;
56822276;0.034;25.091;3.914;4.071;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.65;
56822286;0.034;24.249;4.433;4.604;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.65;
56822296;0.034;24.359;4.124;4.302;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.65;
56822306;0.034;24.533;3.933;4.111;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.65;
56822316;0.034;24.608;3.915;4.092;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56822326;0.033;24.928;3.903;4.064;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56822336;0.034;24.940;4.070;4.223;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56822346;0.033;24.789;3.963;4.163;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56822356;0.034;24.971;3.955;4.132;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56822366;0.033;24.750;4.023;4.199;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56822376;0.033;24.667;3.939;4.112;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56822386;0.033;24.971;3.864;4.016;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56822396;0.033;25.046;3.876;4.052;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56822406;0.033;25.177;3.848;4.028;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56822416;0.035;25.009;3.880;4.085;31.1;31.1;31.1;31.1;0.90;12.49;12.61;12.61;
56822426;0.035;24.677;4.086;4.240;31.1;31.1;31.1;31.1;0.90;12.49;12.61;12.61;
56822436;0.035;23.810;4.055;4.188;31.1;31.1;31.1;31.1;0.90;12.49;12.61;12.61;
56822446;0.035;22.883;4.528;4.732;31.1;31.1;31.1;31.1;0.90;12.49;12.61;12.61;
56822456;0.034;24.634;3.963;4.097;31.1;31.1;31.1;31.1;0.90;12.49;12.61;12.61;
56822466;0.035;24.989;3.899;4.065;31.1;31.1;31.1;31.1;0.90;12.49;12.61;12.61;
56822476;0.035;25.001;3.931;4.085;31.1;31.1;31.1;31.1;0.90;12.49;12.61;12.61;
56822486;0.035;24.997;3.927;4.069;31.1;31.1;31.1;31.1;0.90;12.49;12.61;12.61;
56822496;0.035;25.927;4.651;4.795;31.1;31.1;31.1;31.1;0.90;12.49;12.61;12.61;
56822506;0.034;25.549;3.892;4.057;31.1;31.1;31.1;31.1;0.90;12.49;12.61;12.61;
56822516;0.034;25.819;4.197;4.370;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.63;
56822526;0.034;25.571;3.926;4.060;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.63;
56822536;0.034;25.583;3.910;4.092;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.63;
56822546;0.034;25.559;3.878;4.040;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.63;
56822556;0.034;25.118;3.890;4.076;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.63;
56822566;0.034;24.996;3.882;4.036;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.63;
56822576;0.033;25.008;3.922;4.108;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.63;
56822586;0.034;25.051;3.890;4.056;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.63;
56822596;0.034;25.012;3.862;4.000;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.63;
56822606;0.034;24.937;3.878;4.048;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.63;
56822616;0.034;25.475;3.863;4.018;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.66;
56822626;0.034;25.665;3.903;4.042;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.66;
56822636;0.034;25.519;3.919;4.078;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.66;
56822646;0.034;25.677;3.911;4.094;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.66;
56822656;0.034;25.752;3.907;4.090;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.66;
56822666;0.034;25.558;3.899;4.066;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.66;
56822676;0.034;25.349;3.907;4.102;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.66;
56822686;0.034;25.167;3.839;4.030;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.66;
56822696;0.034;25.119;3.927;4.098;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.66;
56822706;0.033;25.155;3.927;4.102;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.66;
56822716;0.034;25.038;3.858;3.988;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56822726;0.034;24.959;3.854;3.996;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56822736;0.034;24.991;3.826;3.984;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56822746;0.033;25.471;3.846;4.004;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56822756;0.034;25.377;3.926;4.075;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56822766;0.034;25.585;3.926;4.087;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56822776;0.034;25.581;3.894;4.047;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56822786;0.034;25.534;3.858;4.000;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56822796;0.034;25.538;3.898;4.047;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56822806;0.034;25.070;3.854;3.992;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56822816;0.033;25.595;3.934;4.083;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56822826;0.033;25.449;3.874;4.043;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56822836;0.034;24.910;3.874;4.047;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56822846;0.033;25.045;3.918;4.055;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56822856;0.033;24.780;3.954;4.111;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56822866;0.034;24.664;4.061;4.242;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56822876;0.034;25.060;3.898;4.048;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56822886;0.034;25.115;3.914;4.075;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56822896;0.034;25.036;3.926;4.123;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56822906;0.034;25.270;3.882;4.048;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56822916;0.034;25.503;3.890;4.048;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56822926;0.034;25.661;3.858;4.024;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56822936;0.034;25.594;3.850;4.012;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56822946;0.034;25.626;3.894;4.051;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56822956;0.033;25.436;3.874;4.028;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56822966;0.033;25.251;3.906;4.062;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
56822976;0.033;25.595;3.826;4.014;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
56822986;0.033;25.611;3.878;4.042;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
56822996;0.034;25.560;3.930;4.070;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
56823006;0.033;25.025;3.930;4.114;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
56823016;0.033;24.918;3.918;4.078;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
56823026;0.033;25.152;3.902;4.082;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
56823036;0.033;25.611;3.902;4.058;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
56823046;0.033;25.655;3.874;4.066;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
56823056;0.033;24.697;4.189;4.361;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
56823066;0.034;25.757;4.750;4.914;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.60;
56823076;0.033;25.134;3.899;4.054;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.60;
56823086;0.034;25.590;4.635;4.791;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.60;
56823096;0.034;25.193;4.038;4.161;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.60;
56823106;0.034;25.384;3.931;4.114;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.60;
56823116;0.033;25.725;3.911;4.054;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.60;
56823126;0.033;25.193;3.883;4.054;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.60;
56823136;0.034;25.253;3.887;4.034;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.60;
56823146;0.033;25.110;3.807;3.947;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.60;
56823156;0.034;25.364;3.875;4.030;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.60;
56823166;0.033;25.643;3.847;3.983;31.1;31.1;31.1;31.1;0.87;12.54;12.67;12.65;
56823176;0.033;25.631;3.859;3.995;31.1;31.1;31.1;31.1;0.87;12.54;12.67;12.65;
56823186;0.033;25.615;3.947;4.067;31.1;31.1;31.1;31.1;0.87;12.54;12.67;12.65;
56823196;0.033;25.492;3.899;4.063;31.1;31.1;31.1;31.1;0.87;12.54;12.67;12.65;
56823206;0.032;25.176;3.979;4.134;31.1;31.1;31.1;31.1;0.87;12.54;12.67;12.65;
56823216;0.033;25.132;3.891;4.079;31.1;31.1;31.1;31.1;0.87;12.54;12.67;12.65;
56823226;0.033;25.227;3.931;4.071;31.1;31.1;31.1;31.1;0.87;12.54;12.67;12.65;
56823236;0.033;25.687;3.943;4.099;31.1;31.1;31.1;31.1;0.87;12.54;12.67;12.65;
56823246;0.033;25.536;3.911;4.043;31.1;31.1;31.1;31.1;0.87;12.54;12.67;12.65;
56823256;0.033;25.188;3.923;4.051;31.1;31.1;31.1;31.1;0.87;12.54;12.67;12.65;
56823266;0.034;25.173;3.829;3.983;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
56823276;0.034;25.296;3.868;4.015;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
56823286;0.034;25.684;3.833;3.995;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
56823296;0.034;25.632;3.821;3.983;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
56823306;0.034;25.617;3.904;4.063;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
56823316;0.034;25.747;3.936;4.107;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
56823326;0.034;25.181;3.944;4.099;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
56823336;0.033;25.161;3.896;4.059;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
56823346;0.034;25.240;3.916;4.067;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
56823356;0.034;25.510;3.928;4.087;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
56823366;0.033;25.498;3.892;4.061;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.61;
56823376;0.033;25.036;3.880;4.061;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.61;
56823386;0.034;25.521;3.777;3.950;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.61;
56823396;0.033;25.222;3.813;3.970;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.61;
56823406;0.033;25.387;3.813;3.990;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.61;
56823416;0.033;24.375;4.307;4.455;31.1;31.1;31.1;31.1;0.87;12.52;12.57;12.59;
56823426;0.033;25.091;3.835;4.003;31.1;31.1;31.1;31.1;0.87;12.52;12.57;12.59;
56823436;0.033;25.059;3.883;4.051;31.1;31.1;31.1;31.1;0.87;12.52;12.57;12.59;
56823446;0.033;24.921;3.926;4.090;31.1;31.1;31.1;31.1;0.87;12.52;12.57;12.59;
56823456;0.032;24.707;3.887;4.055;31.1;31.1;31.1;31.1;0.87;12.52;12.57;12.59;
56823466;0.033;25.110;3.867;4.027;31.1;31.1;31.1;31.1;0.87;12.52;12.57;12.59;
56823476;0.032;25.166;3.867;4.063;31.1;31.1;31.1;31.1;0.87;12.52;12.57;12.59;
56823486;0.033;25.593;3.906;4.051;31.1;31.1;31.1;31.1;0.87;12.52;12.57;12.59;
56823496;0.032;25.620;3.835;4.031;31.1;31.1;31.1;31.1;0.87;12.52;12.57;12.59;
56823506;0.033;25.518;3.839;4.019;31.1;31.1;31.1;31.1;0.87;12.52;12.57;12.59;
56823516;0.038;25.524;3.845;4.016;31.1;31.1;31.1;31.1;0.94;12.54;12.59;12.63;
56823526;0.038;25.611;3.826;4.004;31.1;31.1;31.1;31.1;0.94;12.54;12.59;12.63;
56823536;0.038;25.540;3.838;4.008;31.1;31.1;31.1;31.1;0.94;12.54;12.59;12.63;
56823546;0.038;25.576;3.849;4.028;31.1;31.1;31.1;31.1;0.94;12.54;12.59;12.63;
56823556;0.038;25.049;3.869;4.044;31.1;31.1;31.1;31.1;0.94;12.54;12.59;12.63;
56823566;0.038;25.116;3.909;4.068;31.1;31.1;31.1;31.1;0.94;12.54;12.59;12.63;
56823576;0.038;24.633;3.873;4.060;31.1;31.1;31.1;31.1;0.94;12.54;12.59;12.63;
56823586;0.037;25.599;3.857;3.993;31.1;31.1;31.1;31.1;0.94;12.54;12.59;12.63;
56823596;0.038;25.980;4.262;4.449;31.1;31.1;31.1;31.1;0.94;12.54;12.59;12.63;
56823606;0.038;25.837;4.254;4.430;31.1;31.1;31.1;31.1;0.94;12.54;12.59;12.63;
56823616;0.034;25.156;3.943;4.090;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
56823626;0.034;25.539;3.860;4.034;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
56823636;0.034;25.681;3.860;4.038;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
56823646;0.034;25.471;3.899;4.074;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
56823656;0.034;23.723;4.438;4.589;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
56823666;0.034;25.404;4.260;4.438;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
56823676;0.034;24.741;3.880;4.070;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
56823686;0.034;24.737;3.860;4.038;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
56823696;0.034;24.670;3.840;4.018;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
56823706;0.034;25.270;3.836;4.003;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
56823716;0.034;25.702;3.873;4.035;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.65;
56823726;0.034;25.639;3.857;4.031;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.65;
56823736;0.034;25.655;3.929;4.075;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.65;
56823746;0.034;25.591;3.893;4.063;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.65;
56823756;0.034;25.647;3.901;4.047;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.65;
56823766;0.034;25.619;3.861;4.031;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.65;
56823776;0.034;25.536;3.869;4.031;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.65;
56823786;0.034;25.544;3.949;4.126;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.65;
56823796;0.034;25.140;3.921;4.091;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.65;
56823806;0.034;24.784;3.925;4.079;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.65;
56823816;0.034;24.603;3.882;4.048;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56823826;0.034;25.104;3.862;4.036;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56823836;0.034;25.598;3.834;4.024;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56823846;0.034;25.535;3.842;4.008;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56823856;0.034;25.550;3.922;4.100;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56823866;0.034;25.696;3.854;4.020;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56823876;0.034;25.475;3.854;4.024;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56823886;0.034;25.598;3.858;4.036;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56823896;0.034;25.550;3.854;3.997;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56823906;0.034;25.460;3.926;4.092;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56823916;0.035;25.260;3.901;4.050;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.60;
56823926;0.035;24.846;3.913;4.090;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.60;
56823936;0.035;24.807;3.877;4.042;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.60;
56823946;0.035;23.503;4.603;4.791;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.60;
56823956;0.035;25.023;3.853;4.007;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.60;
56823966;0.034;24.946;3.822;4.009;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56823976;0.034;24.953;3.866;4.045;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56823986;0.034;24.961;3.850;4.021;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56823996;0.034;25.450;3.815;3.997;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56824006;0.034;25.604;3.886;4.041;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56824016;0.034;25.509;3.815;3.977;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56824026;0.034;25.462;3.902;4.073;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56824036;0.034;25.458;3.906;4.065;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56824046;0.034;25.009;3.878;4.061;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56824056;0.034;25.115;3.922;4.108;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56824066;0.033;25.333;3.890;4.078;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
56824076;0.034;25.839;3.902;4.070;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
56824086;0.032;25.191;3.834;4.030;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
56824096;0.034;24.937;3.886;4.074;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
56824106;0.033;25.060;3.850;4.010;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
56824116;0.033;25.784;4.420;4.596;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
56824126;0.034;25.661;3.878;4.014;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
56824136;0.033;25.646;3.890;4.066;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
56824146;0.033;25.665;3.842;4.014;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
56824156;0.033;25.570;3.930;4.094;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
56824166;0.034;24.950;3.890;4.066;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
56824176;0.033;25.578;3.882;4.034;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
56824186;0.033;25.467;3.815;3.991;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
56824196;0.033;25.148;3.834;4.014;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
56824206;0.034;25.404;3.870;3.979;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
56824216;0.033;25.223;4.382;4.557;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
56824226;0.034;23.198;4.354;4.553;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
56824236;0.034;24.516;3.906;4.066;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
56824246;0.033;24.978;3.890;4.034;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
56824256;0.034;24.994;3.910;4.094;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
56824266;0.034;25.068;3.858;4.028;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56824276;0.034;25.642;3.898;4.020;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56824286;0.034;25.602;3.882;4.044;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56824296;0.034;25.523;3.882;4.052;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56824306;0.034;25.479;3.874;4.032;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56824316;0.034;25.503;3.846;4.012;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56824326;0.034;25.467;3.854;4.016;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56824336;0.033;25.052;3.846;3.985;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56824346;0.034;25.024;3.862;3.993;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56824356;0.034;25.048;3.930;4.104;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56824366;0.034;25.291;3.938;4.107;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56824376;0.034;25.180;3.891;4.091;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56824386;0.034;25.168;3.875;4.044;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56824396;0.034;25.441;3.879;4.040;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56824406;0.034;25.544;3.855;4.051;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56824416;0.034;25.671;3.891;4.040;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56824426;0.034;25.615;3.823;3.980;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56824436;0.034;25.591;3.839;4.024;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56824446;0.034;25.500;3.855;4.032;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56824456;0.034;24.534;4.356;4.541;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56824466;0.037;24.953;3.834;4.004;31.1;31.1;31.1;31.1;0.93;12.53;12.63;12.63;
56824476;0.037;25.044;3.930;4.096;31.1;31.1;31.1;31.1;0.93;12.53;12.63;12.63;
56824486;0.037;25.020;3.946;4.128;31.1;31.1;31.1;31.1;0.93;12.53;12.63;12.63;
56824496;0.037;24.633;3.918;4.080;31.1;31.1;31.1;31.1;0.93;12.53;12.63;12.63;
56824506;0.037;24.969;3.890;4.032;31.1;31.1;31.1;31.1;0.93;12.53;12.63;12.63;
56824516;0.034;25.181;3.863;4.028;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56824526;0.034;25.591;3.883;4.016;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56824536;0.034;25.572;3.863;4.032;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56824546;0.034;25.536;3.887;4.020;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56824556;0.034;25.619;3.875;4.012;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56824566;0.034;25.599;3.831;4.004;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56824576;0.034;25.583;3.831;3.993;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56824586;0.034;25.678;3.867;4.024;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56824596;0.033;25.331;3.911;4.064;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56824606;0.034;25.461;4.480;4.684;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56824616;0.034;24.643;3.866;4.053;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56824626;0.034;24.971;3.961;4.161;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56824636;0.034;25.137;3.854;4.034;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56824646;0.034;25.520;3.878;4.042;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56824656;0.034;25.496;3.834;4.014;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56824666;0.034;25.611;3.850;4.030;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56824676;0.034;25.568;3.894;4.045;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56824686;0.034;25.536;3.834;3.998;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56824696;0.034;25.516;3.834;4.010;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56824706;0.034;25.591;3.834;3.990;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56824716;0.033;25.432;3.853;4.014;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56824726;0.034;25.085;3.956;4.097;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56824736;0.034;24.686;3.865;4.014;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56824746;0.034;25.428;4.655;4.823;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56824756;0.034;25.349;3.932;4.097;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56824766;0.034;25.349;3.892;4.045;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56824776;0.034;23.857;4.401;4.601;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56824786;0.034;25.057;3.833;4.006;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56824796;0.034;24.923;3.884;4.049;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56824806;0.034;25.033;3.861;4.022;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56824816;0.033;25.036;3.892;4.043;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.65;
56824826;0.033;25.551;3.884;4.027;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.65;
56824836;0.033;25.218;3.876;4.023;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.65;
56824846;0.032;25.040;3.900;4.047;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.65;
56824856;0.033;25.032;3.864;4.015;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.65;
56824866;0.033;25.705;3.919;4.099;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.65;
56824876;0.033;25.634;3.900;4.063;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.65;
56824886;0.033;25.582;3.919;4.047;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.65;
56824896;0.033;25.582;3.912;4.055;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.65;
56824906;0.034;25.519;3.927;4.083;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.65;
56824916;0.033;25.140;3.873;4.038;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
56824926;0.034;24.966;3.853;4.034;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
56824936;0.033;24.974;3.857;4.030;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
56824946;0.033;24.457;4.171;4.343;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
56824956;0.033;24.331;4.349;4.494;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
56824966;0.033;24.919;3.921;4.106;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
56824976;0.033;25.065;3.917;4.070;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
56824986;0.033;25.022;3.849;4.007;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
56824996;0.033;25.250;3.909;4.026;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
56825006;0.033;25.385;3.849;4.026;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
56825016;0.033;25.345;3.864;4.038;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.60;
56825026;0.033;25.444;3.868;4.026;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.60;
56825036;0.033;25.412;3.852;4.007;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.60;
56825046;0.033;24.896;3.880;4.042;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.60;
56825056;0.033;24.885;3.828;3.983;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.60;
56825066;0.034;25.133;3.919;4.087;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56825076;0.034;25.607;3.967;4.127;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56825086;0.034;25.852;4.555;4.731;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56825096;0.033;25.062;3.907;4.067;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56825106;0.034;25.058;3.919;4.063;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56825116;0.034;25.228;3.892;4.075;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56825126;0.034;25.520;3.892;4.040;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56825136;0.034;25.540;3.880;4.044;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56825146;0.034;25.603;3.884;4.087;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56825156;0.034;25.607;3.892;4.044;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56825166;0.034;25.115;3.857;4.039;31.1;31.1;31.1;31.1;0.90;12.53;12.59;12.65;
56825176;0.035;25.151;3.857;4.055;31.1;31.1;31.1;31.1;0.90;12.53;12.59;12.65;
56825186;0.034;25.147;3.826;3.983;31.1;31.1;31.1;31.1;0.90;12.53;12.59;12.65;
56825196;0.035;25.349;3.853;4.031;31.1;31.1;31.1;31.1;0.90;12.53;12.59;12.65;
56825206;0.035;25.495;3.873;4.059;31.1;31.1;31.1;31.1;0.90;12.53;12.59;12.65;
56825216;0.033;25.072;3.917;4.103;31.1;31.1;31.1;31.1;0.90;12.53;12.59;12.65;
56825226;0.035;25.127;3.893;4.063;31.1;31.1;31.1;31.1;0.90;12.53;12.59;12.65;
56825236;0.035;25.262;3.873;4.051;31.1;31.1;31.1;31.1;0.90;12.53;12.59;12.65;
56825246;0.035;26.892;3.893;4.071;31.1;31.1;31.1;31.1;0.90;12.53;12.59;12.65;
56825256;0.035;25.824;4.330;4.540;31.1;31.1;31.1;31.1;0.90;12.53;12.59;12.65;
56825266;0.033;25.466;3.834;3.989;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56825276;0.034;25.596;3.929;4.108;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56825286;0.033;25.403;3.873;4.052;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56825296;0.034;25.316;3.834;4.024;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56825306;0.034;24.882;3.980;4.175;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56825316;0.033;24.468;3.845;4.032;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56825326;0.033;24.433;3.830;4.036;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56825336;0.034;24.512;3.905;4.084;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56825346;0.032;25.044;3.893;4.076;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56825356;0.033;25.115;3.893;4.068;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56825366;0.034;25.545;3.881;4.012;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56825376;0.034;25.541;3.865;4.024;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56825386;0.034;25.529;3.853;4.016;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56825396;0.034;25.439;3.857;4.012;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56825406;0.034;25.533;3.929;4.075;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56825416;0.034;24.889;4.057;4.218;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56825426;0.034;24.968;3.853;4.028;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56825436;0.034;25.059;3.881;4.028;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56825446;0.034;24.877;3.925;4.095;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56825456;0.034;24.517;3.909;4.044;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56825466;0.037;24.723;3.888;4.063;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.64;
56825476;0.038;24.577;3.876;4.063;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.64;
56825486;0.038;25.051;3.872;4.028;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.64;
56825496;0.038;25.071;3.872;4.024;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.64;
56825506;0.038;25.336;3.845;4.016;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.64;
56825516;0.038;24.964;3.888;4.051;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.64;
56825526;0.038;25.249;3.928;4.075;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.64;
56825536;0.038;25.213;4.218;4.397;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.64;
56825546;0.038;25.446;4.238;4.397;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.64;
56825556;0.038;25.253;3.892;4.044;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.64;
56825566;0.034;25.021;3.890;4.075;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.65;
56825576;0.034;24.681;3.878;4.071;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.65;
56825586;0.034;24.657;3.910;4.083;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.65;
56825596;0.033;24.859;3.834;4.027;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.65;
56825606;0.034;24.930;3.878;4.055;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.65;
56825616;0.034;25.038;3.822;3.992;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.64;
56825626;0.034;25.197;3.886;4.044;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.64;
56825636;0.034;25.177;3.910;4.075;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.64;
56825646;0.034;24.891;4.081;4.258;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.64;
56825656;0.034;25.014;3.834;4.012;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.64;
56825666;0.034;25.113;3.802;3.980;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.64;
56825676;0.034;25.141;3.858;4.044;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.64;
56825686;0.034;25.363;3.922;4.051;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.64;
56825696;0.034;25.204;3.942;4.111;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.64;
56825706;0.034;25.280;3.910;4.067;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.64;
56825716;0.033;25.566;3.820;3.997;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56825726;0.033;25.827;4.011;4.168;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56825736;0.033;26.446;3.888;4.069;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56825746;0.033;26.150;3.864;4.045;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56825756;0.033;26.083;3.903;4.053;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56825766;0.033;26.095;3.820;3.969;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56825776;0.034;26.304;3.880;4.041;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56825786;0.033;26.363;3.927;4.092;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56825796;0.034;26.138;3.864;4.033;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56825806;0.033;26.107;3.931;4.104;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56825816;0.037;25.870;4.039;4.193;31.1;31.1;31.1;31.1;0.93;12.50;12.60;12.60;
56825826;0.037;24.982;4.397;4.561;31.1;31.1;31.1;31.1;0.93;12.50;12.60;12.60;
56825836;0.037;25.606;3.880;4.054;31.1;31.1;31.1;31.1;0.93;12.50;12.60;12.60;
56825846;0.037;25.625;3.857;4.010;31.1;31.1;31.1;31.1;0.93;12.50;12.60;12.60;
56825856;0.037;25.554;3.904;4.046;31.1;31.1;31.1;31.1;0.93;12.50;12.60;12.60;
56825866;0.037;25.452;4.115;4.284;31.1;31.1;31.1;31.1;0.93;12.50;12.60;12.60;
56825876;0.037;25.527;3.857;4.058;31.1;31.1;31.1;31.1;0.93;12.50;12.60;12.60;
56825886;0.037;24.939;3.853;4.054;31.1;31.1;31.1;31.1;0.93;12.50;12.60;12.60;
56825896;0.037;25.093;3.964;4.145;31.1;31.1;31.1;31.1;0.93;12.50;12.60;12.60;
56825906;0.037;27.149;4.004;4.161;31.1;31.1;31.1;31.1;0.93;12.50;12.60;12.60;
56825916;0.035;25.821;3.962;4.127;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.64;
56825926;0.035;25.726;4.189;4.362;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.64;
56825936;0.035;25.425;3.966;4.135;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.64;
56825946;0.035;25.077;3.887;4.028;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.64;
56825956;0.035;25.279;3.899;4.040;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.64;
56825966;0.035;24.689;3.863;4.008;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.64;
56825976;0.034;24.606;3.962;4.095;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.64;
56825986;0.035;24.518;3.883;4.044;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.64;
56825996;0.035;25.140;4.324;4.501;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.64;
56826006;0.035;25.445;3.915;4.063;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.64;
56826016;0.035;25.077;3.860;4.044;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.64;
56826026;0.035;25.176;3.876;4.048;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.64;
56826036;0.035;25.069;3.832;3.984;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.64;
56826046;0.035;25.386;3.923;4.107;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.64;
56826056;0.035;25.338;3.915;4.091;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.64;
56826066;0.035;25.132;3.796;3.960;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.64;
56826076;0.034;25.089;3.899;4.087;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.64;
56826086;0.035;24.582;4.066;4.254;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.64;
56826096;0.035;24.586;3.919;4.107;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.64;
56826106;0.035;24.653;3.884;4.036;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.64;
56826116;0.033;24.974;3.922;4.077;31.1;31.1;31.1;31.1;0.88;12.54;12.68;12.67;
56826126;0.034;25.469;3.898;4.089;31.1;31.1;31.1;31.1;0.88;12.54;12.68;12.67;
56826136;0.033;25.251;3.958;4.113;31.1;31.1;31.1;31.1;0.88;12.54;12.68;12.67;
56826146;0.034;25.184;3.898;4.053;31.1;31.1;31.1;31.1;0.88;12.54;12.68;12.67;
56826156;0.033;25.160;3.850;3.998;31.1;31.1;31.1;31.1;0.88;12.54;12.68;12.67;
56826166;0.033;25.318;3.894;4.057;31.1;31.1;31.1;31.1;0.88;12.54;12.68;12.67;
56826176;0.033;25.291;3.890;4.045;31.1;31.1;31.1;31.1;0.88;12.54;12.68;12.67;
56826186;0.033;25.112;3.922;4.061;31.1;31.1;31.1;31.1;0.88;12.54;12.68;12.67;
56826196;0.033;24.942;3.874;4.065;31.1;31.1;31.1;31.1;0.88;12.54;12.68;12.67;
56826206;0.034;24.578;3.934;4.109;31.1;31.1;31.1;31.1;0.88;12.54;12.68;12.67;
56826216;0.037;25.241;4.702;4.898;31.1;31.1;31.1;31.1;0.93;12.52;12.64;12.65;
56826226;0.036;24.774;3.921;4.087;31.1;31.1;31.1;31.1;0.93;12.52;12.64;12.65;
56826236;0.037;25.146;3.941;4.114;31.1;31.1;31.1;31.1;0.93;12.52;12.64;12.65;
56826246;0.037;25.075;3.909;4.095;31.1;31.1;31.1;31.1;0.93;12.52;12.64;12.65;
56826256;0.037;25.126;3.917;4.083;31.1;31.1;31.1;31.1;0.93;12.52;12.64;12.65;
56826266;0.033;25.416;3.923;4.062;31.1;31.1;31.1;31.1;0.88;12.56;12.67;12.66;
56826276;0.033;25.201;3.867;4.022;31.1;31.1;31.1;31.1;0.88;12.56;12.67;12.66;
56826286;0.033;25.269;3.855;4.026;31.1;31.1;31.1;31.1;0.88;12.56;12.67;12.66;
56826296;0.033;24.837;4.186;4.353;31.1;31.1;31.1;31.1;0.88;12.56;12.67;12.66;
56826306;0.034;25.182;3.943;4.094;31.1;31.1;31.1;31.1;0.88;12.56;12.67;12.66;
56826316;0.034;23.369;4.430;4.612;31.1;31.1;31.1;31.1;0.88;12.56;12.67;12.66;
56826326;0.033;24.753;3.907;4.070;31.1;31.1;31.1;31.1;0.88;12.56;12.67;12.66;
56826336;0.033;24.928;3.927;4.106;31.1;31.1;31.1;31.1;0.88;12.56;12.67;12.66;
56826346;0.034;24.781;3.943;4.106;31.1;31.1;31.1;31.1;0.88;12.56;12.67;12.66;
56826356;0.033;24.932;3.975;4.154;31.1;31.1;31.1;31.1;0.88;12.56;12.67;12.66;
56826366;0.034;25.095;3.884;4.034;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56826376;0.034;25.336;3.876;4.058;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56826386;0.034;25.126;3.900;4.054;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56826396;0.034;25.095;3.892;4.034;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56826406;0.034;24.968;3.849;3.995;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56826416;0.034;25.110;3.872;4.007;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56826426;0.034;25.431;3.896;4.026;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56826436;0.034;25.209;3.876;4.078;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56826446;0.034;25.110;3.940;4.110;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56826456;0.034;25.067;4.007;4.177;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56826466;0.034;25.053;3.911;4.085;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
56826476;0.033;24.839;3.991;4.164;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
56826486;0.034;24.926;3.959;4.125;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
56826496;0.034;24.653;4.182;4.375;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
56826506;0.034;25.061;3.888;4.026;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
56826516;0.034;24.998;3.816;3.998;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
56826526;0.034;25.144;3.927;4.121;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
56826536;0.034;25.283;3.963;4.141;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
56826546;0.034;25.279;4.150;4.331;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
56826556;0.034;25.093;3.888;4.010;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
56826566;0.034;25.043;3.898;4.064;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.63;
56826576;0.034;25.217;3.937;4.088;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.63;
56826586;0.034;24.652;3.862;4.036;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.63;
56826596;0.034;24.672;3.953;4.124;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.63;
56826606;0.033;24.664;3.945;4.092;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.63;
56826616;0.034;25.280;3.910;4.084;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.63;
56826626;0.034;25.391;3.834;4.020;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.63;
56826636;0.034;25.055;3.850;4.040;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.63;
56826646;0.034;25.055;3.866;4.020;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.63;
56826656;0.034;25.118;3.830;3.977;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.63;
56826666;0.034;25.338;3.857;4.038;31.1;31.1;31.1;31.1;0.90;12.54;12.60;12.61;
56826676;0.035;25.207;3.984;4.133;31.1;31.1;31.1;31.1;0.90;12.54;12.60;12.61;
56826686;0.035;24.356;4.083;4.236;31.1;31.1;31.1;31.1;0.90;12.54;12.60;12.61;
56826696;0.035;24.657;4.023;4.180;31.1;31.1;31.1;31.1;0.90;12.54;12.60;12.61;
56826706;0.034;24.621;3.884;4.085;31.1;31.1;31.1;31.1;0.90;12.54;12.60;12.61;
56826716;0.035;25.112;3.964;4.105;31.1;31.1;31.1;31.1;0.90;12.54;12.60;12.61;
56826726;0.034;25.461;3.936;4.097;31.1;31.1;31.1;31.1;0.90;12.54;12.60;12.61;
