20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56826736;0.035;25.104;3.845;4.006;31.1;31.1;31.1;31.1;0.90;12.54;12.60;12.61;
56826746;0.035;24.982;3.837;3.994;31.1;31.1;31.1;31.1;0.90;12.54;12.60;12.61;
56826756;0.035;24.970;3.872;4.045;31.1;31.1;31.1;31.1;0.90;12.54;12.60;12.61;
56826766;0.033;25.356;3.866;4.026;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.66;
56826776;0.033;25.221;3.866;4.066;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.66;
56826786;0.034;24.225;4.197;4.369;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.66;
56826796;0.033;23.932;4.232;4.389;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.66;
56826806;0.033;24.755;3.878;4.070;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.66;
56826816;0.034;25.196;3.956;4.104;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.62;
56826826;0.034;24.800;3.912;4.073;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.62;
56826836;0.034;24.958;3.817;3.958;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.62;
56826846;0.034;25.025;3.996;4.184;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.62;
56826856;0.033;25.108;3.976;4.140;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.62;
56826866;0.034;24.982;4.459;4.624;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.62;
56826876;0.034;25.508;4.790;4.962;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.62;
56826886;0.034;24.958;3.864;4.033;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.62;
56826896;0.034;25.025;3.868;4.025;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.62;
56826906;0.034;25.164;3.848;3.993;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.62;
56826916;0.035;25.205;3.930;4.115;31.1;31.1;31.1;31.1;0.90;12.48;12.58;12.64;
56826926;0.035;24.720;3.997;4.175;31.1;31.1;31.1;31.1;0.90;12.48;12.58;12.64;
56826936;0.035;24.980;4.580;4.783;31.1;31.1;31.1;31.1;0.90;12.48;12.58;12.64;
56826946;0.035;24.803;3.846;4.036;31.1;31.1;31.1;31.1;0.90;12.48;12.58;12.64;
56826956;0.034;25.173;3.846;4.036;31.1;31.1;31.1;31.1;0.90;12.48;12.58;12.64;
56826966;0.035;25.063;3.870;4.040;31.1;31.1;31.1;31.1;0.90;12.48;12.58;12.64;
56826976;0.034;24.956;3.826;3.996;31.1;31.1;31.1;31.1;0.90;12.48;12.58;12.64;
56826986;0.034;24.996;3.826;3.972;31.1;31.1;31.1;31.1;0.90;12.48;12.58;12.64;
56826996;0.035;25.055;3.874;4.044;31.1;31.1;31.1;31.1;0.90;12.48;12.58;12.64;
56827006;0.035;25.134;3.878;4.028;31.1;31.1;31.1;31.1;0.90;12.48;12.58;12.64;
56827016;0.034;25.042;3.854;4.042;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.66;
56827026;0.034;25.019;3.842;4.022;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.66;
56827036;0.034;25.180;3.933;4.126;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.66;
56827046;0.034;25.050;3.941;4.126;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.66;
56827056;0.034;24.537;4.025;4.198;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.66;
56827066;0.034;24.932;3.862;4.042;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.66;
56827076;0.034;25.082;3.826;4.026;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.66;
56827086;0.034;25.271;3.878;4.070;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.66;
56827096;0.034;25.429;3.850;4.042;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.66;
56827106;0.033;25.007;3.819;4.010;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.66;
56827116;0.033;25.089;3.815;4.008;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.64;
56827126;0.033;25.097;3.851;4.044;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.64;
56827136;0.033;25.282;3.946;4.111;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.64;
56827146;0.033;25.010;3.914;4.111;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.64;
56827156;0.033;24.927;3.903;4.063;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.64;
56827166;0.033;25.093;3.855;4.020;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.64;
56827176;0.034;25.270;3.839;4.008;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.64;
56827186;0.033;24.974;3.855;4.059;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.64;
56827196;0.034;24.947;3.788;3.996;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.64;
56827206;0.033;25.093;3.831;4.020;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.64;
56827216;0.034;24.681;4.176;4.382;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.63;
56827226;0.034;24.200;4.406;4.592;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.63;
56827236;0.034;23.431;4.330;4.545;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.63;
56827246;0.034;24.831;3.839;4.044;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.63;
56827256;0.034;25.186;3.934;4.136;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.63;
56827266;0.034;25.391;3.883;4.064;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.63;
56827276;0.034;25.541;3.879;4.040;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.63;
56827286;0.034;25.553;3.819;4.008;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.63;
56827296;0.034;25.541;3.815;4.012;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.63;
56827306;0.034;25.525;3.839;4.016;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.63;
56827316;0.033;25.466;3.834;3.970;31.1;31.1;31.1;31.1;0.88;12.46;12.58;12.56;
56827326;0.033;25.415;3.834;3.970;31.1;31.1;31.1;31.1;0.88;12.46;12.58;12.56;
56827336;0.033;25.540;3.842;3.978;31.1;31.1;31.1;31.1;0.88;12.46;12.58;12.56;
56827346;0.033;25.536;3.838;3.974;31.1;31.1;31.1;31.1;0.88;12.46;12.58;12.56;
56827356;0.033;25.289;3.866;4.041;31.1;31.1;31.1;31.1;0.88;12.46;12.58;12.56;
56827366;0.038;25.556;3.904;4.063;31.1;31.1;31.1;31.1;0.94;12.54;12.66;12.64;
56827376;0.038;25.283;3.979;4.119;31.1;31.1;31.1;31.1;0.94;12.54;12.66;12.64;
56827386;0.038;25.386;3.955;4.103;31.1;31.1;31.1;31.1;0.94;12.54;12.66;12.64;
56827396;0.038;25.481;3.868;4.020;31.1;31.1;31.1;31.1;0.94;12.54;12.66;12.64;
56827406;0.038;25.591;3.864;4.016;31.1;31.1;31.1;31.1;0.94;12.54;12.66;12.64;
56827416;0.038;25.714;3.876;4.016;31.1;31.1;31.1;31.1;0.94;12.54;12.66;12.64;
56827426;0.038;26.122;4.670;4.811;31.1;31.1;31.1;31.1;0.94;12.54;12.66;12.64;
56827436;0.038;25.702;3.876;4.036;31.1;31.1;31.1;31.1;0.94;12.54;12.66;12.64;
56827446;0.038;25.683;3.943;4.115;31.1;31.1;31.1;31.1;0.94;12.54;12.66;12.64;
56827456;0.037;25.774;3.912;4.067;31.1;31.1;31.1;31.1;0.94;12.54;12.66;12.64;
56827466;0.033;25.639;3.846;3.997;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.63;
56827476;0.033;25.477;3.886;4.024;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.63;
56827486;0.032;25.335;3.890;4.060;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.63;
56827496;0.033;25.145;3.898;4.072;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.63;
56827506;0.033;25.429;4.017;4.179;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.63;
56827516;0.033;25.730;4.093;4.279;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.63;
56827526;0.033;25.647;3.894;4.064;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.63;
56827536;0.033;25.658;3.898;4.048;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.63;
56827546;0.034;25.678;3.838;4.012;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.63;
56827556;0.034;25.607;3.886;4.064;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.63;
56827566;0.034;25.601;3.900;4.074;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.66;
56827576;0.034;25.228;3.935;4.098;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.66;
56827586;0.034;25.315;3.900;4.066;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.66;
56827596;0.034;25.918;3.828;3.982;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.66;
56827606;0.034;25.613;3.868;4.002;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.66;
56827616;0.034;25.676;3.868;3.998;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.66;
56827626;0.034;25.529;3.876;4.054;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.66;
56827636;0.034;25.605;3.872;4.034;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.66;
56827646;0.034;25.636;3.872;4.038;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.66;
56827656;0.034;24.388;4.386;4.576;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.66;
56827666;0.033;23.683;4.572;4.732;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.60;
56827676;0.033;25.003;3.931;4.114;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.60;
56827686;0.033;25.220;3.903;4.062;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.60;
56827696;0.033;25.184;3.868;4.066;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.60;
56827706;0.034;25.425;3.864;4.054;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.60;
56827716;0.034;25.552;3.796;3.979;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.60;
56827726;0.033;25.603;3.788;3.967;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.60;
56827736;0.032;25.548;3.844;4.046;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.60;
56827746;0.033;25.520;3.828;3.999;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.60;
56827756;0.033;25.544;3.868;4.042;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.60;
56827766;0.038;25.396;3.781;3.980;31.1;31.1;31.1;31.1;0.94;12.47;12.55;12.58;
56827776;0.038;25.546;3.900;4.075;31.1;31.1;31.1;31.1;0.94;12.47;12.55;12.58;
56827786;0.038;25.385;3.904;4.071;31.1;31.1;31.1;31.1;0.94;12.47;12.55;12.58;
56827796;0.038;25.322;3.916;4.075;31.1;31.1;31.1;31.1;0.94;12.47;12.55;12.58;
56827806;0.038;25.070;3.908;4.099;31.1;31.1;31.1;31.1;0.94;12.47;12.55;12.58;
56827816;0.038;25.125;3.837;3.968;31.1;31.1;31.1;31.1;0.94;12.47;12.55;12.58;
56827826;0.038;25.365;3.845;4.016;31.1;31.1;31.1;31.1;0.94;12.47;12.55;12.58;
56827836;0.038;25.534;3.785;3.956;31.1;31.1;31.1;31.1;0.94;12.47;12.55;12.58;
56827846;0.038;25.522;3.805;3.996;31.1;31.1;31.1;31.1;0.94;12.47;12.55;12.58;
56827856;0.038;25.503;3.841;3.996;31.1;31.1;31.1;31.1;0.94;12.47;12.55;12.58;
56827866;0.034;25.597;3.880;4.036;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.64;
56827876;0.034;25.569;3.841;4.032;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.64;
56827886;0.034;25.640;3.884;4.032;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.64;
56827896;0.034;25.980;4.520;4.672;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.64;
56827906;0.034;25.676;4.023;4.187;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.64;
56827916;0.034;25.303;3.976;4.140;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56827926;0.034;25.236;3.956;4.116;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56827936;0.034;25.358;3.872;4.025;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56827946;0.034;25.473;3.829;3.997;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56827956;0.034;25.489;3.837;4.021;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56827966;0.034;25.504;3.833;3.985;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56827976;0.034;25.572;3.837;4.021;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56827986;0.033;25.496;3.888;4.049;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56827996;0.034;25.256;3.868;4.029;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56828006;0.034;25.303;3.892;4.045;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56828016;0.034;25.291;3.863;4.036;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56828026;0.034;25.651;3.903;4.055;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56828036;0.033;25.635;3.946;4.095;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56828046;0.034;25.643;3.883;4.048;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56828056;0.034;25.251;4.058;4.222;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56828066;0.034;25.291;3.887;4.055;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56828076;0.034;25.342;3.946;4.103;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56828086;0.034;23.944;4.631;4.847;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56828096;0.034;24.780;3.954;4.119;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56828106;0.034;24.938;3.875;4.059;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56828116;0.034;25.031;3.889;4.067;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
56828126;0.034;24.917;3.909;4.063;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
56828136;0.034;25.106;3.877;4.063;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
56828146;0.034;25.610;4.647;4.827;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
56828156;0.034;25.232;3.905;4.099;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
56828166;0.034;25.264;3.953;4.107;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
56828176;0.034;25.118;3.909;4.091;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
56828186;0.034;25.110;3.838;4.012;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
56828196;0.034;25.213;3.885;4.048;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
56828206;0.034;25.142;3.885;4.071;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
56828216;0.034;25.657;3.922;4.096;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56828226;0.034;25.111;3.826;3.997;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56828236;0.033;25.088;3.930;4.092;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56828246;0.034;25.175;3.966;4.132;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56828256;0.034;25.333;3.886;4.060;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56828266;0.034;25.325;3.954;4.100;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56828276;0.034;25.270;3.882;4.044;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56828286;0.034;24.827;4.109;4.279;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56828296;0.034;25.499;3.954;4.112;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56828306;0.034;25.543;3.950;4.096;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56828316;0.033;25.339;3.912;4.058;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.60;
56828326;0.034;25.287;3.900;4.042;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.60;
56828336;0.034;25.492;4.357;4.526;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.60;
56828346;0.034;25.327;4.218;4.347;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.60;
56828356;0.034;25.149;3.872;4.058;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.60;
56828366;0.033;25.280;3.924;4.070;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.60;
56828376;0.033;25.201;3.928;4.102;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.60;
56828386;0.033;25.295;3.908;4.054;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.60;
56828396;0.033;25.299;3.948;4.058;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.60;
56828406;0.034;25.291;3.904;4.058;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.60;
56828416;0.034;25.133;3.948;4.112;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.63;
56828426;0.034;25.074;3.924;4.060;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.63;
56828436;0.033;25.185;3.928;4.068;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.63;
56828446;0.034;25.292;3.916;4.052;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.63;
56828456;0.033;25.244;3.880;4.036;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.63;
56828466;0.033;25.474;3.944;4.081;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.62;
56828476;0.034;25.525;3.948;4.092;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.62;
56828486;0.033;25.046;4.158;4.303;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.62;
56828496;0.033;24.911;3.956;4.140;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.62;
56828506;0.034;25.109;3.876;4.049;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.62;
56828516;0.033;24.479;4.087;4.247;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.62;
56828526;0.033;25.232;3.912;4.092;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.62;
56828536;0.033;25.078;3.968;4.148;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.62;
56828546;0.033;25.169;3.916;4.065;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.62;
56828556;0.033;25.082;3.868;4.037;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.62;
56828566;0.034;24.944;3.907;4.051;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.58;
56828576;0.035;25.050;3.876;4.036;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.58;
56828586;0.035;24.971;3.880;4.043;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.58;
56828596;0.035;24.944;3.848;4.016;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.58;
56828606;0.035;25.050;3.887;4.059;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.58;
56828616;0.034;24.963;3.927;4.079;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.58;
56828626;0.035;24.841;3.876;4.043;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.58;
56828636;0.034;24.932;3.856;4.012;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.58;
56828646;0.035;24.196;4.062;4.245;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.58;
56828656;0.035;25.117;3.947;4.103;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.58;
56828666;0.034;25.025;3.927;4.098;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.60;
56828676;0.034;25.100;3.935;4.110;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.60;
56828686;0.033;25.002;3.943;4.110;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.60;
56828696;0.033;25.100;3.975;4.121;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.60;
56828706;0.033;25.025;3.927;4.086;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.60;
56828716;0.034;24.970;3.967;4.114;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.60;
56828726;0.033;25.010;3.943;4.090;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.60;
56828736;0.033;24.899;3.911;4.078;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.60;
56828746;0.033;24.410;4.086;4.244;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.60;
56828756;0.033;25.302;4.448;4.617;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.60;
56828766;0.034;25.310;4.270;4.418;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56828776;0.034;24.911;4.000;4.179;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56828786;0.034;24.682;4.151;4.330;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56828796;0.034;24.966;3.984;4.163;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56828806;0.034;25.183;3.929;4.084;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56828816;0.034;24.820;3.889;4.064;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56828826;0.034;25.171;3.913;4.092;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56828836;0.034;25.093;3.933;4.100;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56828846;0.034;25.116;3.853;4.024;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56828856;0.034;24.915;3.889;4.064;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56828866;0.032;25.066;3.907;4.057;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.56;
56828876;0.034;25.216;3.967;4.104;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.56;
56828886;0.033;25.042;3.951;4.084;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.56;
56828896;0.034;25.046;3.923;4.088;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.56;
56828906;0.033;25.304;4.023;4.159;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.56;
56828916;0.033;25.062;3.880;4.021;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.56;
56828926;0.033;24.780;4.154;4.297;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.56;
56828936;0.033;24.943;3.919;4.072;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.56;
56828946;0.033;24.578;4.138;4.282;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.56;
56828956;0.033;25.268;3.951;4.060;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.56;
56828966;0.035;25.251;3.831;4.022;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.67;
56828976;0.035;25.203;3.875;4.089;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.67;
56828986;0.035;25.267;3.887;4.085;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.67;
56828996;0.034;25.176;3.891;4.089;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.67;
56829006;0.035;25.219;3.982;4.169;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.67;
56829016;0.034;25.171;3.930;4.103;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56829026;0.034;25.345;3.993;4.171;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56829036;0.034;25.210;3.918;4.075;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56829046;0.034;25.278;3.918;4.087;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56829056;0.034;25.293;3.886;4.055;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56829066;0.034;25.242;3.906;4.071;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56829076;0.034;25.127;3.914;4.091;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56829086;0.034;25.163;3.946;4.119;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56829096;0.034;25.198;3.858;4.016;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56829106;0.034;25.179;3.954;4.115;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56829116;0.033;24.868;3.845;4.034;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.60;
56829126;0.034;24.907;3.916;4.094;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.60;
56829136;0.034;25.002;3.888;4.066;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.60;
56829146;0.034;25.006;3.920;4.106;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.60;
56829156;0.034;24.457;4.161;4.343;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.60;
56829166;0.034;24.469;4.394;4.573;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.60;
56829176;0.034;24.781;3.975;4.165;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.60;
56829186;0.034;24.737;3.888;4.082;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.60;
56829196;0.034;24.753;3.868;4.070;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.60;
56829206;0.034;25.097;3.892;4.050;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.60;
56829216;0.035;24.901;3.913;4.095;31.1;31.1;31.1;31.1;0.90;12.52;12.59;12.64;
56829226;0.035;24.893;3.937;4.135;31.1;31.1;31.1;31.1;0.90;12.52;12.59;12.64;
56829236;0.035;24.814;3.857;4.024;31.1;31.1;31.1;31.1;0.90;12.52;12.59;12.64;
56829246;0.034;24.929;3.917;4.119;31.1;31.1;31.1;31.1;0.90;12.52;12.59;12.64;
56829256;0.035;25.087;3.968;4.167;31.1;31.1;31.1;31.1;0.90;12.52;12.59;12.64;
56829266;0.035;24.857;3.996;4.159;31.1;31.1;31.1;31.1;0.90;12.52;12.59;12.64;
56829276;0.035;24.881;3.921;4.115;31.1;31.1;31.1;31.1;0.90;12.52;12.59;12.64;
56829286;0.035;24.774;3.945;4.103;31.1;31.1;31.1;31.1;0.90;12.52;12.59;12.64;
56829296;0.035;25.043;3.957;4.119;31.1;31.1;31.1;31.1;0.90;12.52;12.59;12.64;
56829306;0.035;25.106;3.949;4.115;31.1;31.1;31.1;31.1;0.90;12.52;12.59;12.64;
56829316;0.037;24.945;3.929;4.118;31.1;31.1;31.1;31.1;0.93;12.53;12.64;12.65;
56829326;0.037;24.989;3.989;4.146;31.1;31.1;31.1;31.1;0.93;12.53;12.64;12.65;
56829336;0.037;24.949;3.961;4.118;31.1;31.1;31.1;31.1;0.93;12.53;12.64;12.65;
56829346;0.037;25.139;4.104;4.262;31.1;31.1;31.1;31.1;0.93;12.53;12.64;12.65;
56829356;0.037;25.297;4.730;4.902;31.1;31.1;31.1;31.1;0.93;12.53;12.64;12.65;
56829366;0.037;24.910;4.029;4.210;31.1;31.1;31.1;31.1;0.93;12.53;12.64;12.65;
56829376;0.037;24.043;4.172;4.341;31.1;31.1;31.1;31.1;0.93;12.53;12.64;12.65;
56829386;0.037;24.716;3.961;4.122;31.1;31.1;31.1;31.1;0.93;12.53;12.64;12.65;
56829396;0.037;24.308;4.212;4.353;31.1;31.1;31.1;31.1;0.93;12.53;12.64;12.65;
56829406;0.037;24.554;3.941;4.091;31.1;31.1;31.1;31.1;0.93;12.53;12.64;12.65;
56829416;0.034;24.684;3.895;4.063;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.59;
56829426;0.034;24.455;3.954;4.082;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.59;
56829436;0.034;24.522;3.879;4.047;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.59;
56829446;0.034;24.495;3.891;4.067;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.59;
56829456;0.034;24.664;3.934;4.122;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.59;
56829466;0.033;24.719;3.910;4.082;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.59;
56829476;0.034;24.577;3.938;4.122;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.59;
56829486;0.034;24.526;3.899;4.078;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.59;
56829496;0.033;24.613;3.982;4.193;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.59;
56829506;0.034;24.790;3.918;4.078;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.59;
56829516;0.033;24.544;3.926;4.066;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
56829526;0.033;24.441;3.914;4.082;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
56829536;0.033;24.370;3.906;4.058;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
56829546;0.033;24.603;3.890;4.078;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
56829556;0.033;24.710;3.906;4.090;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
56829566;0.033;24.741;3.866;4.030;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
56829576;0.033;24.698;3.949;4.106;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
56829586;0.034;24.737;4.211;4.359;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
56829596;0.034;24.402;4.072;4.268;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
56829606;0.034;23.838;4.183;4.331;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
56829616;0.034;24.625;3.939;4.116;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
56829626;0.034;24.617;3.903;4.092;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
56829636;0.034;24.858;3.907;4.049;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
56829646;0.034;25.052;3.919;4.089;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
56829656;0.034;24.534;3.884;4.021;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
56829666;0.037;24.710;3.841;4.016;31.1;31.1;31.1;31.1;0.94;12.56;12.64;12.64;
56829676;0.038;24.614;3.865;4.048;31.1;31.1;31.1;31.1;0.94;12.56;12.64;12.64;
56829686;0.038;25.194;3.869;4.032;31.1;31.1;31.1;31.1;0.94;12.56;12.64;12.64;
56829696;0.038;24.821;3.889;4.067;31.1;31.1;31.1;31.1;0.94;12.56;12.64;12.64;
56829706;0.038;24.718;3.881;4.028;31.1;31.1;31.1;31.1;0.94;12.56;12.64;12.64;
56829716;0.038;24.737;3.861;4.044;31.1;31.1;31.1;31.1;0.94;12.56;12.64;12.64;
56829726;0.038;24.983;3.925;4.091;31.1;31.1;31.1;31.1;0.94;12.56;12.64;12.64;
56829736;0.038;24.987;3.913;4.063;31.1;31.1;31.1;31.1;0.94;12.56;12.64;12.64;
56829746;0.037;24.634;3.953;4.123;31.1;31.1;31.1;31.1;0.94;12.56;12.64;12.64;
56829756;0.038;24.622;3.921;4.075;31.1;31.1;31.1;31.1;0.94;12.56;12.64;12.64;
56829766;0.034;24.665;3.911;4.073;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.62;
56829776;0.034;25.130;3.888;4.037;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.62;
56829786;0.034;24.641;3.903;4.069;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.62;
56829796;0.034;24.704;3.903;4.077;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.62;
56829806;0.034;24.657;4.019;4.176;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.62;
56829816;0.034;23.991;4.313;4.513;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.62;
56829826;0.034;24.397;3.911;4.092;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.62;
56829836;0.034;24.555;3.911;4.053;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.62;
56829846;0.034;24.531;3.911;4.073;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.62;
56829856;0.034;24.677;3.919;4.049;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.62;
56829866;0.033;25.014;3.955;4.119;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.58;
56829876;0.033;24.682;3.884;4.059;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.58;
56829886;0.033;24.627;3.857;4.024;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.58;
56829896;0.033;24.583;3.884;4.055;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.58;
56829906;0.033;25.100;3.975;4.138;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.58;
56829916;0.033;24.741;3.884;4.059;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.58;
56829926;0.033;25.104;4.659;4.839;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.58;
56829936;0.033;24.674;3.853;4.043;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.58;
56829946;0.033;24.852;3.983;4.158;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.58;
56829956;0.034;25.171;3.892;4.059;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.58;
56829966;0.033;24.727;3.872;4.048;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.64;
56829976;0.033;24.636;3.896;4.055;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.64;
56829986;0.033;24.660;3.927;4.103;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.64;
56829996;0.033;25.126;3.896;4.071;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.64;
56830006;0.033;24.818;4.221;4.362;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.64;
56830016;0.033;24.774;3.884;4.028;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.64;
56830026;0.034;24.798;3.907;4.071;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.64;
56830036;0.033;23.581;4.257;4.441;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.64;
56830046;0.033;24.438;3.927;4.083;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.64;
56830056;0.033;24.434;3.919;4.071;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.64;
56830066;0.034;24.557;3.995;4.144;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56830076;0.034;24.885;3.903;4.077;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56830086;0.034;24.454;3.907;4.069;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56830096;0.034;24.438;3.935;4.108;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56830106;0.034;24.513;3.903;4.049;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56830116;0.034;24.743;3.899;4.057;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56830126;0.033;24.711;3.915;4.073;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56830136;0.034;24.541;3.915;4.061;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56830146;0.034;24.600;3.907;4.053;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56830156;0.034;24.581;3.915;4.065;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56830166;0.033;24.791;3.863;4.021;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.62;
56830176;0.033;24.530;3.919;4.089;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.62;
56830186;0.033;24.577;3.938;4.104;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.62;
56830196;0.034;24.633;3.974;4.152;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.62;
56830206;0.033;24.637;3.935;4.116;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.62;
56830216;0.033;24.948;3.994;4.190;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.65;
56830226;0.033;24.365;4.472;4.640;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.65;
56830236;0.033;24.642;4.074;4.250;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.65;
56830246;0.033;24.416;4.133;4.302;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.65;
56830256;0.032;24.773;4.002;4.162;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.65;
56830266;0.033;25.047;3.899;4.063;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.65;
56830276;0.033;24.900;3.998;4.178;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.65;
56830286;0.033;24.757;3.970;4.146;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.65;
56830296;0.033;24.837;4.022;4.202;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.65;
56830306;0.033;24.864;4.018;4.186;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.65;
56830316;0.033;24.904;3.997;4.159;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56830326;0.033;24.560;4.025;4.179;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56830336;0.033;24.580;3.993;4.155;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56830346;0.034;24.584;3.993;4.147;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56830356;0.033;24.865;3.946;4.107;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56830366;0.034;24.742;3.946;4.127;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56830376;0.032;24.631;3.974;4.151;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56830386;0.033;24.703;3.910;4.071;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56830396;0.033;24.718;3.946;4.143;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56830406;0.033;24.801;3.906;4.067;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56830416;0.034;24.620;3.952;4.117;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56830426;0.034;24.217;4.333;4.525;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56830436;0.034;24.150;4.174;4.367;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56830446;0.034;24.477;3.988;4.157;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56830456;0.034;24.596;3.861;4.026;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56830466;0.034;25.062;3.924;4.069;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56830476;0.034;25.090;4.158;4.347;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56830486;0.034;24.940;4.401;4.585;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56830496;0.034;24.655;3.972;4.117;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56830506;0.033;24.797;3.964;4.121;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56830516;0.034;24.933;3.820;4.004;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.58;
56830526;0.034;24.582;3.915;4.071;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.58;
56830536;0.034;24.421;3.923;4.075;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.58;
56830546;0.034;24.464;3.840;4.012;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.58;
56830556;0.034;24.834;3.903;4.103;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.58;
56830566;0.034;24.681;3.840;4.004;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.58;
56830576;0.034;24.649;3.915;4.111;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.58;
56830586;0.034;24.673;3.899;4.063;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.58;
56830596;0.034;24.724;3.899;4.059;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.58;
56830606;0.034;24.992;3.860;4.036;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.58;
56830616;0.034;24.501;3.897;4.046;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
56830626;0.033;23.885;4.552;4.724;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
56830636;0.034;24.541;3.961;4.121;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
56830646;0.034;24.489;3.949;4.094;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
56830656;0.034;24.584;3.937;4.082;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
56830666;0.034;24.782;3.865;4.030;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
56830676;0.034;24.750;3.921;4.090;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
56830686;0.034;24.604;3.949;4.117;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
56830696;0.034;24.588;3.909;4.074;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
56830706;0.034;24.707;3.957;4.094;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
56830716;0.038;24.718;3.872;4.050;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.66;
56830726;0.038;24.501;3.963;4.158;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.66;
56830736;0.038;24.588;3.935;4.118;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.66;
56830746;0.038;24.628;3.939;4.122;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.66;
56830756;0.036;24.770;3.939;4.122;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.66;
56830766;0.033;24.821;3.967;4.104;31.1;31.1;31.1;31.1;0.88;12.56;12.67;12.63;
56830776;0.033;24.745;4.003;4.147;31.1;31.1;31.1;31.1;0.88;12.56;12.67;12.63;
56830786;0.033;24.785;3.907;4.092;31.1;31.1;31.1;31.1;0.88;12.56;12.67;12.63;
56830796;0.033;24.793;3.935;4.084;31.1;31.1;31.1;31.1;0.88;12.56;12.67;12.63;
56830806;0.033;24.464;4.070;4.215;31.1;31.1;31.1;31.1;0.88;12.56;12.67;12.63;
56830816;0.033;24.476;4.314;4.473;31.1;31.1;31.1;31.1;0.88;12.56;12.67;12.63;
56830826;0.033;24.543;3.915;4.088;31.1;31.1;31.1;31.1;0.88;12.56;12.67;12.63;
56830836;0.033;24.658;3.939;4.068;31.1;31.1;31.1;31.1;0.88;12.56;12.67;12.63;
56830846;0.033;24.852;3.891;4.024;31.1;31.1;31.1;31.1;0.88;12.56;12.67;12.63;
56830856;0.034;24.785;3.983;4.124;31.1;31.1;31.1;31.1;0.88;12.56;12.67;12.63;
56830866;0.035;24.932;3.933;4.077;31.1;31.1;31.1;31.1;0.90;12.51;12.58;12.61;
56830876;0.034;24.722;3.953;4.085;31.1;31.1;31.1;31.1;0.90;12.51;12.58;12.61;
56830886;0.034;24.813;3.882;4.049;31.1;31.1;31.1;31.1;0.90;12.51;12.58;12.61;
56830896;0.035;24.699;3.902;4.081;31.1;31.1;31.1;31.1;0.90;12.51;12.58;12.61;
56830906;0.035;24.821;3.862;4.053;31.1;31.1;31.1;31.1;0.90;12.51;12.58;12.61;
56830916;0.035;24.588;3.886;4.069;31.1;31.1;31.1;31.1;0.90;12.51;12.58;12.61;
56830926;0.035;24.584;3.894;4.077;31.1;31.1;31.1;31.1;0.90;12.51;12.58;12.61;
56830936;0.035;24.872;3.850;4.030;31.1;31.1;31.1;31.1;0.90;12.51;12.58;12.61;
56830946;0.035;24.817;3.858;4.057;31.1;31.1;31.1;31.1;0.90;12.51;12.58;12.61;
56830956;0.035;24.995;3.918;4.105;31.1;31.1;31.1;31.1;0.90;12.51;12.58;12.61;
56830966;0.034;24.596;3.888;4.051;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56830976;0.034;24.647;3.915;4.079;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56830986;0.034;24.643;3.967;4.147;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56830996;0.034;24.552;4.221;4.401;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56831006;0.033;24.339;4.098;4.274;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56831016;0.034;24.876;4.460;4.644;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56831026;0.034;24.533;3.927;4.075;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56831036;0.034;24.955;3.931;4.135;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56831046;0.034;24.687;3.907;4.083;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56831056;0.034;24.505;3.911;4.103;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56831066;0.033;24.632;3.905;4.037;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56831076;0.033;24.763;3.889;4.053;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56831086;0.033;24.909;3.929;4.069;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56831096;0.033;24.640;3.885;4.037;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56831106;0.033;24.695;3.861;4.029;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56831116;0.033;24.648;3.953;4.061;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56831126;0.033;24.881;3.901;4.053;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56831136;0.032;24.727;3.913;4.073;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56831146;0.033;24.656;3.917;4.065;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56831156;0.033;24.723;3.941;4.092;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
56831166;0.034;24.606;4.014;4.173;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.60;
56831176;0.034;24.376;4.372;4.565;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.60;
56831186;0.034;24.570;3.954;4.106;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.60;
56831196;0.034;24.602;3.923;4.082;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.60;
56831206;0.034;24.661;3.931;4.034;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.60;
56831216;0.034;25.061;3.879;4.014;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.60;
56831226;0.034;24.906;3.871;4.018;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.60;
56831236;0.034;24.689;3.927;4.094;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.60;
56831246;0.034;24.689;3.887;4.042;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.60;
56831256;0.033;24.859;3.887;4.046;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.60;
56831266;0.038;25.212;3.916;4.085;31.1;31.1;31.1;31.1;0.94;12.51;12.60;12.62;
56831276;0.038;24.774;3.924;4.092;31.1;31.1;31.1;31.1;0.94;12.51;12.60;12.62;
56831286;0.038;24.659;3.940;4.108;31.1;31.1;31.1;31.1;0.94;12.51;12.60;12.62;
56831296;0.038;24.778;3.916;4.045;31.1;31.1;31.1;31.1;0.94;12.51;12.60;12.62;
56831306;0.038;25.113;3.908;4.073;31.1;31.1;31.1;31.1;0.94;12.51;12.60;12.62;
56831316;0.033;24.765;3.935;4.078;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.66;
56831326;0.033;24.693;3.912;4.078;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.66;
56831336;0.033;24.816;3.919;4.074;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.66;
56831346;0.034;25.090;3.856;4.042;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.66;
56831356;0.034;24.174;4.622;4.787;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.66;
56831366;0.033;24.749;4.011;4.186;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.66;
56831376;0.033;24.602;3.963;4.130;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.66;
56831386;0.032;24.681;3.979;4.170;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.66;
56831396;0.033;24.967;3.896;4.066;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.66;
56831406;0.033;24.911;3.979;4.122;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.66;
56831416;0.034;24.777;3.938;4.126;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
56831426;0.034;24.793;3.890;4.075;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
56831436;0.034;24.829;3.930;4.095;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
56831446;0.034;24.892;3.898;4.039;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
56831456;0.034;24.686;3.989;4.170;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
56831466;0.034;24.773;3.950;4.150;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
56831476;0.034;24.860;3.874;4.047;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
56831486;0.034;24.876;3.934;4.099;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
56831496;0.034;24.777;3.946;4.103;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
56831506;0.034;24.801;3.934;4.099;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
56831516;0.034;24.778;3.999;4.171;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56831526;0.034;24.849;4.993;5.176;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56831536;0.034;25.026;3.995;4.155;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56831546;0.034;25.050;3.999;4.199;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56831556;0.034;25.180;3.923;4.092;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56831566;0.034;24.963;3.860;4.028;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56831576;0.034;24.947;3.963;4.108;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56831586;0.034;24.959;3.923;4.088;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56831596;0.034;25.188;3.896;4.068;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56831606;0.034;25.054;3.876;4.024;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56831616;0.038;24.990;3.914;4.099;31.1;31.1;31.1;31.1;0.94;12.55;12.63;12.65;
56831626;0.038;25.038;3.970;4.126;31.1;31.1;31.1;31.1;0.94;12.55;12.63;12.65;
56831636;0.036;25.212;3.906;4.055;31.1;31.1;31.1;31.1;0.94;12.55;12.63;12.65;
56831646;0.038;25.090;3.918;4.083;31.1;31.1;31.1;31.1;0.94;12.55;12.63;12.65;
56831656;0.038;24.979;3.954;4.138;31.1;31.1;31.1;31.1;0.94;12.55;12.63;12.65;
56831666;0.038;25.070;3.938;4.095;31.1;31.1;31.1;31.1;0.94;12.55;12.63;12.65;
56831676;0.038;24.967;4.523;4.735;31.1;31.1;31.1;31.1;0.94;12.55;12.63;12.65;
56831686;0.038;24.757;4.101;4.282;31.1;31.1;31.1;31.1;0.94;12.55;12.63;12.65;
56831696;0.038;25.482;4.009;4.170;31.1;31.1;31.1;31.1;0.94;12.55;12.63;12.65;
56831706;0.038;25.518;3.954;4.114;31.1;31.1;31.1;31.1;0.94;12.55;12.63;12.65;
56831716;0.033;24.974;3.894;4.059;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
56831726;0.034;25.263;3.990;4.159;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
56831736;0.034;25.310;3.989;4.147;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
56831746;0.034;25.184;3.958;4.111;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
56831756;0.033;24.982;3.930;4.095;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
56831766;0.033;25.180;3.974;4.167;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
56831776;0.033;25.069;4.029;4.175;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
56831786;0.033;24.998;3.966;4.111;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
56831796;0.034;25.184;3.978;4.167;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
56831806;0.033;25.120;4.009;4.191;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
56831816;0.035;24.586;4.065;4.226;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.65;
56831826;0.035;25.359;4.085;4.270;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.65;
56831836;0.035;24.689;4.137;4.270;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.65;
56831846;0.035;25.288;3.978;4.138;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.65;
56831856;0.035;25.260;3.866;4.035;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.65;
56831866;0.035;25.142;3.938;4.125;31.1;31.1;31.1;31.1;0.90;12.48;12.63;12.67;
56831876;0.035;25.039;3.942;4.125;31.1;31.1;31.1;31.1;0.90;12.48;12.63;12.67;
56831886;0.034;25.173;3.974;4.129;31.1;31.1;31.1;31.1;0.90;12.48;12.63;12.67;
56831896;0.035;25.193;3.918;4.077;31.1;31.1;31.1;31.1;0.90;12.48;12.63;12.67;
56831906;0.035;24.968;3.934;4.129;31.1;31.1;31.1;31.1;0.90;12.48;12.63;12.67;
56831916;0.035;25.122;3.934;4.117;31.1;31.1;31.1;31.1;0.90;12.48;12.63;12.67;
56831926;0.035;25.004;3.942;4.101;31.1;31.1;31.1;31.1;0.90;12.48;12.63;12.67;
56831936;0.035;25.102;3.938;4.129;31.1;31.1;31.1;31.1;0.90;12.48;12.63;12.67;
56831946;0.035;25.071;3.930;4.101;31.1;31.1;31.1;31.1;0.90;12.48;12.63;12.67;
56831956;0.035;25.019;3.970;4.133;31.1;31.1;31.1;31.1;0.90;12.48;12.63;12.67;
56831966;0.034;24.716;3.921;4.084;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.63;
56831976;0.034;24.728;4.385;4.577;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.63;
56831986;0.034;24.815;4.028;4.211;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.63;
56831996;0.034;24.909;3.972;4.144;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.63;
56832006;0.034;24.933;3.992;4.159;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.63;
56832016;0.034;25.189;4.294;4.469;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.63;
56832026;0.034;25.181;4.349;4.513;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.63;
56832036;0.034;24.870;3.921;4.116;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.63;
56832046;0.034;24.889;3.965;4.140;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.63;
56832056;0.034;25.023;3.945;4.124;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.63;
56832066;0.034;24.806;4.008;4.153;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.61;
56832076;0.034;25.066;4.004;4.176;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.61;
56832086;0.034;24.916;3.913;4.105;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.61;
56832096;0.034;24.322;4.107;4.303;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.61;
56832106;0.034;24.936;3.917;4.081;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.61;
56832116;0.034;24.546;4.048;4.200;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.61;
56832126;0.034;22.853;3.826;4.018;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.61;
56832136;0.033;22.743;3.758;3.927;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.61;
56832146;0.034;22.889;3.814;3.962;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.61;
56832156;0.034;22.759;3.734;3.903;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.61;
56832166;0.034;22.945;3.832;3.985;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56832176;0.034;22.850;3.748;3.909;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56832186;0.034;22.826;3.764;3.937;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56832196;0.034;22.953;3.852;4.028;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56832206;0.034;22.862;3.804;3.965;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56832216;0.034;22.886;3.792;3.953;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56832226;0.034;22.890;3.808;3.957;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56832236;0.034;18.888;3.661;3.850;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56832246;0.034;18.454;3.713;3.933;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56832256;0.034;18.481;3.677;3.925;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56832266;0.032;18.504;3.714;3.983;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.60;
56832276;0.033;18.523;3.682;3.915;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.60;
56832286;0.034;18.508;3.745;3.995;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.60;
56832296;0.033;18.492;3.749;3.971;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.60;
56832306;0.034;18.539;3.710;3.959;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.60;
56832316;0.033;18.476;3.666;3.911;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.60;
56832326;0.033;18.539;3.674;3.892;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.60;
56832336;0.033;18.492;3.662;3.907;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.60;
56832346;0.033;18.480;3.654;3.915;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.60;
56832356;0.034;18.468;3.710;3.943;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.60;
56832366;0.034;18.441;3.658;3.915;31.1;31.1;31.1;31.1;0.89;12.53;12.56;12.61;
56832376;0.034;18.457;3.682;3.966;31.1;31.1;31.1;31.1;0.89;12.53;12.56;12.61;
56832386;0.033;18.512;3.686;3.930;31.1;31.1;31.1;31.1;0.89;12.53;12.56;12.61;
56832396;0.034;18.480;3.709;3.958;31.1;31.1;31.1;31.1;0.89;12.53;12.56;12.61;
56832406;0.034;18.465;3.701;3.942;31.1;31.1;31.1;31.1;0.89;12.53;12.56;12.61;
56832416;0.035;18.512;3.687;3.930;31.1;31.1;31.1;31.1;0.90;12.54;12.59;12.61;
56832426;0.035;18.440;3.671;3.887;31.1;31.1;31.1;31.1;0.90;12.54;12.59;12.61;
56832436;0.035;18.452;3.683;3.927;31.1;31.1;31.1;31.1;0.90;12.54;12.59;12.61;
56832446;0.035;18.476;3.663;3.903;31.1;31.1;31.1;31.1;0.90;12.54;12.59;12.61;
56832456;0.035;18.444;3.679;3.911;31.1;31.1;31.1;31.1;0.90;12.54;12.59;12.61;
56832466;0.035;18.432;3.651;3.899;31.1;31.1;31.1;31.1;0.90;12.54;12.59;12.61;
56832476;0.035;18.464;3.711;3.962;31.1;31.1;31.1;31.1;0.90;12.54;12.59;12.61;
56832486;0.035;18.456;3.675;3.930;31.1;31.1;31.1;31.1;0.90;12.54;12.59;12.61;
56832496;0.035;18.888;4.417;4.648;31.1;31.1;31.1;31.1;0.90;12.54;12.59;12.61;
56832506;0.035;18.468;3.679;3.942;31.1;31.1;31.1;31.1;0.90;12.54;12.59;12.61;
56832516;0.033;18.450;3.749;3.989;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56832526;0.034;18.435;3.710;3.941;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56832536;0.034;18.391;3.729;3.973;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56832546;0.034;18.391;3.714;3.941;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56832556;0.034;18.525;3.718;3.953;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56832566;0.034;18.360;3.706;3.917;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56832576;0.034;18.391;3.670;3.913;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56832586;0.034;18.423;3.690;3.937;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56832596;0.034;18.383;3.666;3.917;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56832606;0.034;18.379;3.662;3.909;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56832616;0.034;18.493;3.719;3.953;31.1;31.1;31.1;31.1;0.89;12.59;12.67;12.68;
56832626;0.034;18.548;3.747;4.013;31.1;31.1;31.1;31.1;0.89;12.59;12.67;12.68;
56832636;0.034;18.564;3.783;4.029;31.1;31.1;31.1;31.1;0.89;12.59;12.67;12.68;
56832646;0.033;18.520;3.739;3.973;31.1;31.1;31.1;31.1;0.89;12.59;12.67;12.68;
56832656;0.034;18.512;3.755;3.957;31.1;31.1;31.1;31.1;0.89;12.59;12.67;12.68;
56832666;0.034;18.544;3.759;3.949;31.1;31.1;31.1;31.1;0.89;12.59;12.67;12.68;
56832676;0.034;18.528;3.759;3.981;31.1;31.1;31.1;31.1;0.89;12.59;12.67;12.68;
56832686;0.034;18.540;3.707;3.925;31.1;31.1;31.1;31.1;0.89;12.59;12.67;12.68;
56832696;0.034;18.540;3.691;3.917;31.1;31.1;31.1;31.1;0.89;12.59;12.67;12.68;
56832706;0.034;18.540;3.715;3.985;31.1;31.1;31.1;31.1;0.89;12.59;12.67;12.68;
56832716;0.034;18.411;3.655;3.893;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.58;
56832726;0.034;18.399;3.695;3.921;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.58;
56832736;0.034;18.371;3.711;3.937;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.58;
56832746;0.034;18.419;3.754;3.980;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.58;
56832756;0.034;18.423;3.754;3.976;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.58;
56832766;0.032;18.407;3.726;3.956;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.58;
56832776;0.034;18.411;3.699;3.921;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.58;
56832786;0.034;18.510;3.695;3.917;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.58;
56832796;0.034;18.391;3.679;3.925;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.58;
