20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56832806;0.034;18.439;3.699;3.925;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.58;
56832816;0.033;18.417;3.675;3.931;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.66;
56832826;0.033;18.492;3.718;3.943;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.66;
56832836;0.033;18.512;3.742;3.974;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.66;
56832846;0.034;18.468;3.754;4.026;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.66;
56832856;0.033;18.448;3.730;4.002;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.66;
56832866;0.033;18.460;3.683;3.943;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.66;
56832876;0.034;18.587;3.699;3.967;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.66;
56832886;0.033;18.480;3.679;3.951;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.66;
56832896;0.033;18.417;3.683;3.939;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.66;
56832906;0.034;18.492;3.667;3.955;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.66;
56832916;0.033;18.418;3.711;3.921;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.63;
56832926;0.033;18.805;4.409;4.620;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.63;
56832936;0.034;18.426;3.664;3.949;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.63;
56832946;0.033;18.465;3.767;4.056;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.63;
56832956;0.034;18.434;3.723;3.981;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.63;
56832966;0.033;18.449;3.707;3.953;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.63;
56832976;0.033;18.418;3.692;3.949;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.63;
56832986;0.033;18.398;3.723;3.949;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.63;
56832996;0.033;18.441;3.739;3.949;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.63;
56833006;0.033;18.390;3.688;3.925;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.63;
56833016;0.033;18.444;3.705;3.948;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56833026;0.034;18.440;3.681;3.932;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56833036;0.034;18.417;3.673;3.900;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56833046;0.034;18.432;3.729;3.964;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56833056;0.034;18.456;3.689;3.960;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56833066;0.033;18.438;3.748;3.984;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.64;
56833076;0.034;18.450;3.759;3.972;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.64;
56833086;0.033;18.406;3.740;3.968;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.64;
56833096;0.033;18.379;3.724;3.948;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.64;
56833106;0.033;18.403;3.724;3.952;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.64;
56833116;0.034;18.395;3.716;3.940;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.64;
56833126;0.033;18.363;3.680;3.912;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.64;
56833136;0.033;18.399;3.712;3.944;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.64;
56833146;0.032;18.335;3.684;3.928;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.64;
56833156;0.034;18.367;3.664;3.920;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.64;
56833166;0.038;18.353;3.697;3.936;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.59;
56833176;0.038;18.325;3.686;3.916;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.59;
56833186;0.038;18.369;3.741;3.983;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.59;
56833196;0.038;18.357;3.733;3.995;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.59;
56833206;0.038;18.365;3.701;3.952;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.59;
56833216;0.038;18.373;3.686;3.956;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.59;
56833226;0.038;18.329;3.674;3.928;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.59;
56833236;0.038;18.325;3.650;3.916;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.59;
56833246;0.038;18.432;3.682;3.904;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.59;
56833256;0.038;18.475;3.713;3.948;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.59;
56833266;0.033;18.425;3.759;3.986;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.61;
56833276;0.034;18.445;3.747;3.990;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.61;
56833286;0.034;18.374;3.707;3.915;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.61;
56833296;0.034;18.433;3.723;3.958;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.61;
56833306;0.034;18.461;3.707;3.934;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.61;
56833316;0.034;18.393;3.683;3.919;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.61;
56833326;0.034;18.476;3.691;3.938;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.61;
56833336;0.034;18.378;3.703;3.950;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.61;
56833346;0.034;18.595;3.946;4.192;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.61;
56833356;0.034;18.476;3.798;4.018;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.61;
56833366;0.034;18.437;3.748;3.962;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56833376;0.034;18.437;3.740;3.966;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56833386;0.034;18.445;3.744;3.962;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56833396;0.033;18.445;3.748;3.986;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56833406;0.034;18.417;3.721;3.958;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56833416;0.034;18.433;3.737;3.958;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56833426;0.034;18.433;3.721;3.970;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56833436;0.034;18.453;3.748;3.986;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56833446;0.034;18.421;3.756;4.006;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56833456;0.034;18.441;3.721;3.962;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56833466;0.034;18.485;3.752;3.982;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56833476;0.034;18.399;3.776;3.974;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56833486;0.034;18.339;3.677;3.903;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56833496;0.034;18.446;3.744;3.978;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56833506;0.034;18.418;3.832;4.034;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56833516;0.034;18.430;3.804;4.014;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56833526;0.034;18.367;3.768;3.998;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56833536;0.034;18.399;3.729;3.950;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56833546;0.034;18.403;3.756;3.990;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56833556;0.034;18.375;3.697;3.930;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56833566;0.034;22.619;6.112;6.299;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.68;
56833576;0.034;24.856;3.974;4.164;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.68;
56833586;0.034;25.285;3.986;4.168;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.68;
56833596;0.034;25.257;3.918;4.113;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.68;
56833606;0.034;25.241;3.894;4.081;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.68;
56833616;0.033;25.552;3.825;3.963;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.66;
56833626;0.034;25.520;3.856;4.010;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.66;
56833636;0.034;25.552;3.888;4.062;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.66;
56833646;0.033;25.556;3.884;4.026;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.66;
56833656;0.033;25.643;3.964;4.130;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.66;
56833666;0.033;25.659;3.880;4.046;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.66;
56833676;0.033;25.647;3.856;4.018;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.66;
56833686;0.033;25.556;3.920;4.078;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.66;
56833696;0.033;25.564;3.908;4.050;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.66;
56833706;0.033;25.354;3.988;4.138;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.66;
56833716;0.034;25.482;3.880;4.096;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.62;
56833726;0.034;25.288;3.899;4.073;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.62;
56833736;0.034;25.652;3.899;4.085;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.62;
56833746;0.034;25.727;3.891;4.049;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.62;
56833756;0.034;25.470;3.852;4.017;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.62;
56833766;0.034;25.581;3.820;4.001;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.62;
56833776;0.033;25.486;3.876;4.029;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.62;
56833786;0.034;25.478;3.891;4.085;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.62;
56833796;0.034;25.577;3.844;4.017;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.62;
56833806;0.034;25.371;3.880;4.041;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.62;
56833816;0.034;25.446;3.925;4.096;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56833826;0.034;25.154;3.976;4.136;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56833836;0.034;25.419;4.151;4.335;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56833846;0.034;25.478;3.917;4.100;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56833856;0.034;25.609;3.861;4.033;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56833866;0.034;25.482;3.853;4.021;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56833876;0.034;25.533;3.885;4.049;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56833886;0.034;25.340;3.980;4.164;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56833896;0.034;25.328;3.992;4.188;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56833906;0.034;25.533;3.849;4.025;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56833916;0.034;25.358;3.849;4.016;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56833926;0.034;25.496;3.892;4.036;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56833936;0.034;25.544;3.900;4.084;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56833946;0.034;24.545;4.695;4.878;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56833956;0.034;24.876;3.960;4.144;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56833966;0.034;25.109;4.115;4.322;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56833976;0.034;25.086;3.996;4.191;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56833986;0.034;25.338;4.031;4.195;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56833996;0.034;25.240;4.023;4.199;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56834006;0.034;25.287;4.027;4.191;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56834016;0.033;25.243;3.928;4.080;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56834026;0.032;25.002;3.936;4.096;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56834036;0.033;25.045;3.956;4.128;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56834046;0.034;25.235;4.230;4.430;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56834056;0.034;25.116;4.004;4.183;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56834066;0.033;25.349;3.960;4.136;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56834076;0.034;24.643;4.297;4.509;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56834086;0.034;22.977;5.417;5.582;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56834096;0.033;24.852;3.960;4.128;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56834106;0.034;25.385;3.988;4.167;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56834116;0.035;25.359;3.922;4.088;31.1;31.1;31.1;31.1;0.90;12.52;12.63;12.63;
56834126;0.035;25.545;3.874;4.032;31.1;31.1;31.1;31.1;0.90;12.52;12.63;12.63;
56834136;0.035;25.597;3.898;4.076;31.1;31.1;31.1;31.1;0.90;12.52;12.63;12.63;
56834146;0.034;25.545;3.938;4.104;31.1;31.1;31.1;31.1;0.90;12.52;12.63;12.63;
56834156;0.034;25.573;3.938;4.068;31.1;31.1;31.1;31.1;0.90;12.52;12.63;12.63;
56834166;0.034;25.582;3.905;4.062;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56834176;0.034;25.637;4.088;4.248;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56834186;0.034;25.653;3.909;4.062;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56834196;0.034;25.606;3.849;4.014;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56834206;0.034;25.523;3.921;4.086;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56834216;0.034;25.369;3.933;4.074;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56834226;0.034;25.349;3.976;4.141;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56834236;0.034;25.389;3.901;4.078;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56834246;0.034;25.337;3.841;4.018;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56834256;0.034;25.578;3.857;4.050;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56834266;0.035;25.614;3.914;4.094;31.1;31.1;31.1;31.1;0.90;12.53;12.58;12.60;
56834276;0.034;25.657;3.898;4.070;31.1;31.1;31.1;31.1;0.90;12.53;12.58;12.60;
56834286;0.035;25.586;3.862;4.046;31.1;31.1;31.1;31.1;0.90;12.53;12.58;12.60;
56834296;0.035;25.665;3.894;4.074;31.1;31.1;31.1;31.1;0.90;12.53;12.58;12.60;
56834306;0.035;25.661;3.969;4.125;31.1;31.1;31.1;31.1;0.90;12.53;12.58;12.60;
56834316;0.035;25.657;3.890;4.058;31.1;31.1;31.1;31.1;0.90;12.53;12.58;12.60;
56834326;0.035;25.665;4.017;4.189;31.1;31.1;31.1;31.1;0.90;12.53;12.58;12.60;
56834336;0.035;25.570;3.993;4.189;31.1;31.1;31.1;31.1;0.90;12.53;12.58;12.60;
56834346;0.034;25.420;3.965;4.153;31.1;31.1;31.1;31.1;0.90;12.53;12.58;12.60;
56834356;0.034;25.527;3.874;4.046;31.1;31.1;31.1;31.1;0.90;12.53;12.58;12.60;
56834366;0.033;25.664;4.011;4.194;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.65;
56834376;0.034;25.676;4.210;4.397;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.65;
56834386;0.033;25.806;4.404;4.608;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.65;
56834396;0.033;25.122;3.943;4.134;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.65;
56834406;0.032;25.383;3.927;4.142;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.65;
56834416;0.033;25.458;3.868;4.039;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.65;
56834426;0.034;25.569;3.880;4.039;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.65;
56834436;0.033;25.529;3.848;4.023;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.65;
56834446;0.033;23.711;5.191;5.388;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.65;
56834456;0.033;24.806;3.975;4.158;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.65;
56834466;0.034;25.253;3.942;4.087;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56834476;0.034;25.261;3.938;4.107;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56834486;0.034;25.324;3.914;4.071;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56834496;0.034;25.359;3.850;4.008;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56834506;0.034;25.439;3.866;4.032;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56834516;0.034;25.435;3.958;4.123;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56834526;0.033;25.450;3.914;4.071;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56834536;0.034;25.324;3.906;4.075;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56834546;0.034;25.427;3.902;4.040;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56834556;0.034;25.359;3.846;4.012;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.64;
56834566;0.034;24.914;3.963;4.098;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
56834576;0.034;24.654;3.848;4.030;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
56834586;0.034;24.709;3.903;4.082;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
56834596;0.034;24.512;3.959;4.141;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
56834606;0.034;24.812;3.887;4.066;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
56834616;0.034;25.001;3.816;3.995;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
56834626;0.034;25.076;3.911;4.074;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
56834636;0.034;24.271;4.066;4.232;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
56834646;0.034;24.559;4.248;4.419;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
56834656;0.033;25.328;3.891;4.062;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
56834666;0.033;25.442;3.887;4.036;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
56834676;0.033;25.423;3.879;4.036;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
56834686;0.034;25.458;3.831;4.012;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
56834696;0.033;25.379;3.847;4.028;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
56834706;0.033;25.545;3.927;4.072;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
56834716;0.034;25.780;3.886;4.044;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56834726;0.034;25.503;3.950;4.112;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56834736;0.034;25.551;3.962;4.128;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56834746;0.034;25.380;4.017;4.187;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56834756;0.034;25.321;4.033;4.207;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56834766;0.034;25.626;3.810;3.989;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56834776;0.034;25.594;3.850;4.016;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56834786;0.034;25.380;3.990;4.183;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56834796;0.034;24.419;4.850;5.049;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56834806;0.034;25.080;3.882;4.036;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56834816;0.034;24.884;4.023;4.191;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
56834826;0.034;25.465;4.560;4.763;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
56834836;0.034;25.236;3.892;4.048;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
56834846;0.034;25.453;3.960;4.127;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
56834856;0.034;25.477;3.841;4.051;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
56834866;0.034;25.603;3.888;4.051;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
56834876;0.034;24.675;4.035;4.199;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
56834886;0.034;25.026;3.845;4.020;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
56834896;0.034;25.105;3.884;4.044;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
56834906;0.033;25.129;3.821;4.000;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
56834916;0.034;25.297;3.915;4.089;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.62;
56834926;0.034;25.036;3.927;4.073;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.62;
56834936;0.034;24.689;3.974;4.132;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.62;
56834946;0.034;24.796;3.990;4.148;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.62;
56834956;0.034;24.804;3.935;4.085;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.62;
56834966;0.034;25.182;3.946;4.077;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.62;
56834976;0.034;25.036;3.883;4.041;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.62;
56834986;0.034;25.068;3.915;4.053;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.62;
56834996;0.034;24.930;3.895;4.057;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.62;
56835006;0.033;24.603;3.863;4.029;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.62;
56835016;0.032;24.729;3.926;4.092;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.62;
56835026;0.032;24.622;3.906;4.077;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.62;
56835036;0.032;24.851;3.799;3.985;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.62;
56835046;0.033;24.875;3.862;4.041;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.62;
56835056;0.033;24.472;3.886;4.073;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.62;
56835066;0.033;24.571;4.175;4.358;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.62;
56835076;0.032;24.875;3.830;4.017;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.62;
56835086;0.032;24.953;3.945;4.140;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.62;
56835096;0.033;25.289;3.985;4.156;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.62;
56835106;0.032;25.257;3.842;3.993;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.62;
56835116;0.037;24.952;3.889;4.039;31.1;31.1;31.1;31.1;0.93;12.48;12.59;12.58;
56835126;0.037;23.763;5.016;5.187;31.1;31.1;31.1;31.1;0.93;12.48;12.59;12.58;
56835136;0.037;24.594;3.897;4.055;31.1;31.1;31.1;31.1;0.93;12.48;12.59;12.58;
56835146;0.037;24.681;3.992;4.146;31.1;31.1;31.1;31.1;0.93;12.48;12.59;12.58;
56835156;0.036;24.704;3.972;4.146;31.1;31.1;31.1;31.1;0.93;12.48;12.59;12.58;
56835166;0.037;24.582;3.988;4.170;31.1;31.1;31.1;31.1;0.93;12.48;12.59;12.58;
56835176;0.037;25.083;3.877;4.055;31.1;31.1;31.1;31.1;0.93;12.48;12.59;12.58;
56835186;0.037;24.716;4.036;4.182;31.1;31.1;31.1;31.1;0.93;12.48;12.59;12.58;
56835196;0.037;24.980;3.881;4.032;31.1;31.1;31.1;31.1;0.93;12.48;12.59;12.58;
56835206;0.037;25.035;3.857;3.980;31.1;31.1;31.1;31.1;0.93;12.48;12.59;12.58;
56835216;0.034;25.169;3.927;4.063;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.64;
56835226;0.033;25.259;3.843;4.012;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.64;
56835236;0.034;25.125;3.851;4.032;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.64;
56835246;0.033;25.287;4.480;4.656;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.64;
56835256;0.033;25.157;4.034;4.199;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.64;
56835266;0.033;24.822;4.031;4.211;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.63;
56835276;0.033;24.755;3.983;4.159;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.63;
56835286;0.033;24.656;3.951;4.140;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.63;
56835296;0.034;24.707;3.932;4.112;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.63;
56835306;0.033;24.700;3.841;4.008;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.63;
56835316;0.034;24.723;3.924;4.124;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.63;
56835326;0.034;24.680;3.900;4.104;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.63;
56835336;0.033;24.853;3.781;3.941;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.63;
56835346;0.033;24.810;3.825;4.000;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.63;
56835356;0.033;24.550;3.849;4.024;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.63;
56835366;0.034;25.004;3.899;4.055;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56835376;0.034;25.229;3.903;4.079;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56835386;0.034;25.087;3.994;4.147;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56835396;0.034;25.071;3.946;4.123;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56835406;0.033;25.170;3.859;4.012;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56835416;0.034;24.901;3.887;4.059;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56835426;0.034;25.174;3.807;3.964;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56835436;0.034;24.778;4.468;4.652;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56835446;0.034;24.778;4.074;4.234;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56835456;0.034;24.790;3.927;4.099;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56835466;0.038;24.920;3.920;4.093;31.1;31.1;31.1;31.1;0.94;12.56;12.60;12.61;
56835476;0.038;25.174;3.880;4.073;31.1;31.1;31.1;31.1;0.94;12.56;12.60;12.61;
56835486;0.038;24.551;4.055;4.208;31.1;31.1;31.1;31.1;0.94;12.56;12.60;12.61;
56835496;0.038;24.666;3.876;4.045;31.1;31.1;31.1;31.1;0.94;12.56;12.60;12.61;
56835506;0.038;24.817;3.912;4.073;31.1;31.1;31.1;31.1;0.94;12.56;12.60;12.61;
56835516;0.038;24.959;3.936;4.093;31.1;31.1;31.1;31.1;0.94;12.56;12.60;12.61;
56835526;0.038;25.138;3.845;3.998;31.1;31.1;31.1;31.1;0.94;12.56;12.60;12.61;
56835536;0.036;24.892;3.924;4.085;31.1;31.1;31.1;31.1;0.94;12.56;12.60;12.61;
56835546;0.038;24.618;3.845;4.014;31.1;31.1;31.1;31.1;0.94;12.56;12.60;12.61;
56835556;0.038;24.606;3.920;4.093;31.1;31.1;31.1;31.1;0.94;12.56;12.60;12.61;
56835566;0.033;24.447;3.920;4.089;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
56835576;0.034;24.736;3.908;4.069;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
56835586;0.033;24.902;3.924;4.096;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
56835596;0.034;24.783;3.956;4.116;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
56835606;0.033;23.169;4.464;4.632;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
56835616;0.033;24.609;3.857;4.009;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
56835626;0.033;24.633;3.896;4.049;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
56835636;0.033;24.558;3.904;4.069;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
56835646;0.033;25.005;4.119;4.295;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
56835656;0.033;25.562;4.341;4.517;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
56835666;0.033;24.936;3.895;4.092;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56835676;0.034;25.054;3.867;4.040;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56835686;0.034;25.007;3.903;4.068;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56835696;0.033;25.105;3.899;4.076;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56835706;0.034;24.454;3.911;4.064;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56835716;0.034;24.509;3.911;4.084;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56835726;0.033;24.138;4.129;4.279;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56835736;0.033;25.192;4.400;4.596;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56835746;0.033;25.248;3.879;4.036;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56835756;0.033;25.105;3.891;4.032;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56835766;0.035;25.239;3.919;4.062;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.66;
56835776;0.035;25.124;3.863;4.018;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.66;
56835786;0.034;24.526;3.958;4.126;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.66;
56835796;0.035;24.712;3.891;4.046;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.66;
56835806;0.035;24.392;4.046;4.229;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.66;
56835816;0.034;24.789;3.906;4.121;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.67;
56835826;0.034;24.631;3.878;4.065;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.67;
56835836;0.034;24.549;3.850;4.069;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.67;
56835846;0.034;24.359;4.025;4.213;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.67;
56835856;0.034;24.651;3.822;4.026;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.67;
56835866;0.034;24.513;3.906;4.101;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.67;
56835876;0.034;24.576;3.894;4.089;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.67;
56835886;0.034;24.774;3.878;4.097;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.67;
56835896;0.034;24.821;3.886;4.065;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.67;
56835906;0.034;24.442;3.930;4.105;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.67;
56835916;0.033;24.382;3.984;4.168;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56835926;0.033;24.374;3.908;4.089;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56835936;0.033;24.505;3.908;4.042;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56835946;0.033;24.070;3.960;4.109;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56835956;0.033;24.043;3.865;4.045;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56835966;0.033;24.224;3.876;4.049;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56835976;0.033;24.473;3.912;4.093;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56835986;0.034;24.698;3.904;4.061;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56835996;0.033;24.682;3.908;4.069;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56836006;0.034;24.935;4.365;4.549;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56836016;0.034;24.348;3.901;4.059;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56836026;0.034;24.586;3.989;4.135;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56836036;0.033;25.085;4.571;4.759;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56836046;0.034;24.368;4.061;4.226;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56836056;0.034;24.708;3.981;4.139;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56836066;0.034;24.320;3.857;4.048;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56836076;0.034;24.554;3.945;4.087;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56836086;0.034;24.906;3.897;4.048;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56836096;0.034;24.740;3.905;4.051;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56836106;0.034;24.736;3.913;4.059;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56836116;0.033;24.513;3.804;3.974;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
56836126;0.033;24.675;3.911;4.054;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
56836136;0.033;24.422;4.070;4.249;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
56836146;0.033;24.920;3.907;4.082;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
56836156;0.034;24.631;3.963;4.142;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
56836166;0.033;24.560;3.911;4.074;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
56836176;0.033;24.517;3.907;4.122;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
56836186;0.033;24.829;3.872;4.058;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
56836196;0.033;24.782;3.923;4.134;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
56836206;0.033;23.980;4.130;4.321;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
56836216;0.033;24.901;3.902;4.055;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.58;
56836226;0.034;24.889;3.910;4.043;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.58;
56836236;0.033;24.803;3.902;4.043;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.58;
56836246;0.033;24.708;3.874;4.055;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.58;
56836256;0.033;25.090;4.108;4.293;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.58;
56836266;0.033;24.941;3.973;4.115;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.58;
56836276;0.033;24.188;4.064;4.233;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.58;
56836286;0.033;24.491;3.858;4.032;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.58;
56836296;0.033;24.570;3.969;4.115;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.58;
56836306;0.033;24.692;3.973;4.146;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.58;
56836316;0.034;24.868;3.983;4.184;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56836326;0.034;24.141;4.007;4.208;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56836336;0.034;24.816;3.935;4.085;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56836346;0.034;24.958;3.975;4.152;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56836356;0.034;24.603;4.210;4.386;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56836366;0.034;25.108;3.923;4.092;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56836376;0.034;25.045;3.927;4.108;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56836386;0.034;25.243;4.281;4.478;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56836396;0.034;25.258;4.301;4.474;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56836406;0.034;25.231;4.293;4.462;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56836416;0.033;25.120;4.025;4.191;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56836426;0.034;25.207;3.966;4.087;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56836436;0.034;25.168;3.934;4.067;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56836446;0.034;25.164;3.942;4.111;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56836456;0.034;24.566;4.109;4.270;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56836466;0.033;25.318;4.058;4.162;31.1;31.1;31.1;31.1;0.88;12.58;12.68;12.66;
56836476;0.033;25.402;3.918;4.070;31.1;31.1;31.1;31.1;0.88;12.58;12.68;12.66;
56836486;0.033;24.540;4.058;4.190;31.1;31.1;31.1;31.1;0.88;12.58;12.68;12.66;
56836496;0.034;24.874;3.922;4.046;31.1;31.1;31.1;31.1;0.88;12.58;12.68;12.66;
56836506;0.033;25.088;3.894;4.038;31.1;31.1;31.1;31.1;0.88;12.58;12.68;12.66;
56836516;0.033;25.255;3.930;4.078;31.1;31.1;31.1;31.1;0.88;12.58;12.68;12.66;
56836526;0.034;24.989;3.934;4.094;31.1;31.1;31.1;31.1;0.88;12.58;12.68;12.66;
56836536;0.033;25.021;3.918;4.090;31.1;31.1;31.1;31.1;0.88;12.58;12.68;12.66;
56836546;0.033;25.207;4.202;4.345;31.1;31.1;31.1;31.1;0.88;12.58;12.68;12.66;
56836556;0.034;25.529;3.990;4.142;31.1;31.1;31.1;31.1;0.88;12.58;12.68;12.66;
56836566;0.034;24.997;3.978;4.147;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.64;
56836576;0.034;24.614;4.089;4.230;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.64;
56836586;0.034;25.095;3.970;4.107;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.64;
56836596;0.034;24.953;3.946;4.111;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.64;
56836606;0.034;25.060;3.894;4.075;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.64;
56836616;0.034;25.174;3.930;4.075;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.64;
56836626;0.034;25.119;3.997;4.183;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.64;
56836636;0.034;24.977;3.978;4.151;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.64;
56836646;0.034;25.218;3.982;4.175;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.64;
56836656;0.034;24.957;3.946;4.107;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.64;
56836666;0.034;25.147;4.184;4.337;31.1;31.1;31.1;31.1;0.90;12.53;12.64;12.65;
56836676;0.034;24.538;4.037;4.218;31.1;31.1;31.1;31.1;0.90;12.53;12.64;12.65;
56836686;0.035;24.838;3.953;4.103;31.1;31.1;31.1;31.1;0.90;12.53;12.64;12.65;
56836696;0.035;24.439;4.144;4.290;31.1;31.1;31.1;31.1;0.90;12.53;12.64;12.65;
56836706;0.035;25.040;4.013;4.138;31.1;31.1;31.1;31.1;0.90;12.53;12.64;12.65;
56836716;0.035;24.965;3.973;4.103;31.1;31.1;31.1;31.1;0.90;12.53;12.64;12.65;
56836726;0.035;24.862;3.933;4.103;31.1;31.1;31.1;31.1;0.90;12.53;12.64;12.65;
56836736;0.035;25.198;3.957;4.138;31.1;31.1;31.1;31.1;0.90;12.53;12.64;12.65;
56836746;0.035;25.214;4.957;5.129;31.1;31.1;31.1;31.1;0.90;12.53;12.64;12.65;
56836756;0.035;25.270;3.981;4.170;31.1;31.1;31.1;31.1;0.90;12.53;12.64;12.65;
56836766;0.034;25.348;3.962;4.151;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56836776;0.034;25.166;3.931;4.095;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56836786;0.034;25.110;3.935;4.099;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56836796;0.033;25.166;3.982;4.123;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56836806;0.034;25.162;3.958;4.131;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56836816;0.034;24.652;4.157;4.342;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56836826;0.034;25.166;3.859;4.048;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56836836;0.034;25.217;3.978;4.151;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56836846;0.034;25.182;3.970;4.155;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56836856;0.034;25.146;4.217;4.397;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56836866;0.033;24.798;4.013;4.207;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
56836876;0.033;24.929;3.926;4.071;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
56836886;0.033;24.861;3.986;4.131;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
56836896;0.034;24.778;3.942;4.095;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
56836906;0.033;24.755;3.922;4.075;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
56836916;0.032;24.917;3.993;4.151;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
56836926;0.033;23.849;4.280;4.493;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
56836936;0.033;24.517;3.894;4.040;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
56836946;0.034;24.533;3.826;3.984;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
56836956;0.033;24.573;3.846;4.008;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
56836966;0.033;25.063;3.868;4.046;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.60;
56836976;0.033;24.677;4.129;4.320;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.60;
56836986;0.033;24.555;3.912;4.074;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.60;
56836996;0.033;24.562;3.920;4.094;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.60;
56837006;0.033;24.791;3.928;4.098;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.60;
56837016;0.038;24.763;3.924;4.103;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.65;
56837026;0.038;24.703;3.932;4.095;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.65;
56837036;0.038;24.680;3.916;4.091;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.65;
56837046;0.037;23.826;4.266;4.457;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.65;
56837056;0.038;24.620;3.948;4.114;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.65;
56837066;0.037;24.644;3.900;4.075;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.65;
56837076;0.038;24.960;4.456;4.612;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.65;
56837086;0.038;25.352;4.317;4.512;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.65;
56837096;0.038;24.727;3.956;4.114;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.65;
56837106;0.038;24.668;3.912;4.071;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.65;
56837116;0.034;24.712;3.867;4.031;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56837126;0.034;25.120;3.899;4.075;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56837136;0.034;24.891;3.843;4.039;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56837146;0.034;24.633;3.875;4.039;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56837156;0.034;23.857;4.201;4.385;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56837166;0.034;24.578;3.899;4.083;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56837176;0.034;24.649;3.927;4.075;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56837186;0.034;24.677;3.935;4.079;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56837196;0.034;25.077;4.193;4.341;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56837206;0.034;24.677;3.950;4.118;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56837216;0.034;24.572;3.961;4.140;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56837226;0.034;24.584;3.965;4.132;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56837236;0.034;24.742;3.906;4.120;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56837246;0.034;24.912;3.933;4.092;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56837256;0.034;24.173;4.076;4.271;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56837266;0.034;24.414;3.850;4.052;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56837276;0.034;24.552;3.914;4.080;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56837286;0.034;24.600;3.862;4.020;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56837296;0.033;24.813;3.886;4.060;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56837306;0.034;24.738;4.052;4.239;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56837316;0.034;24.685;3.911;4.057;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56837326;0.034;24.748;3.892;4.077;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56837336;0.034;24.665;3.915;4.089;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56837346;0.034;24.875;3.903;4.061;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56837356;0.034;24.182;3.999;4.172;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56837366;0.034;24.518;3.903;4.092;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56837376;0.034;24.637;3.872;4.025;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56837386;0.034;24.724;3.848;4.037;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56837396;0.034;25.287;4.559;4.728;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56837406;0.034;25.203;4.146;4.311;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56837416;0.037;24.652;3.958;4.146;31.1;31.1;31.1;31.1;0.93;12.53;12.63;12.65;
56837426;0.036;24.724;3.874;4.063;31.1;31.1;31.1;31.1;0.93;12.53;12.63;12.65;
56837436;0.037;24.795;3.942;4.118;31.1;31.1;31.1;31.1;0.93;12.53;12.63;12.65;
56837446;0.037;25.009;3.882;4.039;31.1;31.1;31.1;31.1;0.93;12.53;12.63;12.65;
56837456;0.037;24.277;4.021;4.170;31.1;31.1;31.1;31.1;0.93;12.53;12.63;12.65;
56837466;0.037;24.510;3.934;4.087;31.1;31.1;31.1;31.1;0.93;12.53;12.63;12.65;
56837476;0.037;24.554;3.870;4.035;31.1;31.1;31.1;31.1;0.93;12.53;12.63;12.65;
56837486;0.037;24.787;3.993;4.194;31.1;31.1;31.1;31.1;0.93;12.53;12.63;12.65;
56837496;0.037;25.309;4.001;4.166;31.1;31.1;31.1;31.1;0.93;12.53;12.63;12.65;
56837506;0.037;24.969;3.910;4.083;31.1;31.1;31.1;31.1;0.93;12.53;12.63;12.65;
56837516;0.033;24.536;3.892;4.068;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
56837526;0.033;24.414;3.836;4.012;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
56837536;0.033;24.836;3.907;4.104;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
56837546;0.033;24.524;4.138;4.298;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
56837556;0.033;23.984;3.995;4.171;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
56837566;0.033;24.449;3.897;4.055;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.59;
56837576;0.034;24.402;3.893;4.063;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.59;
56837586;0.033;24.875;4.072;4.245;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.59;
56837596;0.034;24.505;3.893;4.055;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.59;
56837606;0.034;24.520;3.877;4.031;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.59;
56837616;0.033;24.540;3.937;4.098;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.59;
56837626;0.033;24.591;4.020;4.185;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.59;
56837636;0.034;24.248;4.084;4.237;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.59;
56837646;0.033;24.591;3.889;4.074;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.59;
56837656;0.034;24.619;3.909;4.059;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.59;
56837666;0.034;25.086;4.084;4.265;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.57;
56837676;0.033;24.730;3.898;4.056;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.57;
56837686;0.034;24.947;4.449;4.594;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.57;
56837696;0.034;24.667;3.969;4.147;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.57;
56837706;0.034;24.608;3.985;4.155;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.57;
56837716;0.034;24.217;3.981;4.115;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.57;
56837726;0.034;24.592;3.874;4.005;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.57;
56837736;0.034;24.604;3.878;4.036;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.57;
56837746;0.034;25.098;4.092;4.254;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.57;
56837756;0.034;24.545;3.898;4.044;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.57;
56837766;0.034;24.521;3.879;4.073;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.68;
56837776;0.034;24.794;3.867;4.069;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.68;
56837786;0.034;24.043;4.201;4.380;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.68;
56837796;0.034;24.581;3.907;4.077;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.68;
56837806;0.034;24.482;3.907;4.077;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.68;
56837816;0.034;25.012;3.895;4.089;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.68;
56837826;0.034;24.672;3.938;4.129;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.68;
56837836;0.034;24.604;3.919;4.097;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.68;
56837846;0.034;24.865;3.883;4.025;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.68;
56837856;0.034;24.102;4.161;4.368;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.68;
56837866;0.033;24.383;3.915;4.084;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56837876;0.033;24.379;3.983;4.132;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56837886;0.034;24.838;4.058;4.247;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56837896;0.034;24.363;3.923;4.064;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56837906;0.033;24.367;3.892;4.084;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56837916;0.034;23.996;4.138;4.318;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56837926;0.033;24.387;3.892;4.084;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56837936;0.033;24.510;3.923;4.100;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56837946;0.033;24.620;3.832;3.981;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56837956;0.033;24.458;3.764;3.941;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56837966;0.033;24.637;4.007;4.207;31.1;31.1;31.1;31.1;0.88;12.53;12.55;12.63;
56837976;0.034;22.275;3.785;4.024;31.1;31.1;31.1;31.1;0.88;12.53;12.55;12.63;
56837986;0.033;18.591;3.730;3.993;31.1;31.1;31.1;31.1;0.88;12.53;12.55;12.63;
56837996;0.033;18.484;3.702;3.953;31.1;31.1;31.1;31.1;0.88;12.53;12.55;12.63;
56838006;0.033;18.476;3.686;3.957;31.1;31.1;31.1;31.1;0.88;12.53;12.55;12.63;
56838016;0.034;18.500;3.663;3.889;31.1;31.1;31.1;31.1;0.88;12.53;12.55;12.63;
56838026;0.033;18.453;3.686;3.921;31.1;31.1;31.1;31.1;0.88;12.53;12.55;12.63;
56838036;0.033;18.473;3.667;3.913;31.1;31.1;31.1;31.1;0.88;12.53;12.55;12.63;
56838046;0.033;18.480;3.631;3.885;31.1;31.1;31.1;31.1;0.88;12.53;12.55;12.63;
56838056;0.033;18.480;3.698;3.925;31.1;31.1;31.1;31.1;0.88;12.53;12.55;12.63;
56838066;0.034;18.423;3.663;3.888;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
56838076;0.034;18.435;3.718;3.952;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
56838086;0.034;18.376;3.699;3.936;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
56838096;0.034;18.423;3.726;3.968;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
56838106;0.034;18.419;3.734;3.944;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
56838116;0.034;18.426;3.686;3.903;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.60;
56838126;0.034;18.450;3.671;3.927;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.60;
56838136;0.034;18.406;3.655;3.880;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.60;
56838146;0.034;18.434;3.667;3.931;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.60;
56838156;0.034;18.438;3.659;3.903;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.60;
56838166;0.034;18.406;3.667;3.868;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.60;
56838176;0.033;18.434;3.675;3.919;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.60;
56838186;0.034;18.458;3.679;3.911;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.60;
56838196;0.034;18.426;3.706;3.927;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.60;
56838206;0.034;18.414;3.679;3.927;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.60;
56838216;0.034;18.730;4.158;4.381;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56838226;0.034;18.413;3.678;3.936;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56838236;0.034;18.480;3.749;3.984;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56838246;0.034;18.445;3.714;3.952;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56838256;0.034;18.453;3.694;3.952;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56838266;0.034;18.488;3.686;3.896;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56838276;0.034;18.409;3.690;3.916;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56838286;0.034;18.421;3.670;3.936;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56838296;0.034;18.473;3.670;3.904;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56838306;0.034;18.556;3.694;3.908;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56838316;0.033;18.411;3.693;3.915;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.60;
56838326;0.033;18.399;3.725;3.955;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.60;
56838336;0.034;18.407;3.709;3.943;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.60;
56838346;0.033;18.446;3.740;3.959;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.60;
56838356;0.034;18.411;3.725;3.939;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.60;
56838366;0.034;18.391;3.697;3.911;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.60;
56838376;0.033;18.435;3.661;3.888;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.60;
56838386;0.033;18.383;3.697;3.931;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.60;
56838396;0.033;18.561;3.685;3.884;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.60;
56838406;0.033;18.450;3.669;3.900;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.60;
56838416;0.034;18.506;3.682;3.889;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.58;
56838426;0.032;18.423;3.682;3.933;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.58;
56838436;0.033;18.407;3.701;3.929;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.58;
56838446;0.033;18.695;4.192;4.451;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.58;
56838456;0.033;18.443;3.697;3.905;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.58;
56838466;0.033;18.443;3.733;3.956;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.58;
56838476;0.034;18.450;3.705;3.937;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.58;
56838486;0.033;18.427;3.670;3.909;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.58;
56838496;0.033;18.371;3.634;3.913;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.58;
56838506;0.034;18.387;3.693;3.913;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.58;
56838516;0.034;18.502;3.665;3.927;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.65;
56838526;0.034;18.483;3.713;3.935;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.65;
56838536;0.034;18.502;3.701;3.927;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.65;
56838546;0.034;18.558;3.737;3.955;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.65;
56838556;0.033;18.491;3.709;3.927;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.65;
56838566;0.034;18.530;3.757;3.983;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.65;
56838576;0.034;18.491;3.725;3.975;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.65;
56838586;0.034;18.570;3.713;3.935;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.65;
56838596;0.034;18.471;3.673;3.896;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.65;
56838606;0.034;18.491;3.729;3.935;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.65;
56838616;0.034;18.419;3.645;3.875;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56838626;0.034;18.541;3.716;3.950;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56838636;0.034;18.395;3.681;3.930;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56838646;0.034;18.391;3.704;3.950;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56838656;0.034;18.533;3.918;4.157;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56838666;0.034;18.313;3.630;3.873;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.63;
56838676;0.033;18.415;3.757;3.977;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.63;
56838686;0.034;18.384;3.737;3.993;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.63;
56838696;0.034;18.400;3.705;3.937;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.63;
56838706;0.034;18.360;3.670;3.889;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.63;
56838716;0.034;18.340;3.686;3.917;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.63;
56838726;0.034;18.317;3.670;3.885;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.63;
56838736;0.034;18.325;3.674;3.941;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.63;
56838746;0.034;18.325;3.666;3.925;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.63;
56838756;0.034;18.337;3.693;3.953;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.63;
56838766;0.034;18.387;3.739;3.937;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56838776;0.034;18.364;3.735;3.961;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56838786;0.034;18.399;3.696;3.925;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56838796;0.034;18.344;3.672;3.873;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56838806;0.033;18.356;3.684;3.925;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56838816;0.034;18.379;3.668;3.933;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56838826;0.034;18.352;3.648;3.925;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56838836;0.034;18.348;3.719;3.969;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56838846;0.034;18.450;3.791;4.020;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56838856;0.034;18.368;3.715;3.961;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56838866;0.034;18.464;3.715;3.945;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.57;
