20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56838876;0.034;18.464;3.707;3.945;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.57;
56838886;0.034;18.389;3.700;3.929;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.57;
56838896;0.034;18.472;3.743;3.973;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.57;
56838906;0.034;18.456;3.723;3.937;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.57;
56838916;0.034;18.381;3.652;3.874;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.57;
56838926;0.034;18.424;3.600;3.862;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.57;
56838936;0.034;18.409;3.640;3.858;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.57;
56838946;0.034;21.759;4.516;4.716;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.57;
56838956;0.034;24.566;3.898;4.080;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.57;
56838966;0.037;24.945;3.915;4.076;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.63;
56838976;0.037;24.629;3.891;4.040;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.63;
56838986;0.037;24.755;3.859;4.008;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.63;
56838996;0.037;24.660;4.153;4.310;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.63;
56839006;0.037;22.425;3.799;3.949;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.63;
56839016;0.037;22.595;3.803;3.957;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.63;
56839026;0.037;22.461;3.736;3.897;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.63;
56839036;0.037;22.469;3.752;3.921;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.63;
56839046;0.037;21.230;3.684;3.838;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.63;
56839056;0.037;18.441;3.704;3.913;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.63;
56839066;0.033;18.415;3.729;3.939;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.60;
56839076;0.033;18.364;3.776;4.007;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.60;
56839086;0.033;18.348;3.744;3.967;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.60;
56839096;0.033;18.368;3.752;3.943;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.60;
56839106;0.033;18.411;3.792;3.999;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.60;
56839116;0.033;18.364;3.689;3.915;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.60;
56839126;0.033;18.325;3.617;3.856;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.60;
56839136;0.033;18.309;3.625;3.840;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.60;
56839146;0.033;22.138;4.396;4.573;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.60;
56839156;0.033;24.539;3.959;4.133;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.60;
56839166;0.033;24.808;3.919;4.089;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56839176;0.033;24.587;3.915;4.092;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56839186;0.033;24.848;4.078;4.251;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56839196;0.033;22.247;3.943;4.085;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56839206;0.034;22.401;3.856;4.005;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56839216;0.034;22.399;3.779;3.971;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.66;
56839226;0.034;22.446;3.815;3.982;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.66;
56839236;0.034;19.173;3.692;3.899;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.66;
56839246;0.034;18.444;3.680;3.911;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.66;
56839256;0.034;18.432;3.616;3.843;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.66;
56839266;0.034;22.593;4.137;4.373;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.66;
56839276;0.034;24.642;3.954;4.122;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.66;
56839286;0.034;24.963;3.923;4.098;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.66;
56839296;0.034;24.745;3.927;4.110;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.66;
56839306;0.034;23.504;3.919;4.138;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.66;
56839316;0.038;21.241;3.787;4.018;31.1;31.1;31.1;31.1;0.94;12.50;12.58;12.61;
56839326;0.038;22.780;4.076;4.291;31.1;31.1;31.1;31.1;0.94;12.50;12.58;12.61;
56839336;0.038;24.848;4.045;4.196;31.1;31.1;31.1;31.1;0.94;12.50;12.58;12.61;
56839346;0.038;24.872;3.910;4.093;31.1;31.1;31.1;31.1;0.94;12.50;12.58;12.61;
56839356;0.038;24.406;3.933;4.073;31.1;31.1;31.1;31.1;0.94;12.50;12.58;12.61;
56839366;0.038;21.170;3.632;3.839;31.1;31.1;31.1;31.1;0.94;12.50;12.58;12.61;
56839376;0.038;22.097;3.815;3.998;31.1;31.1;31.1;31.1;0.94;12.50;12.58;12.61;
56839386;0.038;22.713;3.767;3.950;31.1;31.1;31.1;31.1;0.94;12.50;12.58;12.61;
56839396;0.037;21.991;3.696;3.879;31.1;31.1;31.1;31.1;0.94;12.50;12.58;12.61;
56839406;0.038;21.130;3.553;3.776;31.1;31.1;31.1;31.1;0.94;12.50;12.58;12.61;
56839416;0.033;24.431;3.566;3.733;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56839426;0.034;22.627;3.546;3.733;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56839436;0.033;21.677;3.479;3.634;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56839446;0.033;18.465;3.550;3.737;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56839456;0.033;21.155;4.335;4.505;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56839466;0.033;22.105;4.431;4.612;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56839476;0.033;21.535;4.463;4.672;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56839486;0.033;20.289;4.718;4.902;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56839496;0.033;20.233;5.029;5.212;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56839506;0.033;20.340;5.240;5.423;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56839516;0.034;19.413;4.806;5.025;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56839526;0.034;18.967;4.722;4.870;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56839536;0.034;18.936;4.699;4.906;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56839546;0.034;18.975;4.405;4.581;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56839556;0.034;19.500;4.762;4.934;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56839566;0.034;19.303;4.500;4.668;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56839576;0.034;18.561;4.072;4.272;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56839586;0.034;18.474;3.901;4.070;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56839596;0.034;18.845;4.659;4.855;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56839606;0.034;18.806;4.607;4.791;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56839616;0.034;19.145;5.216;5.411;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56839626;0.034;19.102;5.279;5.475;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56839636;0.034;19.616;4.889;5.077;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56839646;0.034;19.798;4.810;4.998;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56839656;0.034;19.723;4.766;4.958;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56839666;0.034;20.008;5.287;5.499;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56839676;0.034;20.055;5.088;5.272;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56839686;0.033;20.273;5.029;5.201;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56839696;0.034;20.047;4.893;5.022;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56839706;0.034;20.209;4.889;5.109;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56839716;0.034;19.267;5.094;5.295;31.1;31.1;31.1;31.1;0.89;12.49;12.54;12.61;
56839726;0.034;18.987;4.711;4.906;31.1;31.1;31.1;31.1;0.89;12.49;12.54;12.61;
56839736;0.034;18.956;4.916;5.116;31.1;31.1;31.1;31.1;0.89;12.49;12.54;12.61;
56839746;0.034;18.881;4.762;4.974;31.1;31.1;31.1;31.1;0.89;12.49;12.54;12.61;
56839756;0.034;18.991;4.782;4.993;31.1;31.1;31.1;31.1;0.89;12.49;12.54;12.61;
56839766;0.034;18.790;4.660;4.839;31.1;31.1;31.1;31.1;0.89;12.49;12.54;12.61;
56839776;0.034;18.786;4.719;4.946;31.1;31.1;31.1;31.1;0.89;12.49;12.54;12.61;
56839786;0.033;19.626;5.055;5.243;31.1;31.1;31.1;31.1;0.89;12.49;12.54;12.61;
56839796;0.034;20.411;5.320;5.525;31.1;31.1;31.1;31.1;0.89;12.49;12.54;12.61;
56839806;0.034;18.956;4.478;4.696;31.1;31.1;31.1;31.1;0.89;12.49;12.54;12.61;
56839816;0.034;22.007;5.216;5.439;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.63;
56839826;0.034;22.908;6.268;6.499;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.63;
56839836;0.034;22.495;5.292;5.490;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.63;
56839846;0.034;22.908;6.168;6.356;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.63;
56839856;0.034;22.765;5.854;6.011;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.63;
56839866;0.034;21.908;5.916;6.052;31.1;31.1;31.1;31.1;0.89;12.52;12.67;12.65;
56839876;0.034;21.462;5.592;5.822;31.1;31.1;31.1;31.1;0.89;12.52;12.67;12.65;
56839886;0.034;21.363;5.628;5.782;31.1;31.1;31.1;31.1;0.89;12.52;12.67;12.65;
56839896;0.034;21.564;5.648;5.841;31.1;31.1;31.1;31.1;0.89;12.52;12.67;12.65;
56839906;0.034;22.217;6.016;6.152;31.1;31.1;31.1;31.1;0.89;12.52;12.67;12.65;
56839916;0.034;22.063;5.417;5.611;31.1;31.1;31.1;31.1;0.89;12.52;12.67;12.65;
56839926;0.034;21.315;5.153;5.257;31.1;31.1;31.1;31.1;0.89;12.52;12.67;12.65;
56839936;0.033;21.470;5.912;6.104;31.1;31.1;31.1;31.1;0.89;12.52;12.67;12.65;
56839946;0.034;21.968;5.445;5.619;31.1;31.1;31.1;31.1;0.89;12.52;12.67;12.65;
56839956;0.034;21.221;5.109;5.368;31.1;31.1;31.1;31.1;0.89;12.52;12.67;12.65;
56839966;0.033;21.217;5.132;5.357;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.67;
56839976;0.033;20.050;3.842;4.077;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.67;
56839986;0.033;21.471;4.348;4.596;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.67;
56839996;0.034;21.566;3.950;4.169;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.67;
56840006;0.033;20.141;3.516;3.707;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.67;
56840016;0.033;16.982;3.376;3.555;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.67;
56840026;0.033;20.804;3.500;3.707;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.67;
56840036;0.033;20.772;3.500;3.782;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.67;
56840046;0.034;20.677;3.440;3.643;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.67;
56840056;0.034;19.558;3.452;3.671;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.67;
56840066;0.034;19.612;3.661;3.875;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.61;
56840076;0.034;17.950;3.514;3.764;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.61;
56840086;0.034;15.810;3.522;3.768;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.61;
56840096;0.034;15.402;3.546;3.760;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.61;
56840106;0.034;14.579;3.514;3.740;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.61;
56840116;0.034;18.647;3.471;3.700;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.61;
56840126;0.034;21.001;3.590;3.811;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.61;
56840136;0.034;19.117;3.459;3.693;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.61;
56840146;0.034;17.681;3.443;3.661;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.61;
56840156;0.034;19.493;3.320;3.478;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.61;
56840166;0.033;19.773;3.447;3.643;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56840176;0.034;18.797;3.420;3.647;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56840186;0.033;21.081;3.579;3.838;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56840196;0.033;19.204;3.555;3.786;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56840206;0.033;19.497;3.527;3.774;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56840216;0.033;21.946;3.694;3.917;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56840226;0.033;21.203;3.523;3.707;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56840236;0.033;20.721;3.531;3.730;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56840246;0.034;21.697;3.682;3.901;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56840256;0.033;21.606;3.547;3.782;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56840266;0.034;21.881;3.581;3.767;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56840276;0.034;22.640;3.788;3.997;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56840286;0.034;20.442;3.514;3.711;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56840296;0.034;22.260;3.645;3.834;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56840306;0.034;20.809;3.494;3.660;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56840316;0.033;21.181;3.462;3.628;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56840326;0.034;22.189;3.633;3.834;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56840336;0.034;22.853;3.740;3.977;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56840346;0.034;23.624;3.832;4.061;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56840356;0.034;23.762;3.892;4.120;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56840366;0.038;23.699;3.809;4.061;31.1;31.1;31.1;31.1;0.94;12.53;12.65;12.67;
56840376;0.038;24.015;3.725;3.934;31.1;31.1;31.1;31.1;0.94;12.53;12.65;12.67;
56840386;0.038;24.558;3.777;3.942;31.1;31.1;31.1;31.1;0.94;12.53;12.65;12.67;
56840396;0.038;22.370;3.649;3.902;31.1;31.1;31.1;31.1;0.94;12.53;12.65;12.67;
56840406;0.038;21.123;3.717;3.938;31.1;31.1;31.1;31.1;0.94;12.53;12.65;12.67;
56840416;0.034;19.015;3.489;3.716;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.57;
56840426;0.034;18.241;3.489;3.755;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.57;
56840436;0.034;14.848;3.505;3.684;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.57;
56840446;0.034;14.417;3.541;3.732;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.57;
56840456;0.034;13.493;3.477;3.649;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.57;
56840466;0.034;12.774;3.414;3.617;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.57;
56840476;0.034;13.540;3.608;3.811;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.57;
56840486;0.034;13.943;3.632;3.839;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.57;
56840496;0.034;13.900;3.739;3.953;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.57;
56840506;0.034;20.642;3.759;3.977;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.57;
56840516;0.033;21.531;3.694;3.912;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.65;
56840526;0.033;21.630;3.750;3.931;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.65;
56840536;0.034;22.228;3.770;3.967;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.65;
56840546;0.034;21.392;3.881;4.031;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.65;
56840556;0.034;21.899;3.873;4.043;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.65;
56840566;0.032;21.277;3.714;3.923;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.65;
56840576;0.034;22.030;3.690;3.904;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.65;
56840586;0.033;21.515;3.678;3.900;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.65;
56840596;0.033;22.050;3.626;3.864;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.65;
56840606;0.033;22.593;3.574;3.792;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.65;
56840616;0.033;22.912;3.702;3.908;31.1;31.1;31.1;31.1;0.87;12.52;12.60;12.59;
56840626;0.033;22.031;3.590;3.853;31.1;31.1;31.1;31.1;0.87;12.52;12.60;12.59;
56840636;0.032;19.663;3.515;3.750;31.1;31.1;31.1;31.1;0.87;12.52;12.60;12.59;
56840646;0.033;18.991;3.404;3.639;31.1;31.1;31.1;31.1;0.87;12.52;12.60;12.59;
56840656;0.033;18.789;3.483;3.667;31.1;31.1;31.1;31.1;0.87;12.52;12.60;12.59;
56840666;0.033;18.366;3.432;3.635;31.1;31.1;31.1;31.1;0.87;12.52;12.60;12.59;
56840676;0.033;18.639;3.471;3.671;31.1;31.1;31.1;31.1;0.87;12.52;12.60;12.59;
56840686;0.033;21.588;3.547;3.706;31.1;31.1;31.1;31.1;0.87;12.52;12.60;12.59;
56840696;0.032;20.991;3.563;3.698;31.1;31.1;31.1;31.1;0.87;12.52;12.60;12.59;
56840706;0.033;20.798;3.571;3.714;31.1;31.1;31.1;31.1;0.87;12.52;12.60;12.59;
56840716;0.034;21.150;3.571;3.696;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.62;
56840726;0.034;19.208;3.472;3.596;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.62;
56840736;0.034;17.898;3.337;3.493;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.62;
56840746;0.034;18.817;3.420;3.576;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.62;
56840756;0.034;18.790;3.408;3.569;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.62;
56840766;0.034;18.778;3.420;3.584;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.62;
56840776;0.034;18.806;3.408;3.569;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.62;
56840786;0.034;19.855;3.424;3.624;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.62;
56840796;0.034;20.562;3.440;3.620;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.62;
56840806;0.034;19.757;3.432;3.576;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.62;
56840816;0.032;19.750;3.423;3.578;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.64;
56840826;0.033;20.166;3.423;3.586;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.64;
56840836;0.033;19.944;3.431;3.618;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.64;
56840846;0.034;19.964;3.502;3.702;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.64;
56840856;0.033;19.754;3.518;3.698;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.64;
56840866;0.034;19.533;3.514;3.725;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.64;
56840876;0.034;19.454;3.534;3.729;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.64;
56840886;0.033;19.529;3.558;3.741;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.64;
56840896;0.033;19.470;3.550;3.733;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.64;
56840906;0.034;19.462;3.522;3.690;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.64;
56840916;0.037;19.462;3.508;3.674;31.1;31.1;31.1;31.1;0.93;12.55;12.63;12.64;
56840926;0.037;19.430;3.448;3.610;31.1;31.1;31.1;31.1;0.93;12.55;12.63;12.64;
56840936;0.037;19.177;3.468;3.614;31.1;31.1;31.1;31.1;0.93;12.55;12.63;12.64;
56840946;0.037;18.907;3.396;3.570;31.1;31.1;31.1;31.1;0.93;12.55;12.63;12.64;
56840956;0.037;18.872;3.412;3.594;31.1;31.1;31.1;31.1;0.93;12.55;12.63;12.64;
56840966;0.035;18.864;3.424;3.577;31.1;31.1;31.1;31.1;0.90;12.52;12.56;12.58;
56840976;0.035;18.845;3.424;3.616;31.1;31.1;31.1;31.1;0.90;12.52;12.56;12.58;
56840986;0.035;18.864;3.472;3.640;31.1;31.1;31.1;31.1;0.90;12.52;12.56;12.58;
56840996;0.035;18.880;3.448;3.628;31.1;31.1;31.1;31.1;0.90;12.52;12.56;12.58;
56841006;0.035;18.853;3.452;3.616;31.1;31.1;31.1;31.1;0.90;12.52;12.56;12.58;
56841016;0.035;19.386;3.496;3.668;31.1;31.1;31.1;31.1;0.90;12.52;12.56;12.58;
56841026;0.035;20.703;3.397;3.585;31.1;31.1;31.1;31.1;0.90;12.52;12.56;12.58;
56841036;0.035;21.134;3.397;3.585;31.1;31.1;31.1;31.1;0.90;12.52;12.56;12.58;
56841046;0.035;20.454;3.381;3.581;31.1;31.1;31.1;31.1;0.90;12.52;12.56;12.58;
56841056;0.035;21.031;3.389;3.577;31.1;31.1;31.1;31.1;0.90;12.52;12.56;12.58;
56841066;0.033;21.081;3.416;3.623;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.67;
56841076;0.034;21.183;3.401;3.639;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.67;
56841086;0.034;21.325;3.393;3.607;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.67;
56841096;0.034;21.341;3.408;3.631;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.67;
56841106;0.034;21.298;3.408;3.615;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.67;
56841116;0.034;21.325;3.401;3.631;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.67;
56841126;0.034;21.266;3.381;3.591;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.67;
56841136;0.034;21.282;3.397;3.627;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.67;
56841146;0.034;21.551;3.492;3.699;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.67;
56841156;0.034;22.716;3.428;3.647;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.67;
56841166;0.032;22.641;3.391;3.596;31.1;31.1;31.1;31.1;0.87;12.47;12.57;12.58;
56841176;0.033;22.554;3.391;3.592;31.1;31.1;31.1;31.1;0.87;12.47;12.57;12.58;
56841186;0.033;22.979;3.522;3.731;31.1;31.1;31.1;31.1;0.87;12.47;12.57;12.58;
56841196;0.032;20.712;3.435;3.624;31.1;31.1;31.1;31.1;0.87;12.47;12.57;12.58;
56841206;0.033;20.460;3.395;3.596;31.1;31.1;31.1;31.1;0.87;12.47;12.57;12.58;
56841216;0.032;20.180;3.399;3.549;31.1;31.1;31.1;31.1;0.87;12.47;12.57;12.58;
56841226;0.033;19.727;3.483;3.640;31.1;31.1;31.1;31.1;0.87;12.47;12.57;12.58;
56841236;0.033;19.696;3.439;3.588;31.1;31.1;31.1;31.1;0.87;12.47;12.57;12.58;
56841246;0.032;19.810;3.423;3.612;31.1;31.1;31.1;31.1;0.87;12.47;12.57;12.58;
56841256;0.033;19.755;3.483;3.620;31.1;31.1;31.1;31.1;0.87;12.47;12.57;12.58;
56841266;0.038;19.824;3.443;3.614;31.1;31.1;31.1;31.1;0.94;12.50;12.57;12.60;
56841276;0.038;19.780;3.475;3.642;31.1;31.1;31.1;31.1;0.94;12.50;12.57;12.60;
56841286;0.038;20.313;3.475;3.642;31.1;31.1;31.1;31.1;0.94;12.50;12.57;12.60;
56841296;0.038;19.366;3.439;3.594;31.1;31.1;31.1;31.1;0.94;12.50;12.57;12.60;
56841306;0.038;19.374;3.447;3.630;31.1;31.1;31.1;31.1;0.94;12.50;12.57;12.60;
56841316;0.037;19.334;3.395;3.590;31.1;31.1;31.1;31.1;0.94;12.50;12.57;12.60;
56841326;0.037;19.094;3.510;3.682;31.1;31.1;31.1;31.1;0.94;12.50;12.57;12.60;
56841336;0.038;18.841;3.554;3.725;31.1;31.1;31.1;31.1;0.94;12.50;12.57;12.60;
56841346;0.038;18.845;3.550;3.709;31.1;31.1;31.1;31.1;0.94;12.50;12.57;12.60;
56841356;0.038;18.888;3.605;3.796;31.1;31.1;31.1;31.1;0.94;12.50;12.57;12.60;
56841366;0.034;18.861;3.587;3.740;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.61;
56841376;0.034;18.861;3.595;3.728;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.61;
56841386;0.034;18.896;3.607;3.760;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.61;
56841396;0.034;18.857;3.599;3.744;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.61;
56841406;0.033;18.853;3.611;3.752;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.61;
56841416;0.034;18.810;3.488;3.641;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.61;
56841426;0.034;18.810;3.508;3.653;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.61;
56841436;0.034;19.267;3.464;3.601;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.61;
56841446;0.033;19.390;3.480;3.641;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.61;
56841456;0.034;19.469;3.571;3.720;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.61;
56841466;0.034;19.457;3.598;3.734;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.59;
56841476;0.034;19.394;3.539;3.710;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.59;
56841486;0.034;19.402;3.479;3.631;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.59;
56841496;0.034;19.453;3.487;3.671;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.59;
56841506;0.034;19.354;3.527;3.679;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.59;
56841516;0.035;19.529;3.512;3.674;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.64;
56841526;0.035;19.422;3.476;3.646;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.64;
56841536;0.035;19.438;3.524;3.706;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.64;
56841546;0.035;19.019;3.508;3.662;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.64;
56841556;0.035;18.864;3.508;3.654;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.64;
56841566;0.035;18.880;3.559;3.698;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.64;
56841576;0.034;18.872;3.500;3.678;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.64;
56841586;0.035;18.876;3.508;3.658;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.64;
56841596;0.035;18.904;3.492;3.666;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.64;
56841606;0.035;18.912;3.552;3.698;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.64;
56841616;0.034;18.891;3.549;3.747;31.1;31.1;31.1;31.1;0.89;12.55;12.58;12.66;
56841626;0.034;18.895;3.466;3.668;31.1;31.1;31.1;31.1;0.89;12.55;12.58;12.66;
56841636;0.034;18.876;3.454;3.636;31.1;31.1;31.1;31.1;0.89;12.55;12.58;12.66;
56841646;0.034;18.812;3.386;3.572;31.1;31.1;31.1;31.1;0.89;12.55;12.58;12.66;
56841656;0.034;19.419;3.474;3.668;31.1;31.1;31.1;31.1;0.89;12.55;12.58;12.66;
56841666;0.034;19.430;3.442;3.632;31.1;31.1;31.1;31.1;0.89;12.55;12.58;12.66;
56841676;0.034;19.470;3.477;3.652;31.1;31.1;31.1;31.1;0.89;12.55;12.58;12.66;
56841686;0.034;19.478;3.497;3.676;31.1;31.1;31.1;31.1;0.89;12.55;12.58;12.66;
56841696;0.034;19.478;3.489;3.684;31.1;31.1;31.1;31.1;0.89;12.55;12.58;12.66;
56841706;0.034;19.470;3.505;3.700;31.1;31.1;31.1;31.1;0.89;12.55;12.58;12.66;
56841716;0.034;19.498;3.455;3.684;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.70;
56841726;0.034;19.486;3.459;3.672;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.70;
56841736;0.033;19.486;3.436;3.636;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.70;
56841746;0.033;19.907;3.440;3.676;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.70;
56841756;0.033;19.883;3.463;3.676;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.70;
56841766;0.033;19.149;3.428;3.644;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.70;
56841776;0.034;18.946;3.579;3.768;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.70;
56841786;0.033;18.950;3.527;3.748;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.70;
56841796;0.033;18.935;3.535;3.728;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.70;
56841806;0.034;18.931;3.539;3.736;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.70;
56841816;0.034;18.817;3.485;3.666;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56841826;0.033;18.794;3.477;3.630;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56841836;0.034;18.794;3.493;3.658;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56841846;0.034;18.762;3.430;3.567;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56841856;0.034;18.778;3.410;3.571;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56841866;0.034;19.181;3.390;3.590;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56841876;0.034;19.441;3.462;3.630;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56841886;0.034;19.374;3.454;3.614;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56841896;0.034;19.390;3.485;3.642;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56841906;0.034;19.354;3.446;3.606;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56841916;0.034;19.378;3.368;3.522;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.57;
56841926;0.034;19.362;3.423;3.566;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.57;
56841936;0.034;19.512;3.427;3.605;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.57;
56841946;0.034;19.473;3.490;3.633;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.57;
56841956;0.034;19.477;3.463;3.633;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.57;
56841966;0.034;19.417;3.411;3.570;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.57;
56841976;0.034;18.798;3.411;3.593;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.57;
56841986;0.034;18.841;3.340;3.518;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.57;
56841996;0.034;18.778;3.443;3.613;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.57;
56842006;0.034;18.778;3.419;3.546;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.57;
56842016;0.034;18.821;3.474;3.654;31.1;31.1;31.1;31.1;0.89;12.50;12.65;12.64;
56842026;0.034;18.857;3.605;3.737;31.1;31.1;31.1;31.1;0.89;12.50;12.65;12.64;
56842036;0.034;18.861;3.609;3.757;31.1;31.1;31.1;31.1;0.89;12.50;12.65;12.64;
56842046;0.034;18.936;3.605;3.757;31.1;31.1;31.1;31.1;0.89;12.50;12.65;12.64;
56842056;0.034;18.845;3.629;3.789;31.1;31.1;31.1;31.1;0.89;12.50;12.65;12.64;
56842066;0.034;18.975;3.512;3.678;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.60;
56842076;0.033;18.952;3.393;3.582;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.60;
56842086;0.033;19.346;3.397;3.586;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.60;
56842096;0.034;19.654;3.453;3.622;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.60;
56842106;0.033;19.425;3.409;3.551;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.60;
56842116;0.033;19.330;3.405;3.559;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.60;
56842126;0.033;19.417;3.500;3.638;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.60;
56842136;0.033;19.346;3.437;3.622;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.60;
56842146;0.033;19.468;3.476;3.654;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.60;
56842156;0.033;19.531;3.524;3.721;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.60;
56842166;0.035;19.542;3.590;3.764;31.1;31.1;31.1;31.1;0.90;12.57;12.60;12.65;
56842176;0.035;19.514;3.535;3.721;31.1;31.1;31.1;31.1;0.90;12.57;12.60;12.65;
56842186;0.035;19.764;3.547;3.729;31.1;31.1;31.1;31.1;0.90;12.57;12.60;12.65;
56842196;0.035;21.058;3.432;3.617;31.1;31.1;31.1;31.1;0.90;12.57;12.60;12.65;
56842206;0.034;21.463;3.495;3.709;31.1;31.1;31.1;31.1;0.90;12.57;12.60;12.65;
56842216;0.035;22.813;3.463;3.677;31.1;31.1;31.1;31.1;0.90;12.57;12.60;12.65;
56842226;0.035;22.896;3.440;3.645;31.1;31.1;31.1;31.1;0.90;12.57;12.60;12.65;
56842236;0.035;22.805;3.447;3.629;31.1;31.1;31.1;31.1;0.90;12.57;12.60;12.65;
56842246;0.035;22.622;3.487;3.673;31.1;31.1;31.1;31.1;0.90;12.57;12.60;12.65;
56842256;0.034;22.368;3.463;3.693;31.1;31.1;31.1;31.1;0.90;12.57;12.60;12.65;
56842266;0.034;21.746;3.399;3.595;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
56842276;0.034;21.253;3.407;3.611;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
56842286;0.033;21.016;3.510;3.714;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
56842296;0.033;20.392;3.474;3.663;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
56842306;0.033;22.085;3.566;3.730;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
56842316;0.033;22.579;3.458;3.663;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
56842326;0.032;22.310;3.442;3.667;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
56842336;0.034;21.758;3.498;3.687;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
56842346;0.033;22.006;3.506;3.699;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
56842356;0.034;21.343;3.514;3.691;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
56842366;0.034;23.379;3.551;3.739;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.58;
56842376;0.034;23.391;3.583;3.751;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.58;
56842386;0.034;22.384;3.551;3.739;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.58;
56842396;0.034;19.698;3.432;3.628;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.58;
56842406;0.034;20.085;3.400;3.577;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.58;
56842416;0.034;19.852;3.416;3.581;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.58;
56842426;0.034;20.129;3.408;3.577;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.58;
56842436;0.033;19.240;3.372;3.577;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.58;
56842446;0.034;19.647;3.416;3.553;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.58;
56842456;0.033;20.622;3.404;3.577;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.58;
56842466;0.034;21.042;3.405;3.575;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.63;
56842476;0.034;20.912;3.378;3.579;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.63;
56842486;0.034;21.774;3.421;3.599;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.63;
56842496;0.034;21.743;3.421;3.595;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.63;
56842506;0.034;21.771;3.413;3.591;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.63;
56842516;0.034;21.664;3.401;3.587;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.63;
56842526;0.034;19.971;3.457;3.639;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.63;
56842536;0.034;20.904;3.580;3.722;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.63;
56842546;0.034;20.704;3.545;3.699;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.63;
56842556;0.034;21.211;3.545;3.699;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.63;
56842566;0.034;22.869;3.510;3.695;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56842576;0.033;23.114;3.546;3.707;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56842586;0.033;19.884;3.419;3.599;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56842596;0.033;21.398;3.391;3.599;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56842606;0.033;21.730;3.403;3.567;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56842616;0.034;21.687;3.364;3.560;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
56842626;0.034;21.663;3.392;3.583;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
56842636;0.034;21.679;3.372;3.579;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
56842646;0.034;21.683;3.388;3.563;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
56842656;0.034;20.384;3.392;3.611;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
56842666;0.034;20.282;3.420;3.591;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
56842676;0.034;21.663;3.444;3.627;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
56842686;0.034;21.980;3.396;3.563;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
56842696;0.034;21.956;3.404;3.575;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
56842706;0.033;21.881;3.384;3.556;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
56842716;0.034;21.978;3.491;3.664;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
56842726;0.033;21.887;3.384;3.553;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
56842736;0.033;22.065;3.356;3.537;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
56842746;0.034;22.627;3.479;3.660;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
56842756;0.034;22.061;3.368;3.537;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
56842766;0.033;22.065;3.451;3.656;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
56842776;0.034;20.281;3.404;3.596;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
56842786;0.034;20.474;3.440;3.640;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
56842796;0.033;21.962;3.531;3.688;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
56842806;0.033;22.753;3.388;3.596;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
56842816;0.038;22.734;3.399;3.619;31.1;31.1;31.1;31.1;0.94;12.53;12.64;12.63;
56842826;0.038;22.603;3.487;3.651;31.1;31.1;31.1;31.1;0.94;12.53;12.64;12.63;
56842836;0.037;22.164;3.427;3.619;31.1;31.1;31.1;31.1;0.94;12.53;12.64;12.63;
56842846;0.038;22.461;3.479;3.671;31.1;31.1;31.1;31.1;0.94;12.53;12.64;12.63;
56842856;0.038;21.471;3.539;3.695;31.1;31.1;31.1;31.1;0.94;12.53;12.64;12.63;
56842866;0.038;20.878;3.475;3.643;31.1;31.1;31.1;31.1;0.94;12.53;12.64;12.63;
56842876;0.038;21.966;3.515;3.683;31.1;31.1;31.1;31.1;0.94;12.53;12.64;12.63;
56842886;0.038;21.420;3.463;3.639;31.1;31.1;31.1;31.1;0.94;12.53;12.64;12.63;
56842896;0.038;21.650;3.578;3.750;31.1;31.1;31.1;31.1;0.94;12.53;12.64;12.63;
56842906;0.038;22.346;3.578;3.734;31.1;31.1;31.1;31.1;0.94;12.53;12.64;12.63;
56842916;0.034;21.074;3.553;3.709;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.65;
56842926;0.033;20.030;3.469;3.653;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.65;
56842936;0.034;19.724;3.386;3.625;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.65;
56842946;0.034;20.665;3.425;3.633;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.65;
56842956;0.032;21.852;3.549;3.736;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.65;
56842966;0.033;20.014;3.421;3.597;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.65;
56842976;0.033;22.444;3.553;3.721;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.65;
56842986;0.033;21.582;3.481;3.673;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.65;
56842996;0.034;20.137;3.405;3.609;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.65;
56843006;0.034;21.451;3.469;3.697;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.65;
56843016;0.034;21.131;3.463;3.680;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.66;
56843026;0.034;18.835;3.411;3.596;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.66;
56843036;0.034;22.939;3.550;3.712;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.66;
56843046;0.034;20.178;3.427;3.624;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.66;
56843056;0.034;19.943;3.427;3.616;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.66;
56843066;0.034;22.927;3.535;3.668;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.66;
56843076;0.034;23.447;3.395;3.568;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.66;
56843086;0.034;23.221;3.375;3.576;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.66;
56843096;0.034;23.181;3.395;3.572;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.66;
56843106;0.034;23.185;3.554;3.728;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.66;
56843116;0.034;20.450;3.376;3.567;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56843126;0.034;21.023;3.420;3.595;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56843136;0.034;21.197;3.440;3.639;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56843146;0.034;19.058;3.364;3.548;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56843156;0.034;19.896;3.364;3.583;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56843166;0.034;22.177;3.392;3.544;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56843176;0.034;21.205;3.447;3.619;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56843186;0.034;21.209;3.372;3.560;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56843196;0.034;22.090;3.364;3.536;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56843206;0.034;22.055;3.368;3.536;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56843216;0.038;21.060;3.466;3.654;31.1;31.1;31.1;31.1;0.94;12.46;12.58;12.60;
56843226;0.038;20.266;3.398;3.575;31.1;31.1;31.1;31.1;0.94;12.46;12.58;12.60;
56843236;0.038;20.266;3.390;3.594;31.1;31.1;31.1;31.1;0.94;12.46;12.58;12.60;
56843246;0.038;21.166;3.466;3.650;31.1;31.1;31.1;31.1;0.94;12.46;12.58;12.60;
56843256;0.038;21.756;3.426;3.586;31.1;31.1;31.1;31.1;0.94;12.46;12.58;12.60;
56843266;0.034;21.432;3.371;3.558;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56843276;0.034;20.573;3.387;3.570;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56843286;0.034;20.079;3.434;3.630;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56843296;0.034;20.656;3.442;3.618;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56843306;0.034;20.344;3.391;3.606;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56843316;0.034;19.909;3.399;3.574;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56843326;0.034;21.139;3.490;3.642;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56843336;0.033;22.073;3.359;3.539;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56843346;0.034;22.089;3.375;3.558;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56843356;0.034;21.990;3.411;3.570;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56843366;0.035;21.817;3.458;3.594;31.1;31.1;31.1;31.1;0.90;12.52;12.58;12.60;
56843376;0.035;21.691;3.386;3.555;31.1;31.1;31.1;31.1;0.90;12.52;12.58;12.60;
56843386;0.035;21.829;3.382;3.579;31.1;31.1;31.1;31.1;0.90;12.52;12.58;12.60;
56843396;0.035;21.481;3.549;3.670;31.1;31.1;31.1;31.1;0.90;12.52;12.58;12.60;
56843406;0.035;21.734;3.442;3.618;31.1;31.1;31.1;31.1;0.90;12.52;12.58;12.60;
56843416;0.035;21.912;3.374;3.543;31.1;31.1;31.1;31.1;0.90;12.52;12.58;12.60;
56843426;0.035;21.964;3.390;3.555;31.1;31.1;31.1;31.1;0.90;12.52;12.58;12.60;
56843436;0.035;21.964;3.426;3.582;31.1;31.1;31.1;31.1;0.90;12.52;12.58;12.60;
56843446;0.035;21.857;3.474;3.630;31.1;31.1;31.1;31.1;0.90;12.52;12.58;12.60;
56843456;0.035;22.019;3.363;3.543;31.1;31.1;31.1;31.1;0.90;12.52;12.58;12.60;
56843466;0.034;22.001;3.374;3.535;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.56;
56843476;0.034;21.926;3.438;3.610;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.56;
56843486;0.034;21.002;3.462;3.646;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.56;
56843496;0.034;19.793;3.374;3.539;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.56;
56843506;0.034;19.560;3.359;3.535;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.56;
56843516;0.034;21.957;3.474;3.618;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.56;
56843526;0.034;21.203;3.418;3.575;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.56;
56843536;0.034;21.641;3.474;3.634;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.56;
56843546;0.034;20.528;3.390;3.579;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.56;
56843556;0.034;20.721;3.422;3.587;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.56;
56843566;0.034;22.880;3.455;3.660;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56843576;0.034;22.594;3.439;3.644;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56843586;0.033;22.289;3.479;3.644;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56843596;0.034;21.316;3.387;3.572;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56843606;0.034;21.868;3.359;3.548;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56843616;0.034;22.134;3.435;3.608;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56843626;0.034;23.222;3.566;3.755;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56843636;0.034;22.360;3.495;3.680;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56843646;0.034;20.264;3.403;3.604;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56843656;0.034;20.649;3.439;3.596;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56843666;0.034;21.549;3.398;3.584;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56843676;0.034;21.904;3.493;3.652;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56843686;0.034;20.620;3.402;3.604;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56843696;0.034;21.541;3.489;3.680;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56843706;0.034;20.552;3.390;3.588;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56843716;0.034;20.920;3.604;3.751;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56843726;0.034;19.789;3.378;3.580;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56843736;0.034;21.130;3.454;3.648;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56843746;0.034;19.754;3.398;3.624;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56843756;0.034;21.062;3.462;3.644;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56843766;0.034;22.639;3.397;3.609;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56843776;0.034;22.314;3.449;3.625;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56843786;0.034;22.306;3.545;3.717;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56843796;0.034;21.052;3.433;3.621;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56843806;0.034;20.593;3.354;3.581;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56843816;0.034;20.659;3.420;3.596;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.62;
56843826;0.034;21.464;3.503;3.668;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.62;
56843836;0.033;22.572;3.507;3.719;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.62;
56843846;0.034;20.545;3.381;3.561;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.62;
56843856;0.034;20.131;3.365;3.565;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.62;
56843866;0.034;20.549;3.385;3.553;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.62;
56843876;0.034;22.319;3.464;3.676;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.62;
56843886;0.034;20.509;3.385;3.596;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.62;
56843896;0.034;20.777;3.436;3.616;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.62;
56843906;0.034;22.177;3.416;3.640;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.62;
56843916;0.034;22.142;3.406;3.600;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56843926;0.034;21.853;3.466;3.648;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56843936;0.034;21.240;3.398;3.576;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56843946;0.034;21.430;3.426;3.632;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56843956;0.034;21.628;3.470;3.680;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56843966;0.033;19.113;3.394;3.580;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56843976;0.034;19.430;3.374;3.565;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56843986;0.034;22.205;3.493;3.672;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56843996;0.034;20.078;3.386;3.557;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56844006;0.034;20.295;3.414;3.584;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56844016;0.033;19.161;3.411;3.601;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.69;
56844026;0.033;19.046;3.363;3.577;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.69;
56844036;0.034;20.649;3.431;3.649;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.69;
56844046;0.033;22.579;3.558;3.733;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.69;
56844056;0.034;22.860;3.435;3.669;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.69;
56844066;0.034;22.757;3.451;3.649;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.69;
56844076;0.033;22.575;3.435;3.653;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.69;
56844086;0.033;21.947;3.495;3.697;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.69;
56844096;0.033;21.404;3.423;3.629;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.69;
56844106;0.033;21.769;3.451;3.641;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.69;
56844116;0.033;20.928;3.424;3.602;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.60;
56844126;0.033;20.707;3.400;3.563;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.60;
56844136;0.033;20.932;3.448;3.626;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.60;
56844146;0.033;20.718;3.400;3.590;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.60;
56844156;0.033;20.885;3.424;3.610;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.60;
56844166;0.034;21.655;3.504;3.686;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.60;
56844176;0.033;18.951;3.392;3.555;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.60;
56844186;0.034;18.888;3.376;3.555;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.60;
56844196;0.034;17.908;3.372;3.499;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.60;
56844206;0.034;16.833;3.337;3.491;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.60;
56844216;0.034;16.406;3.364;3.511;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.60;
56844226;0.035;15.552;3.320;3.495;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.60;
56844236;0.035;16.062;3.344;3.499;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.60;
56844246;0.035;15.840;3.336;3.479;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.60;
56844256;0.035;15.615;3.360;3.495;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.60;
56844266;0.035;21.110;3.479;3.666;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.60;
56844276;0.035;20.991;3.420;3.598;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.60;
56844286;0.035;20.881;3.416;3.606;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.60;
56844296;0.035;20.632;3.416;3.582;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.60;
56844306;0.035;20.608;3.412;3.586;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.60;
56844316;0.035;20.728;3.422;3.626;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.64;
56844326;0.035;21.118;3.419;3.618;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.64;
56844336;0.035;20.822;3.403;3.586;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.64;
56844346;0.034;21.020;3.383;3.586;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.64;
56844356;0.034;21.055;3.399;3.602;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.64;
56844366;0.034;20.759;3.450;3.625;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.65;
56844376;0.034;20.292;3.502;3.645;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.65;
56844386;0.034;20.079;3.545;3.705;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.65;
56844396;0.034;19.367;3.549;3.721;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.65;
56844406;0.033;19.343;3.549;3.736;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.65;
56844416;0.034;19.418;3.589;3.725;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.65;
56844426;0.034;19.402;3.561;3.713;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.65;
56844436;0.034;19.363;3.565;3.732;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.65;
56844446;0.034;19.351;3.454;3.645;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.65;
56844456;0.034;19.371;3.525;3.673;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.65;
56844466;0.033;19.354;3.499;3.686;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
56844476;0.034;19.224;3.361;3.535;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
56844486;0.034;19.287;3.460;3.618;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
56844496;0.034;19.271;3.393;3.571;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
56844506;0.034;18.928;3.476;3.666;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
56844516;0.034;19.401;3.404;3.598;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
56844526;0.034;19.464;3.476;3.622;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
56844536;0.034;19.441;3.480;3.642;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
56844546;0.034;19.472;3.476;3.670;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
56844556;0.034;19.496;3.527;3.682;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
56844566;0.033;19.501;3.483;3.640;31.1;31.1;31.1;31.1;0.87;12.52;12.60;12.62;
56844576;0.033;19.521;3.563;3.731;31.1;31.1;31.1;31.1;0.87;12.52;12.60;12.62;
56844586;0.033;19.501;3.503;3.664;31.1;31.1;31.1;31.1;0.87;12.52;12.60;12.62;
56844596;0.032;19.497;3.590;3.771;31.1;31.1;31.1;31.1;0.87;12.52;12.60;12.62;
56844606;0.032;19.489;3.575;3.731;31.1;31.1;31.1;31.1;0.87;12.52;12.60;12.62;
56844616;0.033;19.529;3.451;3.620;31.1;31.1;31.1;31.1;0.87;12.52;12.60;12.62;
56844626;0.033;19.568;3.479;3.656;31.1;31.1;31.1;31.1;0.87;12.52;12.60;12.62;
56844636;0.033;19.572;3.455;3.624;31.1;31.1;31.1;31.1;0.87;12.52;12.60;12.62;
56844646;0.033;19.540;3.483;3.672;31.1;31.1;31.1;31.1;0.87;12.52;12.60;12.62;
56844656;0.033;19.560;3.416;3.569;31.1;31.1;31.1;31.1;0.87;12.52;12.60;12.62;
56844666;0.033;19.551;3.433;3.607;31.1;31.1;31.1;31.1;0.87;12.49;12.55;12.59;
56844676;0.032;19.480;3.406;3.591;31.1;31.1;31.1;31.1;0.87;12.49;12.55;12.59;
56844686;0.033;19.504;3.441;3.595;31.1;31.1;31.1;31.1;0.87;12.49;12.55;12.59;
56844696;0.032;19.571;3.552;3.706;31.1;31.1;31.1;31.1;0.87;12.49;12.55;12.59;
56844706;0.033;19.547;3.619;3.774;31.1;31.1;31.1;31.1;0.87;12.49;12.55;12.59;
56844716;0.032;19.035;3.497;3.671;31.1;31.1;31.1;31.1;0.87;12.49;12.55;12.59;
56844726;0.032;18.826;3.421;3.599;31.1;31.1;31.1;31.1;0.87;12.49;12.55;12.59;
56844736;0.033;18.885;3.433;3.607;31.1;31.1;31.1;31.1;0.87;12.49;12.55;12.59;
56844746;0.033;18.896;3.481;3.635;31.1;31.1;31.1;31.1;0.87;12.49;12.55;12.59;
56844756;0.033;18.881;3.508;3.682;31.1;31.1;31.1;31.1;0.87;12.49;12.55;12.59;
56844766;0.038;19.003;3.545;3.721;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.65;
56844776;0.038;18.979;3.580;3.736;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.65;
56844786;0.038;18.911;3.477;3.657;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.65;
56844796;0.038;18.943;3.489;3.657;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.65;
56844806;0.038;18.959;3.545;3.701;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.65;
56844816;0.038;18.939;3.497;3.637;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.65;
56844826;0.038;18.947;3.533;3.689;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.65;
56844836;0.038;18.923;3.501;3.657;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.65;
56844846;0.037;18.935;3.549;3.725;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.65;
56844856;0.037;19.003;3.604;3.780;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.65;
56844866;0.038;18.959;3.564;3.721;31.1;31.1;31.1;31.1;0.94;12.53;12.59;12.65;
56844876;0.038;18.916;3.401;3.609;31.1;31.1;31.1;31.1;0.94;12.53;12.59;12.65;
56844886;0.038;18.884;3.389;3.553;31.1;31.1;31.1;31.1;0.94;12.53;12.59;12.65;
56844896;0.038;18.904;3.437;3.617;31.1;31.1;31.1;31.1;0.94;12.53;12.59;12.65;
56844906;0.038;18.908;3.441;3.629;31.1;31.1;31.1;31.1;0.94;12.53;12.59;12.65;
56844916;0.034;19.145;3.579;3.732;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.61;
56844926;0.034;19.464;3.523;3.712;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.61;
56844936;0.034;19.535;3.511;3.673;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.61;
