20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56844946;0.034;19.492;3.547;3.720;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.61;
56844956;0.034;19.492;3.472;3.657;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.61;
56844966;0.033;19.519;3.543;3.716;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.61;
56844976;0.034;19.452;3.555;3.752;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.61;
56844986;0.034;19.460;3.496;3.665;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.61;
56844996;0.034;19.432;3.412;3.609;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.61;
56845006;0.034;19.492;3.456;3.625;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.61;
56845016;0.034;19.513;3.599;3.725;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56845026;0.034;19.454;3.420;3.622;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56845036;0.034;20.392;3.444;3.642;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56845046;0.034;20.060;3.428;3.626;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56845056;0.034;20.250;3.420;3.594;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56845066;0.034;21.295;3.448;3.610;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56845076;0.034;21.283;3.416;3.610;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56845086;0.034;21.386;3.432;3.602;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56845096;0.033;20.978;3.496;3.650;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56845106;0.034;21.006;3.524;3.682;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56845116;0.038;21.069;3.372;3.566;31.1;31.1;31.1;31.1;0.94;12.51;12.57;12.57;
56845126;0.038;21.092;3.399;3.593;31.1;31.1;31.1;31.1;0.94;12.51;12.57;12.57;
56845136;0.038;21.092;3.399;3.593;31.1;31.1;31.1;31.1;0.94;12.51;12.57;12.57;
56845146;0.038;21.357;3.467;3.645;31.1;31.1;31.1;31.1;0.94;12.51;12.57;12.57;
56845156;0.038;21.270;3.439;3.613;31.1;31.1;31.1;31.1;0.94;12.51;12.57;12.57;
56845166;0.038;21.444;3.439;3.621;31.1;31.1;31.1;31.1;0.94;12.51;12.57;12.57;
56845176;0.038;21.325;3.427;3.621;31.1;31.1;31.1;31.1;0.94;12.51;12.57;12.57;
56845186;0.038;21.286;3.431;3.582;31.1;31.1;31.1;31.1;0.94;12.51;12.57;12.57;
56845196;0.038;21.661;3.395;3.593;31.1;31.1;31.1;31.1;0.94;12.51;12.57;12.57;
56845206;0.038;21.610;3.411;3.578;31.1;31.1;31.1;31.1;0.94;12.51;12.57;12.57;
56845216;0.034;21.893;3.516;3.684;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.62;
56845226;0.034;20.530;3.401;3.588;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.62;
56845236;0.034;19.483;3.397;3.584;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.62;
56845246;0.034;19.298;3.377;3.549;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.62;
56845256;0.034;19.534;3.405;3.584;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.62;
56845266;0.034;19.306;3.369;3.569;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.62;
56845276;0.034;19.452;3.381;3.541;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.62;
56845286;0.034;18.979;3.353;3.557;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.62;
56845296;0.034;18.838;3.365;3.537;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.62;
56845306;0.034;19.841;3.373;3.576;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.62;
56845316;0.033;18.387;3.371;3.546;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56845326;0.034;18.256;3.395;3.581;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56845336;0.033;18.987;3.434;3.589;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56845346;0.033;21.053;3.514;3.693;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56845356;0.033;18.185;3.415;3.562;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56845366;0.033;20.413;3.474;3.645;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56845376;0.034;20.599;3.494;3.653;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56845386;0.033;20.109;3.478;3.645;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56845396;0.033;19.935;3.534;3.689;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56845406;0.034;19.947;3.566;3.712;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56845416;0.037;20.828;3.554;3.735;31.1;31.1;31.1;31.1;0.93;12.57;12.61;12.67;
56845426;0.037;20.078;3.566;3.735;31.1;31.1;31.1;31.1;0.93;12.57;12.61;12.67;
56845436;0.037;20.435;3.538;3.707;31.1;31.1;31.1;31.1;0.93;12.57;12.61;12.67;
56845446;0.037;20.082;3.534;3.723;31.1;31.1;31.1;31.1;0.93;12.57;12.61;12.67;
56845456;0.037;20.034;3.438;3.619;31.1;31.1;31.1;31.1;0.93;12.57;12.61;12.67;
56845466;0.033;18.916;3.434;3.593;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56845476;0.033;18.841;3.426;3.593;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56845486;0.033;20.030;3.482;3.641;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56845496;0.033;21.152;3.538;3.696;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56845506;0.034;20.334;3.470;3.633;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56845516;0.033;20.010;3.498;3.653;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56845526;0.033;19.204;3.383;3.534;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56845536;0.033;19.240;3.411;3.613;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56845546;0.033;20.926;3.419;3.617;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56845556;0.033;20.010;3.430;3.585;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56845566;0.034;21.505;3.617;3.784;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.65;
56845576;0.034;20.088;3.450;3.665;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.65;
56845586;0.034;20.020;3.506;3.673;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.65;
56845596;0.033;19.981;3.506;3.645;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.65;
56845606;0.033;20.028;3.498;3.657;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.65;
56845616;0.034;20.012;3.470;3.617;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.65;
56845626;0.034;19.965;3.434;3.617;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.65;
56845636;0.034;20.016;3.466;3.621;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.65;
56845646;0.034;19.992;3.458;3.613;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.65;
56845656;0.034;19.692;3.482;3.633;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.65;
56845666;0.033;19.520;3.452;3.617;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.61;
56845676;0.034;19.496;3.484;3.661;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.61;
56845686;0.033;19.480;3.535;3.700;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.61;
56845696;0.033;19.413;3.476;3.661;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.61;
56845706;0.033;19.421;3.420;3.597;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.61;
56845716;0.034;19.409;3.404;3.574;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.61;
56845726;0.033;19.445;3.452;3.621;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.61;
56845736;0.033;19.445;3.567;3.732;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.61;
56845746;0.033;19.488;3.515;3.696;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.61;
56845756;0.034;19.417;3.539;3.732;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.61;
56845766;0.033;19.668;3.561;3.721;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56845776;0.034;19.608;3.505;3.678;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56845786;0.033;19.597;3.493;3.670;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56845796;0.033;19.616;3.473;3.642;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56845806;0.033;19.604;3.477;3.658;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56845816;0.033;19.644;3.493;3.670;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56845826;0.033;19.585;3.437;3.570;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56845836;0.033;19.545;3.485;3.662;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56845846;0.033;19.581;3.457;3.614;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56845856;0.033;19.628;3.596;3.733;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56845866;0.034;18.919;3.464;3.638;31.1;31.1;31.1;31.1;0.89;12.54;12.56;12.60;
56845876;0.034;18.971;3.444;3.606;31.1;31.1;31.1;31.1;0.89;12.54;12.56;12.60;
56845886;0.034;18.911;3.464;3.622;31.1;31.1;31.1;31.1;0.89;12.54;12.56;12.60;
56845896;0.034;18.951;3.492;3.650;31.1;31.1;31.1;31.1;0.89;12.54;12.56;12.60;
56845906;0.033;18.971;3.511;3.674;31.1;31.1;31.1;31.1;0.89;12.54;12.56;12.60;
56845916;0.034;18.959;3.543;3.697;31.1;31.1;31.1;31.1;0.89;12.54;12.56;12.60;
56845926;0.034;18.939;3.480;3.666;31.1;31.1;31.1;31.1;0.89;12.54;12.56;12.60;
56845936;0.034;18.943;3.448;3.618;31.1;31.1;31.1;31.1;0.89;12.54;12.56;12.60;
56845946;0.034;18.999;3.393;3.579;31.1;31.1;31.1;31.1;0.89;12.54;12.56;12.60;
56845956;0.034;18.939;3.484;3.626;31.1;31.1;31.1;31.1;0.89;12.54;12.56;12.60;
56845966;0.034;19.845;3.485;3.640;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56845976;0.033;21.084;3.553;3.727;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56845986;0.034;22.061;3.525;3.703;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56845996;0.034;22.346;3.481;3.672;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56846006;0.034;21.737;3.505;3.680;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56846016;0.034;21.470;3.548;3.740;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
56846026;0.034;20.746;3.496;3.681;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
56846036;0.034;20.019;3.456;3.637;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
56846046;0.034;20.074;3.396;3.561;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
56846056;0.034;21.683;3.444;3.617;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
56846066;0.034;21.861;3.488;3.685;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
56846076;0.034;21.833;3.468;3.641;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
56846086;0.034;21.711;3.504;3.685;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
56846096;0.034;21.252;3.436;3.637;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
56846106;0.033;21.620;3.512;3.665;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
56846116;0.034;22.002;3.476;3.654;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56846126;0.034;22.290;3.440;3.666;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56846136;0.033;21.998;3.512;3.690;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56846146;0.034;21.618;3.492;3.682;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56846156;0.033;21.871;3.528;3.702;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56846166;0.033;20.336;3.464;3.634;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56846176;0.033;22.805;3.591;3.765;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56846186;0.033;20.617;3.468;3.662;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56846196;0.033;21.614;3.544;3.729;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56846206;0.034;23.011;3.579;3.781;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56846216;0.034;17.037;3.363;3.515;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.64;
56846226;0.032;16.374;3.359;3.511;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.64;
56846236;0.033;16.001;3.351;3.499;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.64;
56846246;0.034;15.564;3.355;3.523;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.64;
56846256;0.033;15.981;3.355;3.515;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.64;
56846266;0.033;15.600;3.351;3.503;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.64;
56846276;0.033;15.969;3.327;3.515;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.64;
56846286;0.034;15.501;3.347;3.471;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.64;
56846296;0.033;15.997;3.359;3.543;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.64;
56846306;0.033;20.876;3.455;3.614;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.64;
56846316;0.035;21.115;3.502;3.678;31.1;31.1;31.1;31.1;0.90;12.53;12.61;12.64;
56846326;0.034;20.933;3.490;3.706;31.1;31.1;31.1;31.1;0.90;12.53;12.61;12.64;
56846336;0.035;22.077;3.486;3.682;31.1;31.1;31.1;31.1;0.90;12.53;12.61;12.64;
56846346;0.035;21.970;3.494;3.654;31.1;31.1;31.1;31.1;0.90;12.53;12.61;12.64;
56846356;0.034;21.024;3.466;3.634;31.1;31.1;31.1;31.1;0.90;12.53;12.61;12.64;
56846366;0.035;21.903;3.566;3.733;31.1;31.1;31.1;31.1;0.90;12.53;12.61;12.64;
56846376;0.035;21.709;3.490;3.662;31.1;31.1;31.1;31.1;0.90;12.53;12.61;12.64;
56846386;0.035;22.184;3.490;3.694;31.1;31.1;31.1;31.1;0.90;12.53;12.61;12.64;
56846396;0.035;22.192;3.502;3.702;31.1;31.1;31.1;31.1;0.90;12.53;12.61;12.64;
56846406;0.035;22.338;3.502;3.682;31.1;31.1;31.1;31.1;0.90;12.53;12.61;12.64;
56846416;0.033;22.417;3.419;3.633;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.57;
56846426;0.034;22.902;3.553;3.724;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.57;
56846436;0.033;22.736;3.446;3.633;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.57;
56846446;0.033;21.710;3.454;3.625;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.57;
56846456;0.033;23.115;3.616;3.815;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.57;
56846466;0.033;22.381;3.537;3.724;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.57;
56846476;0.033;22.492;3.632;3.862;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.57;
56846486;0.033;22.283;3.600;3.819;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.57;
56846496;0.034;22.425;3.529;3.716;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.57;
56846506;0.033;22.717;3.498;3.708;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.57;
56846516;0.033;22.426;3.592;3.813;31.1;31.1;31.1;31.1;0.87;12.55;12.62;12.64;
56846526;0.033;22.193;3.561;3.761;31.1;31.1;31.1;31.1;0.87;12.55;12.62;12.64;
56846536;0.033;22.629;3.624;3.797;31.1;31.1;31.1;31.1;0.87;12.55;12.62;12.64;
56846546;0.033;22.502;3.553;3.797;31.1;31.1;31.1;31.1;0.87;12.55;12.62;12.64;
56846556;0.033;22.795;3.676;3.861;31.1;31.1;31.1;31.1;0.87;12.55;12.62;12.64;
56846566;0.033;22.795;3.580;3.789;31.1;31.1;31.1;31.1;0.88;12.46;12.62;12.64;
56846576;0.033;22.189;3.604;3.777;31.1;31.1;31.1;31.1;0.88;12.46;12.62;12.64;
56846586;0.033;22.818;3.628;3.845;31.1;31.1;31.1;31.1;0.88;12.46;12.62;12.64;
56846596;0.034;22.759;3.572;3.733;31.1;31.1;31.1;31.1;0.88;12.46;12.62;12.64;
56846606;0.033;22.854;3.592;3.805;31.1;31.1;31.1;31.1;0.88;12.46;12.62;12.64;
56846616;0.034;22.201;3.554;3.729;31.1;31.1;31.1;31.1;0.88;12.46;12.64;12.64;
56846626;0.033;22.130;3.527;3.721;31.1;31.1;31.1;31.1;0.88;12.46;12.64;12.64;
56846636;0.034;22.095;3.507;3.694;31.1;31.1;31.1;31.1;0.88;12.46;12.64;12.64;
56846646;0.033;22.374;3.519;3.702;31.1;31.1;31.1;31.1;0.88;12.46;12.64;12.64;
56846656;0.034;22.075;3.459;3.654;31.1;31.1;31.1;31.1;0.88;12.46;12.64;12.64;
56846666;0.038;23.140;3.529;3.736;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.66;
56846676;0.038;22.732;3.525;3.712;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.66;
56846686;0.038;21.828;3.545;3.751;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.66;
56846696;0.038;20.504;3.409;3.560;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.66;
56846706;0.038;20.148;3.401;3.568;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.66;
56846716;0.038;20.465;3.405;3.564;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.66;
56846726;0.038;20.076;3.425;3.596;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.66;
56846736;0.037;20.211;3.382;3.572;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.66;
56846746;0.037;20.116;3.382;3.584;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.66;
56846756;0.038;20.611;3.401;3.564;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.66;
56846766;0.034;22.611;3.517;3.695;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56846776;0.034;23.533;3.592;3.750;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56846786;0.034;23.315;3.561;3.722;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56846796;0.034;22.785;3.572;3.742;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56846806;0.034;22.908;3.477;3.667;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56846816;0.034;23.003;3.541;3.703;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56846826;0.034;22.742;3.533;3.710;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56846836;0.034;22.757;3.525;3.691;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56846846;0.034;23.098;3.505;3.695;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56846856;0.033;22.599;3.529;3.734;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
56846866;0.033;22.656;3.509;3.715;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.67;
56846876;0.033;23.545;3.569;3.743;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.67;
56846886;0.034;23.668;3.557;3.743;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.67;
56846896;0.033;23.652;3.517;3.711;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.67;
56846906;0.034;22.956;3.525;3.715;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.67;
56846916;0.033;23.577;3.501;3.679;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.67;
56846926;0.033;23.668;3.576;3.766;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.67;
56846936;0.033;23.296;3.545;3.723;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.67;
56846946;0.033;23.569;3.549;3.747;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.67;
56846956;0.033;23.197;3.557;3.739;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.67;
56846966;0.035;22.992;3.480;3.655;31.1;31.1;31.1;31.1;0.90;12.51;12.56;12.59;
56846976;0.035;22.988;3.527;3.706;31.1;31.1;31.1;31.1;0.90;12.51;12.56;12.59;
56846986;0.034;22.834;3.567;3.742;31.1;31.1;31.1;31.1;0.90;12.51;12.56;12.59;
56846996;0.035;23.379;3.555;3.734;31.1;31.1;31.1;31.1;0.90;12.51;12.56;12.59;
56847006;0.035;23.249;3.519;3.706;31.1;31.1;31.1;31.1;0.90;12.51;12.56;12.59;
56847016;0.035;23.348;3.519;3.722;31.1;31.1;31.1;31.1;0.90;12.51;12.56;12.59;
56847026;0.035;22.344;3.519;3.698;31.1;31.1;31.1;31.1;0.90;12.51;12.56;12.59;
56847036;0.035;18.837;3.404;3.591;31.1;31.1;31.1;31.1;0.90;12.51;12.56;12.59;
56847046;0.035;20.152;3.385;3.536;31.1;31.1;31.1;31.1;0.90;12.51;12.56;12.59;
56847056;0.035;20.701;3.361;3.520;31.1;31.1;31.1;31.1;0.90;12.51;12.56;12.59;
56847066;0.037;20.866;3.387;3.560;31.1;31.1;31.1;31.1;0.93;12.53;12.61;12.63;
56847076;0.037;20.712;3.387;3.583;31.1;31.1;31.1;31.1;0.93;12.53;12.61;12.63;
56847086;0.037;19.078;3.470;3.639;31.1;31.1;31.1;31.1;0.93;12.53;12.61;12.63;
56847096;0.037;15.798;3.566;3.750;31.1;31.1;31.1;31.1;0.93;12.53;12.61;12.63;
56847106;0.037;19.834;3.589;3.794;31.1;31.1;31.1;31.1;0.93;12.53;12.61;12.63;
56847116;0.037;20.649;3.550;3.730;31.1;31.1;31.1;31.1;0.93;12.53;12.61;12.63;
56847126;0.037;21.222;3.518;3.722;31.1;31.1;31.1;31.1;0.93;12.53;12.61;12.63;
56847136;0.037;21.238;3.506;3.707;31.1;31.1;31.1;31.1;0.93;12.53;12.61;12.63;
56847146;0.037;20.261;3.502;3.718;31.1;31.1;31.1;31.1;0.93;12.53;12.61;12.63;
56847156;0.037;20.680;3.422;3.583;31.1;31.1;31.1;31.1;0.93;12.53;12.61;12.63;
56847166;0.034;20.426;3.417;3.592;31.1;31.1;31.1;31.1;0.89;12.56;12.59;12.66;
56847176;0.034;18.336;3.373;3.580;31.1;31.1;31.1;31.1;0.89;12.56;12.59;12.66;
56847186;0.034;17.602;3.433;3.656;31.1;31.1;31.1;31.1;0.89;12.56;12.59;12.66;
56847196;0.034;19.355;3.457;3.676;31.1;31.1;31.1;31.1;0.89;12.56;12.59;12.66;
56847206;0.034;19.320;3.457;3.656;31.1;31.1;31.1;31.1;0.89;12.56;12.59;12.66;
56847216;0.034;19.427;3.451;3.625;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.61;
56847226;0.034;18.510;3.444;3.585;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.61;
56847236;0.032;16.974;3.467;3.653;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.61;
56847246;0.034;19.578;3.634;3.835;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.61;
56847256;0.033;19.689;3.586;3.780;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.61;
56847266;0.033;18.049;3.451;3.605;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.61;
56847276;0.033;16.831;3.392;3.570;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.61;
56847286;0.034;16.779;3.340;3.514;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.61;
56847296;0.034;16.767;3.356;3.502;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.61;
56847306;0.033;16.906;3.459;3.609;31.1;31.1;31.1;31.1;0.88;12.57;12.60;12.61;
56847316;0.034;16.860;3.409;3.590;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.64;
56847326;0.034;17.023;3.401;3.570;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.64;
56847336;0.034;16.706;3.373;3.566;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.64;
56847346;0.034;16.940;3.441;3.598;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.64;
56847356;0.034;16.841;3.441;3.610;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.64;
56847366;0.034;15.989;3.369;3.554;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.64;
56847376;0.034;15.779;3.385;3.527;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.64;
56847386;0.034;15.989;3.437;3.614;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.64;
56847396;0.034;18.282;3.464;3.622;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.64;
56847406;0.034;19.137;3.532;3.702;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.64;
56847416;0.035;19.370;3.563;3.729;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.64;
56847426;0.035;19.169;3.535;3.729;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.64;
56847436;0.035;19.074;3.463;3.630;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.64;
56847446;0.035;19.335;3.412;3.602;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.64;
56847456;0.035;19.011;3.400;3.570;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.64;
56847466;0.035;19.046;3.479;3.646;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.64;
56847476;0.035;19.197;3.503;3.650;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.64;
56847486;0.034;19.034;3.428;3.618;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.64;
56847496;0.035;19.204;3.495;3.646;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.64;
56847506;0.035;19.370;3.428;3.626;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.64;
56847516;0.034;19.347;3.508;3.667;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.67;
56847526;0.034;19.743;3.508;3.691;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.67;
56847536;0.034;19.834;3.441;3.619;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.67;
56847546;0.034;19.731;3.441;3.639;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.67;
56847556;0.034;19.857;3.433;3.587;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.67;
56847566;0.034;20.027;3.516;3.703;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.67;
56847576;0.034;19.818;3.556;3.735;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.67;
56847586;0.034;19.968;3.449;3.647;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.67;
56847596;0.034;19.778;3.449;3.655;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.67;
56847606;0.034;19.782;3.437;3.643;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.67;
56847616;0.033;19.939;3.444;3.604;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.66;
56847626;0.034;19.967;3.516;3.672;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.66;
56847636;0.033;19.903;3.532;3.712;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.66;
56847646;0.033;19.851;3.567;3.747;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.66;
56847656;0.034;19.836;3.496;3.692;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.66;
56847666;0.034;19.800;3.488;3.664;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.66;
56847676;0.033;19.629;3.512;3.684;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.66;
56847686;0.033;19.915;3.520;3.664;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.66;
56847696;0.034;19.772;3.416;3.596;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.66;
56847706;0.034;19.764;3.448;3.604;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.66;
56847716;0.034;19.781;3.472;3.647;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.63;
56847726;0.034;19.437;3.405;3.603;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.63;
56847736;0.033;19.023;3.492;3.699;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.63;
56847746;0.034;19.362;3.401;3.563;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.63;
56847756;0.034;19.157;3.524;3.703;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.63;
56847766;0.033;19.172;3.419;3.571;31.1;31.1;31.1;31.1;0.88;12.59;12.61;12.63;
56847776;0.033;20.596;3.554;3.734;31.1;31.1;31.1;31.1;0.88;12.59;12.61;12.63;
56847786;0.033;19.296;3.438;3.611;31.1;31.1;31.1;31.1;0.88;12.59;12.61;12.63;
56847796;0.034;20.222;3.562;3.734;31.1;31.1;31.1;31.1;0.88;12.59;12.61;12.63;
56847806;0.033;20.226;3.558;3.746;31.1;31.1;31.1;31.1;0.88;12.59;12.61;12.63;
56847816;0.033;19.662;3.510;3.667;31.1;31.1;31.1;31.1;0.88;12.59;12.61;12.63;
56847826;0.034;19.936;3.542;3.703;31.1;31.1;31.1;31.1;0.88;12.59;12.61;12.63;
56847836;0.033;19.741;3.466;3.659;31.1;31.1;31.1;31.1;0.88;12.59;12.61;12.63;
56847846;0.033;19.884;3.502;3.671;31.1;31.1;31.1;31.1;0.88;12.59;12.61;12.63;
56847856;0.034;19.705;3.486;3.655;31.1;31.1;31.1;31.1;0.88;12.59;12.61;12.63;
56847866;0.033;19.573;3.463;3.634;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.64;
56847876;0.033;21.093;3.440;3.654;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.64;
56847886;0.034;20.333;3.507;3.678;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.64;
56847896;0.033;19.363;3.432;3.630;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.64;
56847906;0.033;19.367;3.515;3.674;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.64;
56847916;0.033;19.410;3.499;3.678;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.64;
56847926;0.033;19.315;3.416;3.566;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.64;
56847936;0.033;19.391;3.507;3.678;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.64;
56847946;0.034;19.422;3.539;3.690;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.64;
56847956;0.034;19.311;3.559;3.745;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.64;
56847966;0.034;19.523;3.407;3.591;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56847976;0.034;19.587;3.566;3.726;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56847986;0.033;19.520;3.490;3.651;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56847996;0.034;19.606;3.621;3.770;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56848006;0.034;19.567;3.558;3.722;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56848016;0.034;19.559;3.534;3.679;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56848026;0.034;19.539;3.434;3.623;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56848036;0.034;19.523;3.391;3.552;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56848046;0.034;19.535;3.434;3.607;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56848056;0.034;19.531;3.430;3.619;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56848066;0.033;19.480;3.433;3.586;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.60;
56848076;0.033;19.460;3.425;3.610;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.60;
56848086;0.033;19.460;3.489;3.678;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.60;
56848096;0.033;19.440;3.501;3.650;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.60;
56848106;0.034;19.421;3.508;3.662;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.60;
56848116;0.033;19.413;3.453;3.622;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.60;
56848126;0.034;19.480;3.556;3.733;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.60;
56848136;0.034;19.484;3.505;3.650;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.60;
56848146;0.034;19.499;3.552;3.725;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.60;
56848156;0.034;19.401;3.532;3.701;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.60;
56848166;0.033;18.995;3.628;3.785;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
56848176;0.033;19.007;3.576;3.733;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
56848186;0.033;18.928;3.501;3.674;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
56848196;0.033;18.916;3.513;3.658;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
56848206;0.034;18.944;3.501;3.646;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
56848216;0.033;18.880;3.445;3.618;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
56848226;0.033;18.947;3.557;3.693;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
56848236;0.033;18.896;3.481;3.654;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
56848246;0.033;18.860;3.525;3.670;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
56848256;0.033;18.837;3.445;3.618;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
56848266;0.034;18.790;3.457;3.576;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56848276;0.034;18.810;3.481;3.628;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56848286;0.034;18.829;3.501;3.644;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56848296;0.034;18.817;3.481;3.624;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56848306;0.034;18.849;3.505;3.676;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56848316;0.033;18.911;3.512;3.686;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.64;
56848326;0.033;18.872;3.576;3.737;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.64;
56848336;0.034;18.939;3.524;3.678;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.64;
56848346;0.034;18.915;3.591;3.781;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.64;
56848356;0.033;18.888;3.556;3.733;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.64;
56848366;0.033;19.549;3.576;3.733;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.64;
56848376;0.034;19.577;3.548;3.710;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.64;
56848386;0.033;19.565;3.536;3.718;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.64;
56848396;0.034;19.549;3.512;3.670;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.64;
56848406;0.033;19.541;3.377;3.574;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.64;
56848416;0.034;19.620;3.397;3.552;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.63;
56848426;0.034;19.668;3.417;3.567;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.63;
56848436;0.034;19.624;3.520;3.683;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.63;
56848446;0.034;19.696;3.572;3.722;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.63;
56848456;0.034;19.739;3.591;3.750;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.63;
56848466;0.034;19.557;3.484;3.663;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.63;
56848476;0.034;19.501;3.405;3.579;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.63;
56848486;0.034;19.648;3.504;3.675;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.63;
56848496;0.033;19.600;3.568;3.758;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.63;
56848506;0.034;19.569;3.548;3.746;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.63;
56848516;0.034;19.540;3.562;3.736;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
56848526;0.034;19.564;3.570;3.764;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
56848536;0.034;19.489;3.530;3.704;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
56848546;0.034;19.485;3.490;3.665;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
56848556;0.034;19.512;3.510;3.657;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
56848566;0.034;19.066;3.518;3.661;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
56848576;0.034;18.932;3.542;3.685;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
56848586;0.034;18.900;3.534;3.693;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
56848596;0.034;18.963;3.601;3.764;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
56848606;0.034;19.378;3.582;3.752;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
56848616;0.037;19.793;3.599;3.740;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.61;
56848626;0.038;20.204;3.532;3.728;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.61;
56848636;0.038;20.425;3.508;3.677;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.61;
56848646;0.038;20.389;3.576;3.712;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.61;
56848656;0.038;20.377;3.524;3.693;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.61;
56848666;0.038;18.924;3.524;3.685;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.61;
56848676;0.038;20.061;3.488;3.681;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.61;
56848686;0.037;19.757;3.445;3.641;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.61;
56848696;0.038;18.924;3.385;3.546;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.61;
56848706;0.038;19.311;3.433;3.601;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.61;
56848716;0.034;20.047;3.462;3.650;31.1;31.1;31.1;31.1;0.89;12.58;12.65;12.64;
56848726;0.034;20.793;3.517;3.682;31.1;31.1;31.1;31.1;0.89;12.58;12.65;12.64;
56848736;0.034;21.401;3.486;3.654;31.1;31.1;31.1;31.1;0.89;12.58;12.65;12.64;
56848746;0.033;21.497;3.506;3.674;31.1;31.1;31.1;31.1;0.89;12.58;12.65;12.64;
56848756;0.034;20.694;3.470;3.626;31.1;31.1;31.1;31.1;0.89;12.58;12.65;12.64;
56848766;0.034;19.955;3.466;3.622;31.1;31.1;31.1;31.1;0.89;12.58;12.65;12.64;
56848776;0.034;19.478;3.426;3.614;31.1;31.1;31.1;31.1;0.89;12.58;12.65;12.64;
56848786;0.034;19.367;3.434;3.594;31.1;31.1;31.1;31.1;0.89;12.58;12.65;12.64;
56848796;0.034;20.150;3.541;3.714;31.1;31.1;31.1;31.1;0.89;12.58;12.65;12.64;
56848806;0.034;19.745;3.529;3.674;31.1;31.1;31.1;31.1;0.89;12.58;12.65;12.64;
56848816;0.033;19.681;3.472;3.638;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.68;
56848826;0.033;19.653;3.520;3.686;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.68;
56848836;0.034;19.665;3.492;3.658;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.68;
56848846;0.034;19.657;3.520;3.694;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.68;
56848856;0.034;19.689;3.500;3.690;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.68;
56848866;0.033;19.678;3.406;3.586;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56848876;0.034;19.580;3.355;3.551;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56848886;0.034;19.627;3.485;3.646;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56848896;0.034;19.706;3.470;3.622;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56848906;0.034;19.524;3.509;3.662;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56848916;0.034;19.505;3.513;3.666;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56848926;0.034;19.433;3.474;3.658;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56848936;0.034;19.528;3.378;3.535;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56848946;0.034;19.497;3.402;3.555;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56848956;0.034;19.501;3.382;3.535;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56848966;0.038;19.457;3.450;3.618;31.1;31.1;31.1;31.1;0.94;12.50;12.58;12.60;
56848976;0.038;19.461;3.529;3.697;31.1;31.1;31.1;31.1;0.94;12.50;12.58;12.60;
56848986;0.038;19.480;3.501;3.686;31.1;31.1;31.1;31.1;0.94;12.50;12.58;12.60;
56848996;0.037;19.508;3.557;3.713;31.1;31.1;31.1;31.1;0.94;12.50;12.58;12.60;
56849006;0.038;18.892;3.446;3.586;31.1;31.1;31.1;31.1;0.94;12.50;12.58;12.60;
56849016;0.038;18.888;3.422;3.594;31.1;31.1;31.1;31.1;0.94;12.50;12.58;12.60;
56849026;0.038;18.873;3.474;3.634;31.1;31.1;31.1;31.1;0.94;12.50;12.58;12.60;
56849036;0.038;18.881;3.513;3.678;31.1;31.1;31.1;31.1;0.94;12.50;12.58;12.60;
56849046;0.038;18.940;3.553;3.701;31.1;31.1;31.1;31.1;0.94;12.50;12.58;12.60;
56849056;0.038;18.896;3.533;3.713;31.1;31.1;31.1;31.1;0.94;12.50;12.58;12.60;
56849066;0.034;18.924;3.520;3.671;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
56849076;0.034;19.011;3.623;3.782;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
56849086;0.034;19.098;3.540;3.722;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
56849096;0.034;19.485;3.524;3.722;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
56849106;0.034;18.943;3.508;3.695;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
56849116;0.034;20.130;3.504;3.707;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
56849126;0.034;19.545;3.484;3.651;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
56849136;0.034;19.007;3.556;3.703;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
56849146;0.034;18.924;3.520;3.703;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
56849156;0.034;18.951;3.508;3.707;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
56849166;0.034;18.990;3.550;3.724;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56849176;0.034;18.994;3.535;3.712;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56849186;0.034;19.030;3.582;3.751;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56849196;0.034;19.018;3.550;3.732;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56849206;0.034;19.200;3.554;3.720;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56849216;0.034;20.753;3.523;3.716;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56849226;0.034;20.737;3.562;3.712;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56849236;0.034;20.248;3.499;3.672;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56849246;0.034;19.947;3.503;3.708;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56849256;0.034;20.451;3.527;3.704;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56849266;0.034;20.413;3.529;3.693;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.61;
56849276;0.033;19.636;3.541;3.685;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.61;
56849286;0.034;19.656;3.549;3.716;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.61;
56849296;0.033;19.668;3.525;3.685;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.61;
56849306;0.033;19.629;3.529;3.696;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.61;
56849316;0.033;20.235;3.493;3.661;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.61;
56849326;0.033;21.321;3.465;3.645;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.61;
56849336;0.033;21.519;3.413;3.593;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.61;
56849346;0.033;21.574;3.489;3.665;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.61;
56849356;0.034;21.174;3.469;3.633;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.61;
56849366;0.034;20.824;3.490;3.641;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.65;
56849376;0.034;21.307;3.490;3.677;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.65;
56849386;0.034;20.527;3.510;3.685;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.65;
56849396;0.034;21.224;3.466;3.605;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.65;
56849406;0.034;21.184;3.478;3.641;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.65;
56849416;0.033;20.804;3.500;3.684;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.62;
56849426;0.033;20.840;3.476;3.664;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.62;
56849436;0.034;20.535;3.500;3.688;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.62;
56849446;0.034;20.946;3.504;3.680;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.62;
56849456;0.033;21.009;3.508;3.656;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.62;
56849466;0.033;20.279;3.496;3.648;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.62;
56849476;0.033;19.374;3.504;3.684;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.62;
56849486;0.034;20.417;3.472;3.652;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.62;
56849496;0.033;20.231;3.508;3.688;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.62;
56849506;0.033;20.429;3.480;3.648;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.62;
56849516;0.033;21.130;3.463;3.631;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.59;
56849526;0.033;21.020;3.479;3.643;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.59;
56849536;0.034;21.103;3.499;3.635;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.59;
56849546;0.034;20.218;3.487;3.659;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.59;
56849556;0.033;19.425;3.459;3.627;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.59;
56849566;0.033;18.892;3.400;3.576;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.59;
56849576;0.033;18.888;3.364;3.536;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.59;
56849586;0.033;18.754;3.328;3.488;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.59;
56849596;0.034;18.821;3.348;3.524;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.59;
56849606;0.033;18.790;3.324;3.496;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.59;
56849616;0.034;18.840;3.334;3.493;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56849626;0.033;18.991;3.349;3.533;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56849636;0.034;18.928;3.334;3.513;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56849646;0.034;19.003;3.341;3.521;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56849656;0.034;19.244;3.334;3.513;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56849666;0.034;19.038;3.345;3.501;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56849676;0.034;18.821;3.349;3.533;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56849686;0.034;18.892;3.365;3.517;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56849696;0.034;18.809;3.337;3.485;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56849706;0.034;18.825;3.353;3.533;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56849716;0.033;18.991;3.359;3.536;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.66;
56849726;0.034;19.086;3.351;3.528;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.66;
56849736;0.033;18.908;3.387;3.548;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.66;
56849746;0.033;18.797;3.355;3.524;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.66;
56849756;0.033;18.840;3.355;3.520;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.66;
56849766;0.033;18.908;3.383;3.528;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.66;
56849776;0.033;18.801;3.327;3.513;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.66;
56849786;0.034;18.860;3.371;3.536;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.66;
56849796;0.033;18.900;3.355;3.513;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.66;
56849806;0.033;18.848;3.383;3.528;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.66;
56849816;0.034;18.872;3.347;3.527;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56849826;0.034;18.785;3.331;3.503;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56849836;0.034;18.805;3.355;3.515;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56849846;0.034;18.904;3.379;3.543;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56849856;0.034;18.864;3.343;3.519;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56849866;0.034;18.801;3.347;3.487;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56849876;0.034;18.849;3.347;3.535;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56849886;0.034;18.809;3.323;3.519;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56849896;0.034;14.884;3.359;3.551;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56849906;0.034;13.978;3.319;3.495;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56849916;0.035;14.005;3.344;3.502;31.1;31.1;31.1;31.1;0.90;12.55;12.60;12.61;
56849926;0.035;13.965;3.328;3.486;31.1;31.1;31.1;31.1;0.90;12.55;12.60;12.61;
56849936;0.035;13.993;3.328;3.522;31.1;31.1;31.1;31.1;0.90;12.55;12.60;12.61;
56849946;0.035;13.918;3.352;3.510;31.1;31.1;31.1;31.1;0.90;12.55;12.60;12.61;
56849956;0.035;14.009;3.364;3.518;31.1;31.1;31.1;31.1;0.90;12.55;12.60;12.61;
56849966;0.033;13.939;3.370;3.515;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.60;
56849976;0.033;13.904;3.342;3.515;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.60;
56849986;0.033;13.908;3.330;3.499;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.60;
56849996;0.033;13.900;3.330;3.515;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.60;
56850006;0.032;13.900;3.334;3.511;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.60;
56850016;0.033;10.897;3.330;3.507;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.60;
56850026;0.033;9.618;3.323;3.503;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.60;
56850036;0.033;9.661;3.338;3.499;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.60;
56850046;0.033;9.677;3.342;3.507;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.60;
56850056;0.034;9.610;3.319;3.487;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.60;
56850066;0.034;9.693;3.346;3.500;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.63;
56850076;0.034;9.701;3.374;3.516;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.63;
56850086;0.034;9.638;3.330;3.516;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.63;
56850096;0.034;9.697;3.366;3.516;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.63;
56850106;0.034;9.610;3.346;3.504;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.63;
56850116;0.034;9.709;3.374;3.532;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.63;
56850126;0.033;9.646;3.338;3.484;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.63;
56850136;0.034;9.642;3.346;3.512;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.63;
56850146;0.034;9.654;3.366;3.536;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.63;
56850156;0.034;9.622;3.358;3.484;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.63;
56850166;0.034;9.606;3.339;3.507;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56850176;0.034;9.397;3.359;3.531;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56850186;0.034;8.843;3.339;3.515;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56850196;0.034;7.985;3.200;3.364;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56850206;0.034;7.381;2.765;2.954;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56850216;0.034;6.965;2.566;2.755;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56850226;0.034;7.772;2.993;3.201;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56850236;0.034;7.444;2.853;3.073;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56850246;0.034;7.112;2.610;2.807;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56850256;0.033;7.222;2.694;2.855;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56850266;0.033;7.177;2.620;2.825;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56850276;0.034;6.706;2.377;2.554;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56850286;0.034;5.958;1.960;2.117;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56850296;0.033;6.987;2.512;2.686;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56850306;0.034;6.758;2.417;2.626;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56850316;0.033;7.335;2.715;2.908;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56850326;0.034;6.837;2.476;2.674;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56850336;0.033;6.809;2.453;2.622;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56850346;0.034;7.410;2.818;3.003;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56850356;0.033;7.153;2.659;2.864;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56850366;0.034;6.982;2.492;2.647;31.1;31.1;31.1;31.1;0.89;12.57;12.59;12.60;
56850376;0.033;7.070;2.627;2.794;31.1;31.1;31.1;31.1;0.89;12.57;12.59;12.60;
56850386;0.034;7.927;3.068;3.261;31.1;31.1;31.1;31.1;0.89;12.57;12.59;12.60;
56850396;0.034;6.458;2.254;2.409;31.1;31.1;31.1;31.1;0.89;12.57;12.59;12.60;
56850406;0.034;7.677;2.921;3.091;31.1;31.1;31.1;31.1;0.89;12.57;12.59;12.60;
56850416;0.034;6.855;2.488;2.703;31.1;31.1;31.1;31.1;0.89;12.57;12.59;12.60;
56850426;0.034;7.185;2.568;2.742;31.1;31.1;31.1;31.1;0.89;12.57;12.59;12.60;
56850436;0.034;7.252;2.679;2.877;31.1;31.1;31.1;31.1;0.89;12.57;12.59;12.60;
56850446;0.034;7.542;2.877;3.079;31.1;31.1;31.1;31.1;0.89;12.57;12.59;12.60;
56850456;0.034;7.026;2.560;2.742;31.1;31.1;31.1;31.1;0.89;12.57;12.59;12.60;
56850466;0.034;7.463;2.764;2.995;31.1;31.1;31.1;31.1;0.89;12.57;12.58;12.66;
56850476;0.034;7.788;3.033;3.274;31.1;31.1;31.1;31.1;0.89;12.57;12.58;12.66;
56850486;0.034;7.355;2.768;2.999;31.1;31.1;31.1;31.1;0.89;12.57;12.58;12.66;
56850496;0.034;7.379;2.768;2.963;31.1;31.1;31.1;31.1;0.89;12.57;12.58;12.66;
56850506;0.034;7.542;2.859;3.055;31.1;31.1;31.1;31.1;0.89;12.57;12.58;12.66;
56850516;0.034;7.268;2.708;2.935;31.1;31.1;31.1;31.1;0.89;12.57;12.58;12.66;
56850526;0.034;6.220;2.149;2.318;31.1;31.1;31.1;31.1;0.89;12.57;12.58;12.66;
56850536;0.034;7.494;2.795;2.987;31.1;31.1;31.1;31.1;0.89;12.57;12.58;12.66;
56850546;0.034;6.772;2.403;2.585;31.1;31.1;31.1;31.1;0.89;12.57;12.58;12.66;
56850556;0.034;7.451;2.788;2.983;31.1;31.1;31.1;31.1;0.89;12.57;12.58;12.66;
56850566;0.039;7.312;2.703;2.879;31.1;31.1;31.1;31.1;0.95;12.57;12.61;12.61;
56850576;0.039;7.538;2.890;3.078;31.1;31.1;31.1;31.1;0.95;12.57;12.61;12.61;
56850586;0.039;6.736;2.405;2.578;31.1;31.1;31.1;31.1;0.95;12.57;12.61;12.61;
56850596;0.038;7.558;2.882;3.074;31.1;31.1;31.1;31.1;0.95;12.57;12.61;12.61;
56850606;0.038;7.181;2.663;2.895;31.1;31.1;31.1;31.1;0.95;12.57;12.61;12.61;
56850616;0.034;7.361;2.806;2.976;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56850626;0.034;7.381;2.794;2.932;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56850636;0.034;7.650;2.910;3.083;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56850646;0.034;7.151;2.663;2.813;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56850656;0.034;7.009;2.524;2.690;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56850666;0.034;7.064;2.588;2.761;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56850676;0.034;7.226;2.739;2.924;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56850686;0.034;6.902;2.484;2.666;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56850696;0.034;7.290;2.667;2.833;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56850706;0.034;6.324;2.226;2.419;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56850716;0.034;6.943;2.532;2.747;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56850726;0.034;6.860;2.516;2.703;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56850736;0.034;7.268;2.738;2.945;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56850746;0.034;7.300;2.746;2.914;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56850756;0.034;7.351;2.794;2.937;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56850766;0.034;6.793;2.500;2.644;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56850776;0.034;7.593;2.905;3.068;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56850786;0.034;6.907;2.488;2.695;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56850796;0.034;7.300;2.671;2.826;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56850806;0.034;7.783;2.984;3.207;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.62;
56850816;0.034;6.846;2.431;2.638;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56850826;0.034;6.704;2.387;2.558;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56850836;0.034;7.266;2.729;2.900;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56850846;0.034;6.577;2.347;2.550;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56850856;0.034;7.832;3.059;3.270;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56850866;0.034;7.622;2.916;3.067;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56850876;0.034;7.120;2.677;2.844;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56850886;0.033;7.032;2.578;2.697;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56850896;0.034;7.666;2.896;3.095;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56850906;0.034;6.898;2.482;2.634;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56850916;0.037;6.915;2.526;2.709;31.1;31.1;31.1;31.1;0.93;12.46;12.62;12.63;
56850926;0.037;6.954;2.566;2.721;31.1;31.1;31.1;31.1;0.93;12.46;12.62;12.63;
56850936;0.037;8.123;3.210;3.385;31.1;31.1;31.1;31.1;0.93;12.46;12.62;12.63;
56850946;0.037;6.608;2.323;2.511;31.1;31.1;31.1;31.1;0.93;12.46;12.62;12.63;
56850956;0.037;6.616;2.367;2.594;31.1;31.1;31.1;31.1;0.93;12.46;12.62;12.63;
56850966;0.037;7.788;3.031;3.218;31.1;31.1;31.1;31.1;0.93;12.46;12.62;12.63;
56850976;0.037;7.013;2.634;2.852;31.1;31.1;31.1;31.1;0.93;12.46;12.62;12.63;
56850986;0.037;7.316;2.848;3.055;31.1;31.1;31.1;31.1;0.93;12.46;12.62;12.63;
56850996;0.037;6.695;2.443;2.618;31.1;31.1;31.1;31.1;0.93;12.46;12.62;12.63;
56851006;0.037;7.458;2.864;3.047;31.1;31.1;31.1;31.1;0.93;12.46;12.62;12.63;
56851016;0.034;7.439;2.871;3.035;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.63;
