20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56851026;0.034;7.228;2.660;2.765;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.63;
56851036;0.034;6.756;2.369;2.535;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.63;
56851046;0.034;6.708;2.425;2.610;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.63;
56851056;0.034;6.764;2.401;2.586;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.63;
56851066;0.034;9.110;3.329;3.504;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.63;
56851076;0.034;9.114;3.325;3.520;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.63;
56851086;0.034;9.090;3.348;3.500;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.63;
56851096;0.034;7.939;2.823;2.987;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.63;
56851106;0.034;7.308;2.779;2.980;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.63;
56851116;0.038;7.158;2.629;2.813;31.1;31.1;31.1;31.1;0.94;12.64;12.69;12.70;
56851126;0.038;6.859;2.481;2.645;31.1;31.1;31.1;31.1;0.94;12.64;12.69;12.70;
56851136;0.037;7.761;2.981;3.144;31.1;31.1;31.1;31.1;0.94;12.64;12.69;12.70;
56851146;0.038;7.090;2.593;2.777;31.1;31.1;31.1;31.1;0.94;12.64;12.69;12.70;
56851156;0.037;7.534;2.829;2.997;31.1;31.1;31.1;31.1;0.94;12.64;12.69;12.70;
56851166;0.034;6.825;2.403;2.589;31.1;31.1;31.1;31.1;0.89;12.60;12.62;12.66;
56851176;0.034;7.179;2.642;2.820;31.1;31.1;31.1;31.1;0.89;12.60;12.62;12.66;
56851186;0.034;6.681;2.335;2.509;31.1;31.1;31.1;31.1;0.89;12.60;12.62;12.66;
56851196;0.034;6.697;2.371;2.565;31.1;31.1;31.1;31.1;0.89;12.60;12.62;12.66;
56851206;0.034;7.067;2.594;2.792;31.1;31.1;31.1;31.1;0.89;12.60;12.62;12.66;
56851216;0.034;7.083;2.630;2.836;31.1;31.1;31.1;31.1;0.89;12.60;12.62;12.66;
56851226;0.034;7.398;2.777;2.967;31.1;31.1;31.1;31.1;0.89;12.60;12.62;12.66;
56851236;0.034;7.366;2.749;2.963;31.1;31.1;31.1;31.1;0.89;12.60;12.62;12.66;
56851246;0.034;7.175;2.650;2.812;31.1;31.1;31.1;31.1;0.89;12.60;12.62;12.66;
56851256;0.034;7.931;3.075;3.258;31.1;31.1;31.1;31.1;0.89;12.60;12.62;12.66;
56851266;0.035;7.354;2.738;2.898;31.1;31.1;31.1;31.1;0.90;12.60;12.64;12.64;
56851276;0.034;6.518;2.323;2.461;31.1;31.1;31.1;31.1;0.90;12.60;12.64;12.64;
56851286;0.035;7.648;2.861;3.042;31.1;31.1;31.1;31.1;0.90;12.60;12.64;12.64;
56851296;0.035;7.055;2.582;2.735;31.1;31.1;31.1;31.1;0.90;12.60;12.64;12.64;
56851306;0.035;6.948;2.494;2.688;31.1;31.1;31.1;31.1;0.90;12.60;12.64;12.64;
56851316;0.035;7.155;2.666;2.815;31.1;31.1;31.1;31.1;0.90;12.60;12.64;12.64;
56851326;0.035;6.900;2.502;2.696;31.1;31.1;31.1;31.1;0.90;12.60;12.64;12.64;
56851336;0.035;7.278;2.694;2.894;31.1;31.1;31.1;31.1;0.90;12.60;12.64;12.64;
56851346;0.035;7.382;2.769;2.958;31.1;31.1;31.1;31.1;0.90;12.60;12.64;12.64;
56851356;0.035;6.932;2.510;2.724;31.1;31.1;31.1;31.1;0.90;12.60;12.64;12.64;
56851366;0.034;7.524;2.854;3.032;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.60;
56851376;0.034;7.258;2.755;2.937;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.60;
56851386;0.033;7.298;2.707;2.893;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.60;
56851396;0.034;7.250;2.691;2.806;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.60;
56851406;0.034;7.151;2.639;2.830;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.60;
56851416;0.034;6.941;2.528;2.715;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.60;
56851426;0.034;6.683;2.365;2.524;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.60;
56851436;0.034;7.048;2.596;2.770;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.60;
56851446;0.034;8.115;3.204;3.384;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.60;
56851456;0.034;6.830;2.472;2.655;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.60;
56851466;0.034;7.173;2.666;2.844;31.1;31.1;31.1;31.1;0.88;12.49;12.55;12.63;
56851476;0.034;6.952;2.551;2.757;31.1;31.1;31.1;31.1;0.88;12.49;12.55;12.63;
56851486;0.033;7.413;2.848;3.031;31.1;31.1;31.1;31.1;0.88;12.49;12.55;12.63;
56851496;0.034;7.343;2.816;3.059;31.1;31.1;31.1;31.1;0.88;12.49;12.55;12.63;
56851506;0.034;7.512;2.828;3.027;31.1;31.1;31.1;31.1;0.88;12.49;12.55;12.63;
56851516;0.034;7.626;2.911;3.115;31.1;31.1;31.1;31.1;0.88;12.49;12.55;12.63;
56851526;0.033;6.211;2.092;2.245;31.1;31.1;31.1;31.1;0.88;12.49;12.55;12.63;
56851536;0.034;7.232;2.694;2.916;31.1;31.1;31.1;31.1;0.88;12.49;12.55;12.63;
56851546;0.033;7.709;2.982;3.158;31.1;31.1;31.1;31.1;0.88;12.49;12.55;12.63;
56851556;0.033;6.861;2.476;2.682;31.1;31.1;31.1;31.1;0.88;12.49;12.55;12.63;
56851566;0.034;6.895;2.539;2.730;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.58;
56851576;0.034;6.705;2.425;2.611;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.58;
56851586;0.034;6.828;2.468;2.659;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.58;
56851596;0.034;7.179;2.702;2.896;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.58;
56851606;0.034;6.508;2.385;2.584;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.58;
56851616;0.034;7.522;2.852;3.007;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.58;
56851626;0.034;7.396;2.832;3.007;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.58;
56851636;0.033;7.345;2.800;2.979;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.58;
56851646;0.034;8.142;3.330;3.497;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.58;
56851656;0.034;7.325;2.721;2.884;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.58;
56851666;0.033;8.190;3.236;3.413;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.63;
56851676;0.033;7.115;2.616;2.805;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.63;
56851686;0.034;6.766;2.457;2.662;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.63;
56851696;0.034;7.143;2.659;2.836;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.63;
56851706;0.033;6.909;2.492;2.721;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.63;
56851716;0.034;6.990;2.594;2.789;31.1;31.1;31.1;31.1;0.89;12.57;12.60;12.63;
56851726;0.034;8.050;3.126;3.337;31.1;31.1;31.1;31.1;0.89;12.57;12.60;12.63;
56851736;0.034;6.851;2.542;2.733;31.1;31.1;31.1;31.1;0.89;12.57;12.60;12.63;
56851746;0.034;6.792;2.470;2.634;31.1;31.1;31.1;31.1;0.89;12.57;12.60;12.63;
56851756;0.034;7.709;2.987;3.178;31.1;31.1;31.1;31.1;0.89;12.57;12.60;12.63;
56851766;0.033;6.915;2.534;2.670;31.1;31.1;31.1;31.1;0.89;12.57;12.60;12.63;
56851776;0.034;6.899;2.506;2.658;31.1;31.1;31.1;31.1;0.89;12.57;12.60;12.63;
56851786;0.034;6.458;2.276;2.411;31.1;31.1;31.1;31.1;0.89;12.57;12.60;12.63;
56851796;0.034;7.598;2.872;3.087;31.1;31.1;31.1;31.1;0.89;12.57;12.60;12.63;
56851806;0.034;6.804;2.462;2.634;31.1;31.1;31.1;31.1;0.89;12.57;12.60;12.63;
56851816;0.033;6.256;2.150;2.298;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.62;
56851826;0.033;6.961;2.608;2.818;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.62;
56851836;0.033;6.878;2.496;2.663;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.62;
56851846;0.033;6.882;2.544;2.739;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.62;
56851856;0.034;6.724;2.369;2.568;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.62;
56851866;0.033;6.403;2.246;2.405;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.62;
56851876;0.033;6.819;2.556;2.755;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.62;
56851886;0.033;7.417;2.855;3.037;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.62;
56851896;0.033;6.779;2.437;2.604;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.62;
56851906;0.033;6.593;2.333;2.509;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.62;
56851916;0.033;7.684;2.972;3.144;31.1;31.1;31.1;31.1;0.87;12.60;12.67;12.70;
56851926;0.032;7.254;2.704;2.869;31.1;31.1;31.1;31.1;0.87;12.60;12.67;12.70;
56851936;0.033;6.259;2.105;2.317;31.1;31.1;31.1;31.1;0.87;12.60;12.67;12.70;
56851946;0.033;7.155;2.624;2.821;31.1;31.1;31.1;31.1;0.87;12.60;12.67;12.70;
56851956;0.033;6.630;2.409;2.625;31.1;31.1;31.1;31.1;0.87;12.60;12.67;12.70;
56851966;0.033;6.777;2.453;2.649;31.1;31.1;31.1;31.1;0.87;12.60;12.67;12.70;
56851976;0.033;6.275;2.209;2.393;31.1;31.1;31.1;31.1;0.87;12.60;12.67;12.70;
56851986;0.033;7.632;2.944;3.132;31.1;31.1;31.1;31.1;0.87;12.60;12.67;12.70;
56851996;0.033;6.836;2.501;2.721;31.1;31.1;31.1;31.1;0.87;12.60;12.67;12.70;
56852006;0.033;7.095;2.660;2.785;31.1;31.1;31.1;31.1;0.87;12.60;12.67;12.70;
56852016;0.033;7.135;2.635;2.785;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.58;
56852026;0.033;7.506;2.826;2.987;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.58;
56852036;0.033;6.382;2.222;2.370;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.58;
56852046;0.033;7.321;2.779;2.955;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.58;
56852056;0.034;6.516;2.309;2.469;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.58;
56852066;0.034;7.199;2.707;2.876;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.58;
56852076;0.033;6.729;2.472;2.663;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.58;
56852086;0.033;7.893;3.001;3.169;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.58;
56852096;0.034;7.124;2.711;2.916;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.58;
56852106;0.034;6.650;2.421;2.603;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.58;
56852116;0.033;7.094;2.655;2.835;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.59;
56852126;0.033;6.809;2.524;2.661;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.59;
56852136;0.033;6.955;2.452;2.637;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.59;
56852146;0.033;6.382;2.274;2.439;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.59;
56852156;0.033;6.908;2.575;2.752;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.59;
56852166;0.033;6.192;2.112;2.320;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.59;
56852176;0.034;7.339;2.801;3.005;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.59;
56852186;0.033;5.626;1.819;1.980;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.59;
56852196;0.034;6.651;2.385;2.574;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.59;
56852206;0.033;7.217;2.682;2.879;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.59;
56852216;0.034;6.639;2.339;2.503;31.1;31.1;31.1;31.1;0.90;12.56;12.60;12.63;
56852226;0.035;6.858;2.570;2.801;31.1;31.1;31.1;31.1;0.90;12.56;12.60;12.63;
56852236;0.035;5.874;1.994;2.173;31.1;31.1;31.1;31.1;0.90;12.56;12.60;12.63;
56852246;0.035;7.345;2.780;2.972;31.1;31.1;31.1;31.1;0.90;12.56;12.60;12.63;
56852256;0.035;7.472;2.844;3.003;31.1;31.1;31.1;31.1;0.90;12.56;12.60;12.63;
56852266;0.032;5.966;1.991;2.113;31.1;31.1;31.1;31.1;0.88;12.57;12.61;12.65;
56852276;0.033;5.474;1.761;1.918;31.1;31.1;31.1;31.1;0.88;12.57;12.61;12.65;
56852286;0.033;6.740;2.433;2.598;31.1;31.1;31.1;31.1;0.88;12.57;12.61;12.65;
56852296;0.033;7.240;2.735;2.909;31.1;31.1;31.1;31.1;0.88;12.57;12.61;12.65;
56852306;0.033;6.839;2.496;2.658;31.1;31.1;31.1;31.1;0.88;12.57;12.61;12.65;
56852316;0.033;6.442;2.270;2.455;31.1;31.1;31.1;31.1;0.88;12.57;12.61;12.65;
56852326;0.034;7.935;3.081;3.255;31.1;31.1;31.1;31.1;0.88;12.57;12.61;12.65;
56852336;0.033;6.498;2.278;2.435;31.1;31.1;31.1;31.1;0.88;12.57;12.61;12.65;
56852346;0.033;6.577;2.417;2.642;31.1;31.1;31.1;31.1;0.88;12.57;12.61;12.65;
56852356;0.034;7.244;2.671;2.885;31.1;31.1;31.1;31.1;0.88;12.57;12.61;12.65;
56852366;0.035;6.276;2.170;2.326;31.1;31.1;31.1;31.1;0.90;12.54;12.65;12.66;
56852376;0.035;7.349;2.812;2.991;31.1;31.1;31.1;31.1;0.90;12.54;12.65;12.66;
56852386;0.035;7.013;2.616;2.776;31.1;31.1;31.1;31.1;0.90;12.54;12.65;12.66;
56852396;0.034;7.226;2.720;2.887;31.1;31.1;31.1;31.1;0.90;12.54;12.65;12.66;
56852406;0.035;6.973;2.560;2.704;31.1;31.1;31.1;31.1;0.90;12.54;12.65;12.66;
56852416;0.035;6.759;2.445;2.644;31.1;31.1;31.1;31.1;0.90;12.54;12.65;12.66;
56852426;0.035;6.866;2.516;2.704;31.1;31.1;31.1;31.1;0.90;12.54;12.65;12.66;
56852436;0.035;7.013;2.636;2.812;31.1;31.1;31.1;31.1;0.90;12.54;12.65;12.66;
56852446;0.035;7.028;2.592;2.764;31.1;31.1;31.1;31.1;0.90;12.54;12.65;12.66;
56852456;0.035;6.933;2.568;2.752;31.1;31.1;31.1;31.1;0.90;12.54;12.65;12.66;
56852466;0.038;6.785;2.507;2.707;31.1;31.1;31.1;31.1;0.94;12.58;12.66;12.69;
56852476;0.038;7.870;3.089;3.286;31.1;31.1;31.1;31.1;0.94;12.58;12.66;12.69;
56852486;0.038;6.341;2.255;2.455;31.1;31.1;31.1;31.1;0.94;12.58;12.66;12.69;
56852496;0.038;7.222;2.782;2.978;31.1;31.1;31.1;31.1;0.94;12.58;12.66;12.69;
56852506;0.038;7.119;2.682;2.870;31.1;31.1;31.1;31.1;0.94;12.58;12.66;12.69;
56852516;0.037;6.758;2.439;2.611;31.1;31.1;31.1;31.1;0.94;12.58;12.66;12.69;
56852526;0.038;6.503;2.291;2.435;31.1;31.1;31.1;31.1;0.94;12.58;12.66;12.69;
56852536;0.038;7.127;2.650;2.803;31.1;31.1;31.1;31.1;0.94;12.58;12.66;12.69;
56852546;0.038;6.325;2.255;2.423;31.1;31.1;31.1;31.1;0.94;12.58;12.66;12.69;
56852556;0.038;7.449;2.778;2.930;31.1;31.1;31.1;31.1;0.94;12.58;12.66;12.69;
56852566;0.034;7.557;2.961;3.161;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56852576;0.034;7.014;2.600;2.795;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56852586;0.034;6.848;2.504;2.700;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56852596;0.034;7.446;2.894;3.105;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56852606;0.034;6.254;2.170;2.386;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56852616;0.034;7.502;2.945;3.129;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56852626;0.034;7.110;2.703;2.871;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56852636;0.034;7.003;2.600;2.735;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56852646;0.033;6.979;2.612;2.799;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56852656;0.034;6.103;2.131;2.310;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56852666;0.034;8.041;3.189;3.367;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.61;
56852676;0.034;6.955;2.538;2.741;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.61;
56852686;0.034;6.321;2.212;2.348;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.61;
56852696;0.034;6.852;2.510;2.673;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.61;
56852706;0.034;7.240;2.733;2.967;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.61;
56852716;0.034;7.098;2.673;2.883;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.61;
56852726;0.034;6.444;2.284;2.467;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.61;
56852736;0.034;7.264;2.764;2.979;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.61;
56852746;0.034;7.442;2.907;3.090;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.61;
56852756;0.034;6.963;2.562;2.729;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.61;
56852766;0.033;6.993;2.643;2.830;31.1;31.1;31.1;31.1;0.89;12.54;12.57;12.57;
56852776;0.034;6.553;2.302;2.463;31.1;31.1;31.1;31.1;0.89;12.54;12.57;12.57;
56852786;0.034;7.096;2.607;2.807;31.1;31.1;31.1;31.1;0.89;12.54;12.57;12.57;
56852796;0.034;6.324;2.203;2.360;31.1;31.1;31.1;31.1;0.89;12.54;12.57;12.57;
56852806;0.034;6.866;2.532;2.728;31.1;31.1;31.1;31.1;0.89;12.54;12.57;12.57;
56852816;0.038;6.799;2.480;2.695;31.1;31.1;31.1;31.1;0.94;12.52;12.57;12.62;
56852826;0.038;7.128;2.655;2.870;31.1;31.1;31.1;31.1;0.94;12.52;12.57;12.62;
56852836;0.038;6.598;2.357;2.517;31.1;31.1;31.1;31.1;0.94;12.52;12.57;12.62;
56852846;0.038;6.922;2.579;2.798;31.1;31.1;31.1;31.1;0.94;12.52;12.57;12.62;
56852856;0.038;6.792;2.448;2.652;31.1;31.1;31.1;31.1;0.94;12.52;12.57;12.62;
56852866;0.038;6.724;2.472;2.687;31.1;31.1;31.1;31.1;0.94;12.52;12.57;12.62;
56852876;0.038;6.455;2.349;2.509;31.1;31.1;31.1;31.1;0.94;12.52;12.57;12.62;
56852886;0.038;7.100;2.643;2.838;31.1;31.1;31.1;31.1;0.94;12.52;12.57;12.62;
56852896;0.037;7.345;2.845;3.017;31.1;31.1;31.1;31.1;0.94;12.52;12.57;12.62;
56852906;0.038;6.357;2.159;2.346;31.1;31.1;31.1;31.1;0.94;12.52;12.57;12.62;
56852916;0.034;7.347;2.840;3.031;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.63;
56852926;0.034;6.491;2.319;2.471;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.63;
56852936;0.034;7.296;2.765;2.944;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.63;
56852946;0.034;6.793;2.498;2.646;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.63;
56852956;0.034;6.376;2.299;2.499;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.63;
56852966;0.034;8.045;3.203;3.385;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.63;
56852976;0.034;6.547;2.383;2.566;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.63;
56852986;0.034;6.828;2.586;2.789;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.63;
56852996;0.034;7.272;2.805;2.999;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.63;
56853006;0.034;8.037;3.210;3.385;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.63;
56853016;0.034;6.579;2.333;2.511;31.1;31.1;31.1;31.1;0.89;12.58;12.61;12.63;
56853026;0.034;6.714;2.433;2.582;31.1;31.1;31.1;31.1;0.89;12.58;12.61;12.63;
56853036;0.034;7.493;2.878;3.047;31.1;31.1;31.1;31.1;0.89;12.58;12.61;12.63;
56853046;0.034;6.642;2.397;2.566;31.1;31.1;31.1;31.1;0.89;12.58;12.61;12.63;
56853056;0.034;8.025;3.168;3.357;31.1;31.1;31.1;31.1;0.89;12.58;12.61;12.63;
56853066;0.034;6.833;2.516;2.686;31.1;31.1;31.1;31.1;0.89;12.58;12.61;12.63;
56853076;0.034;7.592;2.894;3.130;31.1;31.1;31.1;31.1;0.89;12.58;12.61;12.63;
56853086;0.034;7.381;2.775;2.948;31.1;31.1;31.1;31.1;0.89;12.58;12.61;12.63;
56853096;0.034;6.948;2.540;2.737;31.1;31.1;31.1;31.1;0.89;12.58;12.61;12.63;
56853106;0.034;7.993;3.124;3.329;31.1;31.1;31.1;31.1;0.89;12.58;12.61;12.63;
56853116;0.033;7.066;2.659;2.824;31.1;31.1;31.1;31.1;0.88;12.57;12.59;12.61;
56853126;0.033;7.411;2.778;2.875;31.1;31.1;31.1;31.1;0.88;12.57;12.59;12.61;
56853136;0.034;7.355;2.806;2.947;31.1;31.1;31.1;31.1;0.88;12.57;12.59;12.61;
56853146;0.032;6.816;2.488;2.645;31.1;31.1;31.1;31.1;0.88;12.57;12.59;12.61;
56853156;0.033;7.328;2.845;2.983;31.1;31.1;31.1;31.1;0.88;12.57;12.59;12.61;
56853166;0.034;6.335;2.203;2.392;31.1;31.1;31.1;31.1;0.88;12.57;12.59;12.61;
56853176;0.033;6.474;2.254;2.411;31.1;31.1;31.1;31.1;0.88;12.57;12.59;12.61;
56853186;0.033;7.657;2.949;3.106;31.1;31.1;31.1;31.1;0.88;12.57;12.59;12.61;
56853196;0.033;7.772;3.032;3.209;31.1;31.1;31.1;31.1;0.88;12.57;12.59;12.61;
56853206;0.034;7.594;2.941;3.125;31.1;31.1;31.1;31.1;0.88;12.57;12.59;12.61;
56853216;0.034;7.001;2.577;2.744;31.1;31.1;31.1;31.1;0.89;12.54;12.56;12.59;
56853226;0.034;6.411;2.316;2.514;31.1;31.1;31.1;31.1;0.89;12.54;12.56;12.59;
56853236;0.034;7.143;2.724;2.938;31.1;31.1;31.1;31.1;0.89;12.54;12.56;12.59;
56853246;0.034;6.688;2.419;2.645;31.1;31.1;31.1;31.1;0.89;12.54;12.56;12.59;
56853256;0.034;6.866;2.538;2.740;31.1;31.1;31.1;31.1;0.89;12.54;12.56;12.59;
56853266;0.034;6.423;2.268;2.415;31.1;31.1;31.1;31.1;0.89;12.54;12.56;12.59;
56853276;0.033;7.021;2.589;2.780;31.1;31.1;31.1;31.1;0.89;12.54;12.56;12.59;
56853286;0.034;6.248;2.205;2.376;31.1;31.1;31.1;31.1;0.89;12.54;12.56;12.59;
56853296;0.034;7.409;2.827;3.017;31.1;31.1;31.1;31.1;0.89;12.54;12.56;12.59;
56853306;0.034;6.549;2.336;2.463;31.1;31.1;31.1;31.1;0.89;12.54;12.56;12.59;
56853316;0.034;6.592;2.354;2.566;31.1;31.1;31.1;31.1;0.89;12.51;12.53;12.59;
56853326;0.034;7.659;2.938;3.104;31.1;31.1;31.1;31.1;0.89;12.51;12.53;12.59;
56853336;0.034;7.331;2.756;2.974;31.1;31.1;31.1;31.1;0.89;12.51;12.53;12.59;
56853346;0.034;6.968;2.547;2.788;31.1;31.1;31.1;31.1;0.89;12.51;12.53;12.59;
56853356;0.034;7.509;2.867;3.104;31.1;31.1;31.1;31.1;0.89;12.51;12.53;12.59;
56853366;0.034;7.084;2.612;2.807;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56853376;0.034;6.676;2.496;2.688;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56853386;0.034;7.630;3.009;3.181;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56853396;0.034;6.522;2.377;2.521;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56853406;0.034;7.108;2.651;2.823;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56853416;0.034;7.365;2.850;3.018;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56853426;0.034;6.716;2.413;2.584;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56853436;0.034;7.417;2.818;3.010;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56853446;0.034;7.286;2.751;2.942;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56853456;0.034;6.965;2.453;2.660;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56853466;0.034;6.951;2.502;2.743;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.64;
56853476;0.034;7.395;2.840;3.042;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.64;
56853486;0.034;6.494;2.375;2.553;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.64;
56853496;0.034;7.554;2.928;3.097;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.64;
56853506;0.034;7.169;2.709;2.891;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.64;
56853516;0.034;6.998;2.598;2.767;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.64;
56853526;0.033;7.391;2.817;2.970;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.64;
56853536;0.034;6.649;2.419;2.545;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.64;
56853546;0.034;7.526;2.912;3.089;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.64;
56853556;0.034;6.415;2.276;2.469;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.64;
56853566;0.034;7.665;3.032;3.258;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.66;
56853576;0.034;6.712;2.441;2.628;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.66;
56853586;0.034;6.440;2.314;2.501;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.66;
56853596;0.034;7.092;2.703;2.891;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.66;
56853606;0.034;6.784;2.476;2.696;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.66;
56853616;0.034;6.238;2.163;2.385;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.66;
56853626;0.034;7.001;2.635;2.839;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.66;
56853636;0.034;6.728;2.453;2.593;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.66;
56853646;0.034;6.823;2.508;2.676;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.66;
56853656;0.033;6.436;2.258;2.481;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.66;
56853666;0.034;6.178;2.119;2.284;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56853676;0.034;7.708;3.020;3.182;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56853686;0.034;6.717;2.401;2.582;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56853696;0.034;6.741;2.377;2.586;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56853706;0.034;6.745;2.528;2.701;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56853716;0.034;6.868;2.532;2.701;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56853726;0.034;6.567;2.361;2.546;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56853736;0.034;7.054;2.619;2.801;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56853746;0.034;8.088;3.230;3.424;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56853756;0.034;6.967;2.564;2.705;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56853766;0.034;7.383;2.882;3.066;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.61;
56853776;0.033;6.761;2.492;2.630;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.61;
56853786;0.034;6.939;2.564;2.733;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.61;
56853796;0.034;6.289;2.162;2.320;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.61;
56853806;0.034;7.121;2.699;2.895;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.61;
56853816;0.034;7.466;2.850;3.054;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.61;
56853826;0.034;6.515;2.313;2.487;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.61;
56853836;0.034;8.005;3.192;3.351;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.61;
56853846;0.034;6.729;2.480;2.638;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.61;
56853856;0.034;6.420;2.290;2.479;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.61;
56853866;0.033;7.248;2.727;2.943;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.61;
56853876;0.033;7.007;2.660;2.824;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.61;
56853886;0.033;7.244;2.783;2.935;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.61;
56853896;0.034;6.580;2.389;2.507;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.61;
56853906;0.033;6.678;2.461;2.673;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.61;
56853916;0.033;6.797;2.552;2.693;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.61;
56853926;0.033;7.019;2.628;2.808;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.61;
56853936;0.033;6.900;2.516;2.673;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.61;
56853946;0.034;8.032;3.237;3.427;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.61;
56853956;0.033;6.370;2.230;2.407;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.61;
56853966;0.034;7.131;2.679;2.879;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56853976;0.034;6.669;2.441;2.618;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56853986;0.034;7.222;2.738;2.927;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56853996;0.034;6.578;2.405;2.634;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56854006;0.034;7.222;2.710;2.891;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56854016;0.033;7.419;2.847;3.028;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.60;
56854026;0.032;7.236;2.759;2.929;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.60;
56854036;0.034;7.153;2.664;2.830;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.60;
56854046;0.033;7.375;2.815;2.960;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.60;
56854056;0.033;6.867;2.544;2.715;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.60;
56854066;0.033;5.343;1.708;1.878;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.60;
56854076;0.034;7.201;2.711;2.865;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.60;
56854086;0.033;6.851;2.512;2.719;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.60;
56854096;0.033;7.054;2.608;2.790;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.60;
56854106;0.033;6.407;2.277;2.477;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.60;
56854116;0.034;7.727;3.030;3.243;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.65;
56854126;0.033;7.219;2.737;2.917;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.65;
56854136;0.033;6.917;2.570;2.726;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.65;
56854146;0.034;7.083;2.609;2.801;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.65;
56854156;0.032;7.338;2.812;3.020;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.65;
56854166;0.033;6.364;2.272;2.459;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.65;
56854176;0.033;7.516;2.872;3.088;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.65;
56854186;0.034;6.492;2.288;2.487;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.65;
56854196;0.033;7.377;2.840;3.020;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.65;
56854206;0.033;6.090;2.057;2.232;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.65;
56854216;0.034;7.455;2.879;3.034;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.64;
56854226;0.034;6.812;2.508;2.700;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.64;
56854236;0.034;7.324;2.751;2.966;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.64;
56854246;0.034;7.062;2.688;2.879;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.64;
56854256;0.034;7.201;2.747;2.946;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.64;
56854266;0.034;6.708;2.512;2.664;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.64;
56854276;0.033;7.145;2.648;2.827;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.64;
56854286;0.034;7.375;2.827;3.038;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.64;
56854296;0.034;7.002;2.560;2.747;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.64;
56854306;0.034;7.463;2.863;3.073;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.64;
56854316;0.034;8.125;3.343;3.493;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56854326;0.034;8.042;3.323;3.497;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56854336;0.034;8.042;3.331;3.501;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56854346;0.034;8.117;3.347;3.481;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56854356;0.034;8.050;3.331;3.489;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56854366;0.034;8.098;3.327;3.505;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56854376;0.034;8.137;3.339;3.505;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56854386;0.034;8.141;3.355;3.497;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56854396;0.034;8.054;3.315;3.489;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56854406;0.033;8.129;3.323;3.505;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56854416;0.038;8.079;3.320;3.510;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.61;
56854426;0.038;8.111;3.328;3.466;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.61;
56854436;0.038;8.075;3.336;3.498;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.61;
56854446;0.038;8.087;3.340;3.474;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.61;
56854456;0.038;8.083;3.320;3.490;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.61;
56854466;0.037;8.103;3.316;3.494;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.61;
56854476;0.038;8.055;3.316;3.498;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.61;
56854486;0.038;8.099;3.340;3.474;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.61;
56854496;0.038;7.573;2.951;3.078;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.61;
56854506;0.038;6.860;2.582;2.768;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.61;
56854516;0.034;7.035;2.609;2.798;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
56854526;0.034;7.623;2.931;3.095;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
56854536;0.033;6.893;2.506;2.687;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
56854546;0.034;7.102;2.689;2.893;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
56854556;0.034;7.220;2.705;2.857;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
56854566;0.034;6.117;2.056;2.247;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56854576;0.034;7.098;2.671;2.834;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56854586;0.034;5.416;1.714;1.913;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56854596;0.034;12.459;3.683;3.886;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56854606;0.034;13.404;3.631;3.846;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56854616;0.034;9.899;3.373;3.549;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56854626;0.034;9.673;3.401;3.580;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56854636;0.034;9.737;3.413;3.584;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56854646;0.034;9.535;3.421;3.616;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56854656;0.034;9.551;3.441;3.600;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56854666;0.034;10.826;3.380;3.544;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.63;
56854676;0.034;10.786;3.376;3.528;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.63;
56854686;0.034;10.822;3.380;3.548;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.63;
56854696;0.033;14.850;3.451;3.603;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.63;
56854706;0.034;15.597;3.440;3.587;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.63;
56854716;0.033;15.414;3.392;3.563;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.63;
56854726;0.033;15.696;3.384;3.571;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.63;
56854736;0.033;15.728;3.380;3.571;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.63;
56854746;0.033;16.841;3.432;3.599;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.63;
56854756;0.033;19.077;3.475;3.643;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.63;
56854766;0.038;19.054;3.470;3.643;31.1;31.1;31.1;31.1;0.94;12.55;12.65;12.67;
56854776;0.038;19.165;3.482;3.659;31.1;31.1;31.1;31.1;0.94;12.55;12.65;12.67;
56854786;0.037;19.355;3.513;3.683;31.1;31.1;31.1;31.1;0.94;12.55;12.65;12.67;
56854796;0.038;19.878;3.498;3.683;31.1;31.1;31.1;31.1;0.94;12.55;12.65;12.67;
56854806;0.038;19.668;3.517;3.675;31.1;31.1;31.1;31.1;0.94;12.55;12.65;12.67;
56854816;0.038;19.304;3.521;3.695;31.1;31.1;31.1;31.1;0.94;12.55;12.65;12.67;
56854826;0.038;19.335;3.525;3.683;31.1;31.1;31.1;31.1;0.94;12.55;12.65;12.67;
56854836;0.038;20.528;3.490;3.675;31.1;31.1;31.1;31.1;0.94;12.55;12.65;12.67;
56854846;0.038;21.559;3.474;3.647;31.1;31.1;31.1;31.1;0.94;12.55;12.65;12.67;
56854856;0.038;21.277;3.486;3.667;31.1;31.1;31.1;31.1;0.94;12.55;12.65;12.67;
56854866;0.034;20.435;3.483;3.658;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56854876;0.034;21.341;3.440;3.642;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56854886;0.034;20.688;3.523;3.702;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56854896;0.034;20.712;3.491;3.674;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56854906;0.034;20.973;3.495;3.686;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56854916;0.034;21.202;3.531;3.718;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56854926;0.034;21.056;3.575;3.757;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56854936;0.034;20.763;3.535;3.710;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56854946;0.034;20.114;3.503;3.714;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56854956;0.034;21.151;3.563;3.749;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56854966;0.033;21.499;3.566;3.772;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56854976;0.034;21.156;3.633;3.832;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56854986;0.034;20.899;3.578;3.808;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56854996;0.034;20.042;3.454;3.637;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56855006;0.033;20.030;3.411;3.577;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56855016;0.033;19.769;3.434;3.601;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56855026;0.034;19.319;3.415;3.601;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56855036;0.033;19.011;3.411;3.597;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56855046;0.034;19.046;3.403;3.585;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56855056;0.033;19.027;3.403;3.561;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56855066;0.037;19.942;3.466;3.600;31.1;31.1;31.1;31.1;0.93;12.50;12.58;12.62;
56855076;0.037;19.666;3.481;3.676;31.1;31.1;31.1;31.1;0.93;12.50;12.58;12.62;
56855086;0.037;20.972;3.446;3.632;31.1;31.1;31.1;31.1;0.93;12.50;12.58;12.62;
56855096;0.037;20.175;3.549;3.719;31.1;31.1;31.1;31.1;0.93;12.50;12.58;12.62;
56855106;0.037;20.207;3.497;3.715;31.1;31.1;31.1;31.1;0.93;12.50;12.58;12.62;
56855116;0.033;20.229;3.464;3.629;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56855126;0.034;20.868;3.453;3.625;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56855136;0.033;20.801;3.472;3.625;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56855146;0.033;20.462;3.457;3.609;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56855156;0.033;20.430;3.461;3.641;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56855166;0.033;20.403;3.480;3.661;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56855176;0.033;20.683;3.504;3.685;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56855186;0.034;21.065;3.492;3.645;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56855196;0.033;20.371;3.429;3.601;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56855206;0.033;20.466;3.421;3.609;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56855216;0.033;20.365;3.430;3.611;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
56855226;0.033;20.412;3.454;3.635;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
56855236;0.033;20.684;3.399;3.552;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
56855246;0.034;21.462;3.419;3.579;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
56855256;0.033;21.067;3.407;3.571;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
56855266;0.033;20.846;3.430;3.607;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
56855276;0.033;20.388;3.470;3.639;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
56855286;0.033;20.507;3.482;3.659;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
56855296;0.034;20.400;3.502;3.643;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
56855306;0.033;20.676;3.434;3.639;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
56855316;0.033;19.860;3.506;3.685;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.61;
56855326;0.034;19.832;3.542;3.716;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.61;
56855336;0.033;19.852;3.530;3.708;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.61;
56855346;0.033;19.753;3.467;3.649;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.61;
56855356;0.034;19.809;3.439;3.625;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.61;
56855366;0.033;19.852;3.502;3.637;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.61;
56855376;0.033;19.911;3.522;3.716;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.61;
56855386;0.033;19.824;3.546;3.716;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.61;
56855396;0.033;19.607;3.483;3.649;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.61;
56855406;0.034;19.939;3.475;3.629;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.61;
56855416;0.033;19.805;3.480;3.670;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.64;
56855426;0.033;19.106;3.480;3.654;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.64;
56855436;0.032;18.888;3.445;3.622;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.64;
56855446;0.033;18.813;3.512;3.686;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.64;
56855456;0.033;19.153;3.544;3.745;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.64;
56855466;0.033;18.809;3.480;3.670;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.64;
56855476;0.033;18.845;3.445;3.654;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.64;
56855486;0.033;18.861;3.484;3.666;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.64;
56855496;0.033;18.821;3.476;3.642;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.64;
56855506;0.033;18.873;3.468;3.638;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.64;
56855516;0.033;18.755;3.516;3.667;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56855526;0.033;18.873;3.595;3.762;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56855536;0.033;19.035;3.599;3.774;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56855546;0.033;19.433;3.536;3.718;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56855556;0.033;18.952;3.532;3.695;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56855566;0.033;19.851;3.508;3.683;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56855576;0.033;19.736;3.500;3.663;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56855586;0.033;19.330;3.496;3.651;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56855596;0.034;18.766;3.488;3.639;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56855606;0.033;18.983;3.826;4.092;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56855616;0.038;20.994;3.458;3.697;31.1;31.1;31.1;31.1;0.94;12.51;12.65;12.65;
56855626;0.038;20.907;3.450;3.725;31.1;31.1;31.1;31.1;0.94;12.51;12.65;12.65;
56855636;0.038;21.175;3.482;3.760;31.1;31.1;31.1;31.1;0.94;12.51;12.65;12.65;
56855646;0.038;15.491;3.450;3.661;31.1;31.1;31.1;31.1;0.94;12.51;12.65;12.65;
56855656;0.038;14.077;3.641;3.800;31.1;31.1;31.1;31.1;0.94;12.51;12.65;12.65;
56855666;0.033;13.523;3.610;3.780;31.1;31.1;31.1;31.1;0.88;12.58;12.64;12.65;
56855676;0.033;13.770;3.817;4.023;31.1;31.1;31.1;31.1;0.88;12.58;12.64;12.65;
56855686;0.033;13.837;3.734;3.916;31.1;31.1;31.1;31.1;0.88;12.58;12.64;12.65;
56855696;0.033;13.352;3.805;3.995;31.1;31.1;31.1;31.1;0.88;12.58;12.64;12.65;
56855706;0.033;13.786;3.746;3.904;31.1;31.1;31.1;31.1;0.88;12.58;12.64;12.65;
56855716;0.034;13.225;3.778;3.979;31.1;31.1;31.1;31.1;0.88;12.58;12.64;12.65;
56855726;0.033;13.408;3.738;3.939;31.1;31.1;31.1;31.1;0.88;12.58;12.64;12.65;
56855736;0.034;13.055;3.734;3.927;31.1;31.1;31.1;31.1;0.88;12.58;12.64;12.65;
56855746;0.033;14.052;3.790;3.971;31.1;31.1;31.1;31.1;0.88;12.58;12.64;12.65;
56855756;0.034;14.000;3.766;3.967;31.1;31.1;31.1;31.1;0.88;12.58;12.64;12.65;
56855766;0.034;12.976;3.853;4.059;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56855776;0.034;14.991;3.718;3.892;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56855786;0.033;19.402;3.909;4.099;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56855796;0.034;21.236;3.746;3.956;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56855806;0.034;21.485;3.738;3.948;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56855816;0.034;22.151;3.798;4.032;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56855826;0.034;20.646;4.029;4.242;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56855836;0.034;20.658;3.929;4.155;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56855846;0.034;19.933;3.977;4.203;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56855856;0.034;19.996;4.001;4.207;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56855866;0.034;20.055;3.945;4.151;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.57;
56855876;0.033;20.035;3.984;4.190;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.57;
56855886;0.033;20.228;3.972;4.182;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.57;
56855896;0.034;22.029;3.937;4.159;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.57;
56855906;0.034;19.972;4.052;4.226;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.57;
56855916;0.033;19.937;4.012;4.222;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.57;
56855926;0.033;20.027;3.941;4.159;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.57;
56855936;0.034;20.134;3.901;4.107;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.57;
56855946;0.034;21.714;3.881;4.064;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.57;
56855956;0.033;20.851;4.020;4.190;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.57;
56855966;0.034;20.287;4.011;4.237;31.1;31.1;31.1;31.1;0.89;12.51;12.66;12.67;
56855976;0.034;20.322;3.983;4.209;31.1;31.1;31.1;31.1;0.89;12.51;12.66;12.67;
56855986;0.034;20.456;3.860;4.093;31.1;31.1;31.1;31.1;0.89;12.51;12.66;12.67;
56855996;0.034;21.476;3.947;4.173;31.1;31.1;31.1;31.1;0.89;12.51;12.66;12.67;
56856006;0.034;22.206;3.780;3.974;31.1;31.1;31.1;31.1;0.89;12.51;12.66;12.67;
56856016;0.034;22.009;3.804;4.038;31.1;31.1;31.1;31.1;0.89;12.51;12.66;12.67;
56856026;0.034;21.938;3.868;4.105;31.1;31.1;31.1;31.1;0.89;12.51;12.66;12.67;
56856036;0.033;20.626;3.931;4.153;31.1;31.1;31.1;31.1;0.89;12.51;12.66;12.67;
56856046;0.034;20.425;3.852;4.105;31.1;31.1;31.1;31.1;0.89;12.51;12.66;12.67;
56856056;0.034;21.720;3.931;4.149;31.1;31.1;31.1;31.1;0.89;12.51;12.66;12.67;
56856066;0.033;21.521;3.954;4.161;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.60;
56856076;0.034;22.089;4.018;4.213;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.60;
56856086;0.034;22.042;3.835;4.062;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.60;
56856096;0.034;21.667;3.871;4.082;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.60;
56856106;0.033;21.371;4.006;4.205;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.60;
56856116;0.033;20.601;3.990;4.217;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.60;
56856126;0.034;19.946;3.847;4.078;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.60;
56856136;0.034;20.230;3.859;4.094;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.60;
56856146;0.034;20.593;3.978;4.224;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.60;
56856156;0.034;20.163;3.867;4.078;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.60;
56856166;0.032;20.015;3.840;4.067;31.1;31.1;31.1;31.1;0.88;12.52;12.56;12.59;
56856176;0.033;21.489;3.816;4.067;31.1;31.1;31.1;31.1;0.88;12.52;12.56;12.59;
56856186;0.033;22.051;3.887;4.114;31.1;31.1;31.1;31.1;0.88;12.52;12.56;12.59;
56856196;0.034;22.316;3.749;3.983;31.1;31.1;31.1;31.1;0.88;12.52;12.56;12.59;
56856206;0.033;21.758;3.935;4.162;31.1;31.1;31.1;31.1;0.88;12.52;12.56;12.59;
56856216;0.033;22.420;3.857;4.081;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56856226;0.034;21.957;3.896;4.120;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56856236;0.034;21.803;3.916;4.128;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56856246;0.033;20.531;3.821;4.033;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56856256;0.034;20.938;3.789;4.029;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56856266;0.033;20.200;3.825;4.092;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56856276;0.033;19.856;4.000;4.247;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56856286;0.033;22.084;3.761;3.977;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56856296;0.033;20.757;3.992;4.220;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56856306;0.034;19.892;3.761;3.985;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56856316;0.037;19.935;3.669;3.938;31.1;31.1;31.1;31.1;0.93;12.51;12.57;12.56;
56856326;0.037;19.532;3.946;4.143;31.1;31.1;31.1;31.1;0.93;12.51;12.57;12.56;
56856336;0.037;20.180;3.736;3.970;31.1;31.1;31.1;31.1;0.93;12.51;12.57;12.56;
56856346;0.037;20.456;3.942;4.191;31.1;31.1;31.1;31.1;0.93;12.51;12.57;12.56;
56856356;0.037;21.768;3.649;3.906;31.1;31.1;31.1;31.1;0.93;12.51;12.57;12.56;
56856366;0.037;22.143;3.831;4.037;31.1;31.1;31.1;31.1;0.93;12.51;12.57;12.56;
56856376;0.037;22.242;3.815;4.057;31.1;31.1;31.1;31.1;0.93;12.51;12.57;12.56;
56856386;0.037;21.203;3.689;3.914;31.1;31.1;31.1;31.1;0.93;12.51;12.57;12.56;
56856396;0.037;20.899;3.906;4.092;31.1;31.1;31.1;31.1;0.93;12.51;12.57;12.56;
56856406;0.037;21.693;3.665;3.922;31.1;31.1;31.1;31.1;0.93;12.51;12.57;12.56;
56856416;0.032;20.097;3.966;4.205;31.1;31.1;31.1;31.1;0.87;12.51;12.57;12.60;
56856426;0.033;21.365;3.582;3.848;31.1;31.1;31.1;31.1;0.87;12.51;12.57;12.60;
56856436;0.032;20.255;3.982;4.177;31.1;31.1;31.1;31.1;0.87;12.51;12.57;12.60;
56856446;0.033;19.919;3.665;3.927;31.1;31.1;31.1;31.1;0.87;12.51;12.57;12.60;
56856456;0.033;20.148;3.914;4.133;31.1;31.1;31.1;31.1;0.87;12.51;12.57;12.60;
56856466;0.033;21.286;3.732;3.991;31.1;31.1;31.1;31.1;0.87;12.51;12.57;12.60;
56856476;0.033;21.456;3.815;4.030;31.1;31.1;31.1;31.1;0.87;12.51;12.57;12.60;
56856486;0.033;22.076;3.744;3.983;31.1;31.1;31.1;31.1;0.87;12.51;12.57;12.60;
56856496;0.033;21.977;3.748;3.975;31.1;31.1;31.1;31.1;0.87;12.51;12.57;12.60;
56856506;0.033;21.397;3.724;3.967;31.1;31.1;31.1;31.1;0.87;12.51;12.57;12.60;
56856516;0.033;20.135;3.625;3.861;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.63;
56856526;0.034;21.252;3.915;4.128;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.63;
56856536;0.034;21.608;3.681;3.941;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.63;
56856546;0.032;20.357;3.888;4.132;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.63;
56856556;0.034;20.333;3.705;3.945;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.63;
56856566;0.033;21.881;3.824;4.028;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.63;
56856576;0.033;22.107;3.701;3.937;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.63;
56856586;0.033;21.996;3.816;4.016;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.63;
56856596;0.034;21.897;3.808;4.008;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.63;
56856606;0.034;22.044;3.530;3.790;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.63;
56856616;0.034;21.534;3.825;4.037;31.1;31.1;31.1;31.1;0.89;12.47;12.60;12.62;
56856626;0.034;21.920;3.626;3.890;31.1;31.1;31.1;31.1;0.89;12.47;12.60;12.62;
56856636;0.034;21.460;3.900;4.128;31.1;31.1;31.1;31.1;0.89;12.47;12.60;12.62;
56856646;0.034;22.247;3.702;3.954;31.1;31.1;31.1;31.1;0.89;12.47;12.60;12.62;
56856656;0.034;20.125;3.694;3.926;31.1;31.1;31.1;31.1;0.89;12.47;12.60;12.62;
56856666;0.033;19.924;3.805;4.053;31.1;31.1;31.1;31.1;0.89;12.47;12.60;12.62;
56856676;0.034;19.877;3.606;3.882;31.1;31.1;31.1;31.1;0.89;12.47;12.60;12.62;
56856686;0.034;19.452;3.888;4.100;31.1;31.1;31.1;31.1;0.89;12.47;12.60;12.62;
56856696;0.034;20.243;3.567;3.830;31.1;31.1;31.1;31.1;0.89;12.47;12.60;12.62;
56856706;0.034;21.546;3.654;3.961;31.1;31.1;31.1;31.1;0.89;12.47;12.60;12.62;
56856716;0.038;21.887;3.787;4.032;31.1;31.1;31.1;31.1;0.94;12.53;12.67;12.63;
56856726;0.038;21.744;3.599;3.834;31.1;31.1;31.1;31.1;0.94;12.53;12.67;12.63;
56856736;0.038;21.353;3.823;4.040;31.1;31.1;31.1;31.1;0.94;12.53;12.67;12.63;
56856746;0.038;21.934;3.639;3.834;31.1;31.1;31.1;31.1;0.94;12.53;12.67;12.63;
56856756;0.038;20.055;3.619;3.850;31.1;31.1;31.1;31.1;0.94;12.53;12.67;12.63;
56856766;0.033;20.351;3.825;4.072;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
56856776;0.034;21.810;3.602;3.857;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
56856786;0.034;19.465;3.710;3.973;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
56856796;0.033;18.714;3.865;4.096;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
56856806;0.034;18.963;3.523;3.810;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
56856816;0.033;18.449;3.682;3.961;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
56856826;0.033;20.742;3.908;4.108;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
56856836;0.033;22.185;3.523;3.806;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
56856846;0.033;22.169;3.610;3.854;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
56856856;0.033;19.952;3.920;4.132;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
56856866;0.034;20.088;3.574;3.830;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
56856876;0.033;21.059;3.710;3.973;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
56856886;0.033;18.313;3.857;4.072;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
56856896;0.033;18.685;3.602;3.826;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
56856906;0.034;18.071;3.646;3.850;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
56856916;0.033;18.757;3.805;4.052;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
56856926;0.033;21.392;3.630;3.865;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
56856936;0.033;20.199;3.710;3.941;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
56856946;0.033;19.878;3.782;4.040;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
56856956;0.033;19.965;3.706;3.949;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
56856966;0.034;20.997;3.830;4.076;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
56856976;0.034;20.380;3.703;3.953;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
56856986;0.034;20.035;3.584;3.881;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
56856996;0.034;18.298;3.754;4.012;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
56857006;0.034;18.358;3.687;3.941;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
56857016;0.034;19.648;3.607;3.854;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
56857026;0.034;20.447;3.810;4.024;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
56857036;0.034;22.350;3.722;3.969;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
56857046;0.034;21.286;3.572;3.850;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
56857056;0.034;19.944;3.687;3.945;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
56857066;0.034;19.898;3.644;3.903;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56857076;0.034;18.179;3.573;3.804;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56857086;0.034;18.025;3.592;3.867;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56857096;0.034;18.853;3.763;4.034;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56857106;0.034;19.989;3.779;4.038;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56857116;0.034;20.529;3.688;3.950;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56857126;0.034;18.979;3.680;3.919;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56857136;0.034;18.794;3.779;4.045;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
