20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56857146;0.034;19.105;3.870;4.081;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56857156;0.034;19.405;3.711;3.990;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56857166;0.034;19.994;3.761;4.006;31.1;31.1;31.1;31.1;0.89;12.57;12.65;12.67;
56857176;0.033;19.069;3.852;4.081;31.1;31.1;31.1;31.1;0.89;12.57;12.65;12.67;
56857186;0.034;20.820;3.717;3.966;31.1;31.1;31.1;31.1;0.89;12.57;12.65;12.67;
56857196;0.034;22.106;3.725;3.958;31.1;31.1;31.1;31.1;0.89;12.57;12.65;12.67;
56857206;0.034;22.336;3.709;3.954;31.1;31.1;31.1;31.1;0.89;12.57;12.65;12.67;
56857216;0.034;20.872;3.629;3.858;31.1;31.1;31.1;31.1;0.89;12.57;12.65;12.67;
56857226;0.034;21.237;3.633;3.842;31.1;31.1;31.1;31.1;0.89;12.57;12.65;12.67;
56857236;0.034;21.265;3.661;3.894;31.1;31.1;31.1;31.1;0.89;12.57;12.65;12.67;
56857246;0.034;21.356;3.597;3.818;31.1;31.1;31.1;31.1;0.89;12.57;12.65;12.67;
56857256;0.034;21.094;3.593;3.834;31.1;31.1;31.1;31.1;0.89;12.57;12.65;12.67;
56857266;0.034;21.801;3.534;3.790;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.67;
56857276;0.034;23.127;3.534;3.782;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.67;
56857286;0.034;23.222;3.502;3.763;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.67;
56857296;0.033;22.365;3.609;3.850;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.67;
56857306;0.034;21.422;3.586;3.798;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.67;
56857316;0.034;19.978;3.463;3.675;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.67;
56857326;0.034;21.481;3.403;3.659;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.67;
56857336;0.034;21.856;3.526;3.731;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.67;
56857346;0.034;20.451;3.506;3.719;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.67;
56857356;0.034;19.141;3.530;3.695;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.67;
56857366;0.035;19.746;3.453;3.655;31.1;31.1;31.1;31.1;0.90;12.52;12.62;12.63;
56857376;0.035;21.193;3.640;3.802;31.1;31.1;31.1;31.1;0.90;12.52;12.62;12.63;
56857386;0.035;21.387;3.501;3.675;31.1;31.1;31.1;31.1;0.90;12.52;12.62;12.63;
56857396;0.035;21.450;3.545;3.714;31.1;31.1;31.1;31.1;0.90;12.52;12.62;12.63;
56857406;0.035;21.296;3.588;3.782;31.1;31.1;31.1;31.1;0.90;12.52;12.62;12.63;
56857416;0.034;21.328;3.560;3.735;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.62;
56857426;0.033;21.402;3.488;3.640;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.62;
56857436;0.034;20.875;3.635;3.803;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.62;
56857446;0.034;21.284;3.461;3.640;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.62;
56857456;0.034;20.756;3.595;3.759;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.62;
56857466;0.034;20.323;3.520;3.692;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.62;
56857476;0.034;20.508;3.508;3.664;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.62;
56857486;0.034;20.398;3.496;3.688;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.62;
56857496;0.034;21.178;3.540;3.696;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.62;
56857506;0.034;21.005;3.484;3.640;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.62;
56857516;0.033;21.275;3.504;3.695;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.67;
56857526;0.034;22.214;3.453;3.675;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.67;
56857536;0.033;21.996;3.461;3.691;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.67;
56857546;0.033;22.016;3.480;3.711;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.67;
56857556;0.033;22.384;3.453;3.655;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.67;
56857566;0.033;22.289;3.417;3.651;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.67;
56857576;0.034;21.588;3.750;3.958;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.67;
56857586;0.033;22.210;4.774;5.002;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.67;
56857596;0.034;21.501;4.385;4.667;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.67;
56857606;0.033;24.685;4.873;5.078;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.67;
56857616;0.034;26.532;4.798;4.998;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56857626;0.034;26.405;4.814;4.990;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56857636;0.034;25.464;4.638;4.855;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56857646;0.034;24.846;4.563;4.803;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56857656;0.034;25.475;4.555;4.727;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56857666;0.034;24.217;4.853;5.010;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56857676;0.033;24.973;4.985;5.153;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56857686;0.034;26.263;4.921;5.121;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56857696;0.034;23.964;4.594;4.799;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56857706;0.034;23.295;4.714;4.906;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56857716;0.033;22.152;4.436;4.676;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56857726;0.033;22.953;4.814;5.005;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56857736;0.034;21.702;4.111;4.324;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56857746;0.033;22.740;3.861;4.038;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56857756;0.034;22.811;3.984;4.161;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56857766;0.033;22.989;3.586;3.800;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56857776;0.033;22.985;3.583;3.800;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56857786;0.033;23.182;3.594;3.796;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56857796;0.034;22.271;3.654;3.868;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56857806;0.033;21.509;3.594;3.824;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56857816;0.034;22.269;3.574;3.784;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
56857826;0.033;21.811;3.539;3.788;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
56857836;0.034;18.185;3.558;3.744;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
56857846;0.033;17.545;3.499;3.705;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
56857856;0.033;15.807;3.503;3.693;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
56857866;0.033;12.482;3.658;3.852;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
56857876;0.033;14.306;3.865;4.035;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
56857886;0.033;14.168;3.471;3.677;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
56857896;0.034;22.143;3.546;3.768;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
56857906;0.034;23.782;3.578;3.756;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
56857916;0.034;22.726;3.531;3.739;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56857926;0.033;23.406;3.690;3.870;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56857936;0.034;23.402;3.499;3.711;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56857946;0.034;22.587;3.495;3.684;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56857956;0.034;21.028;3.451;3.628;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56857966;0.034;21.153;3.428;3.586;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56857976;0.034;21.062;3.428;3.598;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56857986;0.034;20.836;3.436;3.634;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56857996;0.034;19.624;3.432;3.642;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56858006;0.034;23.188;3.468;3.674;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56858016;0.034;23.267;3.559;3.785;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56858026;0.034;22.543;3.559;3.765;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56858036;0.034;19.490;3.436;3.630;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56858046;0.034;18.745;3.420;3.602;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56858056;0.033;19.307;3.432;3.622;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56858066;0.034;20.399;3.407;3.620;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56858076;0.034;22.531;3.586;3.791;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56858086;0.034;21.070;3.431;3.600;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56858096;0.034;21.368;3.570;3.823;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56858106;0.034;19.911;3.431;3.652;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56858116;0.034;19.359;3.750;3.935;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56858126;0.033;22.444;3.622;3.855;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56858136;0.034;20.181;3.463;3.680;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56858146;0.034;21.610;3.590;3.827;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56858156;0.034;21.666;3.495;3.688;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.66;
56858166;0.034;21.709;3.858;4.032;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.58;
56858176;0.033;19.514;3.418;3.588;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.58;
56858186;0.034;16.973;3.434;3.608;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.58;
56858196;0.034;18.295;3.418;3.569;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.58;
56858206;0.034;17.662;3.624;3.810;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.58;
56858216;0.034;11.132;3.370;3.553;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.58;
56858226;0.034;9.854;3.398;3.549;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.58;
56858236;0.034;9.779;3.438;3.585;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.58;
56858246;0.034;9.350;3.680;3.854;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.58;
56858256;0.034;10.416;3.398;3.573;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.58;
56858266;0.038;12.354;3.432;3.612;31.1;31.1;31.1;31.1;0.94;12.49;12.56;12.58;
56858276;0.038;15.667;3.432;3.620;31.1;31.1;31.1;31.1;0.94;12.49;12.56;12.58;
56858286;0.038;19.839;3.432;3.632;31.1;31.1;31.1;31.1;0.94;12.49;12.56;12.58;
56858296;0.038;14.957;3.468;3.624;31.1;31.1;31.1;31.1;0.94;12.49;12.56;12.58;
56858306;0.037;10.612;3.369;3.537;31.1;31.1;31.1;31.1;0.94;12.49;12.56;12.58;
56858316;0.038;12.709;3.507;3.687;31.1;31.1;31.1;31.1;0.94;12.49;12.56;12.58;
56858326;0.038;11.657;3.610;3.802;31.1;31.1;31.1;31.1;0.94;12.49;12.56;12.58;
56858336;0.038;10.414;3.610;3.790;31.1;31.1;31.1;31.1;0.94;12.49;12.56;12.58;
56858346;0.038;9.283;3.662;3.794;31.1;31.1;31.1;31.1;0.94;12.49;12.56;12.58;
56858356;0.038;9.500;3.998;4.198;31.1;31.1;31.1;31.1;0.94;12.49;12.56;12.58;
56858366;0.034;10.249;3.451;3.613;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.65;
56858376;0.034;10.217;3.395;3.581;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.65;
56858386;0.034;11.115;3.411;3.601;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.65;
56858396;0.034;9.983;3.383;3.581;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.65;
56858406;0.034;11.349;3.507;3.685;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.65;
56858416;0.034;10.539;3.411;3.593;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.65;
56858426;0.034;11.789;3.778;3.923;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.65;
56858436;0.033;11.115;3.913;4.079;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.65;
56858446;0.034;15.088;3.766;3.900;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.65;
56858456;0.034;16.739;3.933;4.095;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.65;
56858466;0.034;15.513;3.575;3.725;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.60;
56858476;0.034;13.412;3.416;3.571;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.60;
56858486;0.034;16.566;3.531;3.705;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.60;
56858496;0.034;12.534;3.392;3.582;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.60;
56858506;0.034;10.943;3.416;3.586;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.60;
56858516;0.034;11.075;3.368;3.567;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56858526;0.034;11.396;3.416;3.611;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56858536;0.034;10.782;3.420;3.583;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56858546;0.034;12.465;3.540;3.707;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56858556;0.033;12.651;3.552;3.730;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56858566;0.034;10.838;3.384;3.548;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56858576;0.034;10.165;3.404;3.587;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56858586;0.034;11.028;3.484;3.647;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56858596;0.034;9.860;3.388;3.571;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56858606;0.034;11.776;3.480;3.679;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56858616;0.038;11.062;3.395;3.557;31.1;31.1;31.1;31.1;0.94;12.53;12.57;12.62;
56858626;0.038;11.323;3.439;3.624;31.1;31.1;31.1;31.1;0.94;12.53;12.57;12.62;
56858636;0.038;12.376;3.582;3.743;31.1;31.1;31.1;31.1;0.94;12.53;12.57;12.62;
56858646;0.038;10.378;3.403;3.580;31.1;31.1;31.1;31.1;0.94;12.53;12.57;12.62;
56858656;0.038;10.136;3.376;3.565;31.1;31.1;31.1;31.1;0.94;12.53;12.57;12.62;
56858666;0.038;11.272;3.411;3.592;31.1;31.1;31.1;31.1;0.94;12.53;12.57;12.62;
56858676;0.038;9.954;3.395;3.600;31.1;31.1;31.1;31.1;0.94;12.53;12.57;12.62;
56858686;0.037;10.789;3.471;3.664;31.1;31.1;31.1;31.1;0.94;12.53;12.57;12.62;
56858696;0.038;9.681;3.459;3.632;31.1;31.1;31.1;31.1;0.94;12.53;12.57;12.62;
56858706;0.038;11.307;3.431;3.608;31.1;31.1;31.1;31.1;0.94;12.53;12.57;12.62;
56858716;0.033;10.870;3.420;3.588;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.62;
56858726;0.034;12.650;3.532;3.696;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.62;
56858736;0.033;10.906;3.420;3.596;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.62;
56858746;0.034;11.718;3.492;3.660;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.62;
56858756;0.033;9.792;3.703;3.862;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.62;
56858766;0.033;11.524;3.436;3.632;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.62;
56858776;0.033;10.296;3.400;3.545;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.62;
56858786;0.033;11.275;3.444;3.680;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.62;
56858796;0.033;11.726;3.456;3.640;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.62;
56858806;0.033;10.989;3.412;3.592;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.62;
56858816;0.034;10.574;3.435;3.594;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
56858826;0.034;12.414;3.578;3.761;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
56858836;0.034;11.062;3.367;3.551;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
56858846;0.034;10.812;3.419;3.574;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
56858856;0.034;11.653;3.459;3.614;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
56858866;0.034;11.300;3.427;3.594;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
56858876;0.034;13.132;3.662;3.825;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
56858886;0.034;17.769;3.774;3.932;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
56858896;0.034;22.140;3.662;3.857;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
56858906;0.034;23.210;3.833;4.008;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
56858916;0.033;15.129;3.529;3.714;31.1;31.1;31.1;31.1;0.88;12.60;12.62;12.64;
56858926;0.034;12.435;3.405;3.570;31.1;31.1;31.1;31.1;0.88;12.60;12.62;12.64;
56858936;0.033;16.661;3.457;3.634;31.1;31.1;31.1;31.1;0.88;12.60;12.62;12.64;
56858946;0.034;16.817;3.441;3.602;31.1;31.1;31.1;31.1;0.88;12.60;12.62;12.64;
56858956;0.033;15.663;3.362;3.539;31.1;31.1;31.1;31.1;0.88;12.60;12.62;12.64;
56858966;0.033;16.912;3.413;3.558;31.1;31.1;31.1;31.1;0.88;12.60;12.62;12.64;
56858976;0.033;16.968;3.350;3.531;31.1;31.1;31.1;31.1;0.88;12.60;12.62;12.64;
56858986;0.033;16.196;3.389;3.558;31.1;31.1;31.1;31.1;0.88;12.60;12.62;12.64;
56858996;0.034;16.025;3.362;3.535;31.1;31.1;31.1;31.1;0.88;12.60;12.62;12.64;
56859006;0.033;16.021;3.374;3.527;31.1;31.1;31.1;31.1;0.88;12.60;12.62;12.64;
56859016;0.034;18.511;3.390;3.561;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
56859026;0.034;19.280;3.390;3.557;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
56859036;0.033;19.327;3.466;3.597;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
56859046;0.034;19.260;3.418;3.553;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
56859056;0.034;19.280;3.474;3.617;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
56859066;0.034;19.311;3.492;3.658;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56859076;0.033;19.208;3.441;3.598;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56859086;0.033;19.204;3.417;3.578;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56859096;0.033;19.204;3.437;3.610;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56859106;0.034;19.461;3.445;3.622;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56859116;0.033;19.430;3.540;3.718;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56859126;0.033;19.359;3.512;3.706;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56859136;0.034;19.446;3.512;3.686;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56859146;0.033;19.465;3.588;3.769;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56859156;0.033;19.386;3.572;3.725;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56859166;0.034;19.450;3.576;3.740;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56859176;0.034;19.438;3.525;3.681;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56859186;0.033;19.379;3.473;3.649;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56859196;0.034;19.406;3.465;3.669;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56859206;0.034;18.935;3.477;3.653;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56859216;0.034;18.832;3.413;3.605;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56859226;0.034;18.777;3.397;3.561;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56859236;0.034;18.848;3.449;3.625;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56859246;0.034;18.757;3.489;3.673;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56859256;0.034;18.801;3.481;3.637;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56859266;0.033;18.794;3.453;3.627;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.59;
56859276;0.033;18.821;3.504;3.659;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.59;
56859286;0.033;18.821;3.540;3.675;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.59;
56859296;0.033;18.794;3.512;3.671;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.59;
56859306;0.033;18.821;3.480;3.619;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.59;
56859316;0.033;18.758;3.453;3.631;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.59;
56859326;0.033;18.754;3.540;3.722;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.59;
56859336;0.033;18.782;3.453;3.595;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.59;
56859346;0.033;18.730;3.492;3.623;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.59;
56859356;0.034;18.746;3.472;3.623;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.59;
56859366;0.034;18.759;3.492;3.649;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.61;
56859376;0.033;18.723;3.488;3.653;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.61;
56859386;0.034;18.696;3.464;3.637;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.61;
56859396;0.033;18.739;3.476;3.629;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.61;
56859406;0.034;18.877;3.445;3.637;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.61;
56859416;0.033;19.295;3.548;3.696;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.61;
56859426;0.034;19.287;3.536;3.689;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.61;
56859436;0.033;19.251;3.576;3.752;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.61;
56859446;0.034;19.432;3.532;3.696;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.61;
56859456;0.033;19.405;3.548;3.724;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.61;
56859466;0.034;19.438;3.588;3.768;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56859476;0.034;19.391;3.572;3.744;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56859486;0.034;19.383;3.572;3.736;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56859496;0.034;19.323;3.505;3.689;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56859506;0.034;19.529;3.501;3.669;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56859516;0.034;19.525;3.489;3.673;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56859526;0.034;19.498;3.549;3.725;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56859536;0.034;19.498;3.576;3.744;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56859546;0.034;19.557;3.580;3.764;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56859556;0.034;19.505;3.549;3.725;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56859566;0.033;19.445;3.523;3.696;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.61;
56859576;0.034;19.354;3.507;3.700;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.61;
56859586;0.034;19.437;3.499;3.665;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.61;
56859596;0.033;19.422;3.507;3.689;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.61;
56859606;0.033;19.453;3.484;3.669;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.61;
56859616;0.034;18.829;3.465;3.668;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.58;
56859626;0.034;18.794;3.516;3.687;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.58;
56859636;0.034;18.881;3.540;3.695;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.58;
56859646;0.034;18.829;3.508;3.691;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.58;
56859656;0.034;18.766;3.489;3.644;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.58;
56859666;0.034;18.802;3.485;3.628;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.58;
56859676;0.034;18.723;3.501;3.672;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.58;
56859686;0.034;18.798;3.560;3.739;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.58;
56859696;0.034;18.786;3.489;3.648;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.58;
56859706;0.034;18.822;3.437;3.600;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.58;
56859716;0.034;18.805;3.421;3.614;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.64;
56859726;0.034;18.820;3.437;3.618;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.64;
56859736;0.034;18.801;3.484;3.650;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.64;
56859746;0.034;18.820;3.516;3.702;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.64;
56859756;0.034;18.896;3.556;3.737;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.64;
56859766;0.034;18.860;3.560;3.745;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.64;
56859776;0.034;18.824;3.528;3.698;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.64;
56859786;0.034;18.805;3.480;3.674;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.64;
56859796;0.034;18.801;3.461;3.626;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.64;
56859806;0.034;18.931;3.500;3.666;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.64;
56859816;0.033;19.082;3.577;3.749;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.64;
56859826;0.034;19.414;3.525;3.694;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.64;
56859836;0.033;19.474;3.565;3.729;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.64;
56859846;0.033;19.430;3.585;3.733;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.64;
56859856;0.034;19.383;3.498;3.654;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.64;
56859866;0.033;19.434;3.502;3.666;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.64;
56859876;0.033;19.379;3.545;3.714;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.64;
56859886;0.033;19.422;3.498;3.646;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.64;
56859896;0.033;19.391;3.466;3.598;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.64;
56859906;0.033;19.557;3.466;3.630;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.64;
56859916;0.034;19.345;3.401;3.566;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.61;
56859926;0.034;19.365;3.389;3.542;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.61;
56859936;0.034;19.381;3.444;3.629;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.61;
56859946;0.034;19.428;3.523;3.685;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.61;
56859956;0.034;19.377;3.428;3.637;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.61;
56859966;0.034;19.345;3.385;3.574;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.61;
56859976;0.034;19.345;3.432;3.585;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.61;
56859986;0.034;19.408;3.416;3.585;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.61;
56859996;0.034;19.416;3.492;3.645;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.61;
56860006;0.034;19.467;3.496;3.649;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.61;
56860016;0.033;19.342;3.423;3.598;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
56860026;0.033;18.798;3.455;3.626;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
56860036;0.033;18.711;3.391;3.555;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
56860046;0.033;18.699;3.439;3.614;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
56860056;0.034;18.739;3.407;3.571;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
56860066;0.032;18.790;3.479;3.666;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
56860076;0.033;18.853;3.526;3.709;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
56860086;0.033;18.774;3.578;3.761;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
56860096;0.033;18.802;3.578;3.741;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
56860106;0.033;18.743;3.502;3.654;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
56860116;0.034;18.790;3.376;3.546;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.61;
56860126;0.033;18.818;3.479;3.677;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.61;
56860136;0.033;18.798;3.415;3.597;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.61;
56860146;0.034;18.747;3.435;3.629;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.61;
56860156;0.033;18.758;3.415;3.574;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.61;
56860166;0.037;18.904;3.525;3.690;31.1;31.1;31.1;31.1;0.93;12.54;12.65;12.64;
56860176;0.037;18.797;3.474;3.642;31.1;31.1;31.1;31.1;0.93;12.54;12.65;12.64;
56860186;0.037;18.785;3.509;3.658;31.1;31.1;31.1;31.1;0.93;12.54;12.65;12.64;
56860196;0.037;18.939;3.577;3.757;31.1;31.1;31.1;31.1;0.93;12.54;12.65;12.64;
56860206;0.037;18.963;3.653;3.785;31.1;31.1;31.1;31.1;0.93;12.54;12.65;12.64;
56860216;0.037;18.896;3.597;3.749;31.1;31.1;31.1;31.1;0.93;12.54;12.65;12.64;
56860226;0.037;19.228;3.549;3.670;31.1;31.1;31.1;31.1;0.93;12.54;12.65;12.64;
56860236;0.037;19.406;3.466;3.646;31.1;31.1;31.1;31.1;0.93;12.54;12.65;12.64;
56860246;0.037;19.482;3.585;3.729;31.1;31.1;31.1;31.1;0.93;12.54;12.65;12.64;
56860256;0.037;19.399;3.565;3.725;31.1;31.1;31.1;31.1;0.93;12.54;12.65;12.64;
56860266;0.034;19.478;3.534;3.729;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.65;
56860276;0.034;19.406;3.530;3.701;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.65;
56860286;0.034;19.430;3.546;3.713;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.65;
56860296;0.034;19.482;3.550;3.717;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.65;
56860306;0.034;19.406;3.558;3.705;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.65;
56860316;0.033;19.438;3.510;3.673;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.65;
56860326;0.034;19.478;3.514;3.717;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.65;
56860336;0.034;19.434;3.478;3.653;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.65;
56860346;0.034;19.434;3.454;3.637;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.65;
56860356;0.034;19.513;3.434;3.617;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.65;
56860366;0.034;19.470;3.461;3.617;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56860376;0.034;19.387;3.484;3.653;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56860386;0.034;19.557;3.512;3.696;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56860396;0.034;19.470;3.524;3.696;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56860406;0.034;19.470;3.520;3.693;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56860416;0.033;19.434;3.508;3.669;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56860426;0.034;19.462;3.528;3.693;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56860436;0.034;18.769;3.397;3.589;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56860446;0.033;18.848;3.425;3.609;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56860456;0.034;18.872;3.480;3.641;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56860466;0.034;18.714;3.498;3.684;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56860476;0.034;18.710;3.518;3.676;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56860486;0.034;18.754;3.502;3.660;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56860496;0.034;18.777;3.534;3.703;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56860506;0.034;18.706;3.510;3.692;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56860516;0.034;18.698;3.558;3.719;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56860526;0.034;18.789;3.538;3.707;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56860536;0.034;18.694;3.466;3.616;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56860546;0.034;18.797;3.534;3.707;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56860556;0.034;18.797;3.566;3.711;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56860566;0.037;18.757;3.476;3.649;31.1;31.1;31.1;31.1;0.93;12.53;12.59;12.65;
56860576;0.037;18.837;3.484;3.637;31.1;31.1;31.1;31.1;0.93;12.53;12.59;12.65;
56860586;0.037;18.844;3.425;3.629;31.1;31.1;31.1;31.1;0.93;12.53;12.59;12.65;
56860596;0.037;18.813;3.528;3.689;31.1;31.1;31.1;31.1;0.93;12.53;12.59;12.65;
56860606;0.037;18.789;3.389;3.565;31.1;31.1;31.1;31.1;0.93;12.53;12.59;12.65;
56860616;0.037;18.793;3.437;3.581;31.1;31.1;31.1;31.1;0.93;12.53;12.59;12.65;
56860626;0.037;18.817;3.524;3.701;31.1;31.1;31.1;31.1;0.93;12.53;12.59;12.65;
56860636;0.037;19.098;3.468;3.649;31.1;31.1;31.1;31.1;0.93;12.53;12.59;12.65;
56860646;0.037;19.386;3.548;3.689;31.1;31.1;31.1;31.1;0.93;12.53;12.59;12.65;
56860656;0.037;19.379;3.484;3.641;31.1;31.1;31.1;31.1;0.93;12.53;12.59;12.65;
56860666;0.033;19.876;3.515;3.669;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
56860676;0.034;19.674;3.555;3.736;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
56860686;0.034;19.663;3.547;3.716;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
56860696;0.033;19.631;3.483;3.649;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
56860706;0.034;19.453;3.586;3.736;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
56860716;0.033;19.587;3.626;3.772;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
56860726;0.033;19.445;3.598;3.764;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
56860736;0.034;19.406;3.547;3.716;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
56860746;0.033;19.414;3.428;3.621;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
56860756;0.033;19.433;3.467;3.665;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
56860766;0.037;19.517;3.430;3.619;31.1;31.1;31.1;31.1;0.93;12.53;12.61;12.63;
56860776;0.037;19.505;3.474;3.623;31.1;31.1;31.1;31.1;0.93;12.53;12.61;12.63;
56860786;0.037;19.501;3.446;3.623;31.1;31.1;31.1;31.1;0.93;12.53;12.61;12.63;
56860796;0.037;19.513;3.458;3.667;31.1;31.1;31.1;31.1;0.93;12.53;12.61;12.63;
56860806;0.037;19.446;3.438;3.587;31.1;31.1;31.1;31.1;0.93;12.53;12.61;12.63;
56860816;0.034;19.577;3.473;3.673;31.1;31.1;31.1;31.1;0.90;12.55;12.62;12.65;
56860826;0.034;20.766;3.501;3.669;31.1;31.1;31.1;31.1;0.90;12.55;12.62;12.65;
56860836;0.035;22.961;3.541;3.673;31.1;31.1;31.1;31.1;0.90;12.55;12.62;12.65;
56860846;0.035;19.636;3.501;3.669;31.1;31.1;31.1;31.1;0.90;12.55;12.62;12.65;
56860856;0.035;18.800;3.417;3.597;31.1;31.1;31.1;31.1;0.90;12.55;12.62;12.65;
56860866;0.035;18.804;3.449;3.597;31.1;31.1;31.1;31.1;0.90;12.55;12.62;12.65;
56860876;0.035;19.086;3.501;3.681;31.1;31.1;31.1;31.1;0.90;12.55;12.62;12.65;
56860886;0.035;18.998;3.553;3.701;31.1;31.1;31.1;31.1;0.90;12.55;12.62;12.65;
56860896;0.035;18.864;3.580;3.760;31.1;31.1;31.1;31.1;0.90;12.55;12.62;12.65;
56860906;0.035;18.955;3.565;3.717;31.1;31.1;31.1;31.1;0.90;12.55;12.62;12.65;
56860916;0.035;19.046;3.497;3.662;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.68;
56860926;0.035;19.090;3.485;3.666;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.68;
56860936;0.035;19.030;3.477;3.622;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.68;
56860946;0.034;18.983;3.445;3.626;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.68;
56860956;0.035;18.864;3.477;3.630;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.68;
56860966;0.035;18.840;3.493;3.638;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.68;
56860976;0.035;18.832;3.525;3.714;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.68;
56860986;0.035;18.892;3.580;3.738;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.68;
56860996;0.035;18.844;3.545;3.706;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.68;
56861006;0.034;18.812;3.417;3.606;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.68;
56861016;0.035;18.778;3.343;3.547;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.60;
56861026;0.034;18.738;3.430;3.575;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.60;
56861036;0.035;18.794;3.450;3.610;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.60;
56861046;0.035;18.869;3.470;3.634;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.60;
56861056;0.035;19.347;3.454;3.642;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.60;
56861066;0.035;19.398;3.506;3.658;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.60;
56861076;0.034;19.398;3.570;3.737;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.60;
56861086;0.035;19.386;3.490;3.662;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.60;
56861096;0.035;19.378;3.538;3.701;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.60;
56861106;0.035;19.437;3.546;3.733;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.60;
56861116;0.033;19.399;3.517;3.693;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.69;
56861126;0.034;19.391;3.466;3.625;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.69;
56861136;0.033;19.498;3.462;3.661;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.69;
56861146;0.034;19.375;3.517;3.689;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.69;
56861156;0.033;19.542;3.529;3.709;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.69;
56861166;0.034;19.565;3.509;3.673;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.69;
56861176;0.034;19.514;3.537;3.737;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.69;
56861186;0.033;19.550;3.553;3.705;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.69;
56861196;0.033;19.569;3.597;3.793;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.69;
56861206;0.033;19.498;3.517;3.677;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.69;
56861216;0.033;19.458;3.416;3.568;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
56861226;0.033;19.494;3.404;3.576;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
56861236;0.033;19.490;3.448;3.620;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
56861246;0.034;19.506;3.528;3.712;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
56861256;0.033;19.177;3.524;3.684;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
56861266;0.033;18.911;3.559;3.740;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
56861276;0.034;18.955;3.619;3.783;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
56861286;0.033;18.903;3.587;3.720;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
56861296;0.034;19.109;3.587;3.747;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
56861306;0.034;18.907;3.563;3.732;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
56861316;0.037;18.824;3.464;3.614;31.1;31.1;31.1;31.1;0.93;12.56;12.63;12.64;
56861326;0.036;18.967;3.440;3.618;31.1;31.1;31.1;31.1;0.93;12.56;12.63;12.64;
56861336;0.037;18.863;3.444;3.594;31.1;31.1;31.1;31.1;0.93;12.56;12.63;12.64;
56861346;0.037;18.859;3.504;3.682;31.1;31.1;31.1;31.1;0.93;12.56;12.63;12.64;
56861356;0.037;18.943;3.540;3.666;31.1;31.1;31.1;31.1;0.93;12.56;12.63;12.64;
56861366;0.033;18.715;3.437;3.616;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.62;
56861376;0.033;18.731;3.421;3.588;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.62;
56861386;0.034;18.751;3.488;3.672;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.62;
56861396;0.034;18.770;3.508;3.632;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.62;
56861406;0.033;18.743;3.532;3.680;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.62;
56861416;0.034;18.723;3.512;3.672;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.62;
56861426;0.033;18.739;3.476;3.644;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.62;
56861436;0.033;18.818;3.504;3.676;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.62;
56861446;0.033;18.758;3.437;3.604;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.62;
56861456;0.033;18.853;3.492;3.668;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.62;
56861466;0.034;19.315;3.463;3.646;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.60;
56861476;0.034;19.319;3.451;3.610;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.60;
56861486;0.034;19.398;3.459;3.630;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.60;
56861496;0.034;19.347;3.435;3.614;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.60;
56861506;0.034;19.355;3.455;3.646;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.60;
56861516;0.034;19.351;3.423;3.594;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.60;
56861526;0.034;19.327;3.427;3.594;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.60;
56861536;0.034;19.406;3.451;3.642;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.60;
56861546;0.034;19.410;3.558;3.709;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.60;
56861556;0.034;19.406;3.558;3.693;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.60;
56861566;0.034;19.481;3.449;3.623;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.59;
56861576;0.033;19.422;3.525;3.659;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.59;
56861586;0.034;19.454;3.481;3.619;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.59;
56861596;0.034;19.470;3.477;3.631;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.59;
56861606;0.034;19.394;3.449;3.587;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.59;
56861616;0.034;19.458;3.449;3.599;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.59;
56861626;0.034;19.454;3.497;3.623;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.59;
56861636;0.034;19.410;3.441;3.591;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.59;
56861646;0.034;19.454;3.489;3.635;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.59;
56861656;0.034;19.521;3.489;3.663;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.59;
56861666;0.034;19.442;3.480;3.643;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56861676;0.034;18.959;3.476;3.675;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56861686;0.034;18.840;3.472;3.647;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56861696;0.034;18.836;3.425;3.595;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56861706;0.034;18.856;3.484;3.647;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56861716;0.034;18.832;3.484;3.675;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56861726;0.034;18.852;3.520;3.703;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56861736;0.034;18.939;3.476;3.647;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56861746;0.034;18.820;3.468;3.635;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56861756;0.034;18.828;3.449;3.623;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56861766;0.035;18.927;3.472;3.627;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.67;
56861776;0.035;18.852;3.488;3.655;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.67;
56861786;0.035;18.887;3.504;3.679;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.67;
56861796;0.035;18.899;3.528;3.723;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.67;
56861806;0.034;18.903;3.528;3.703;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.67;
56861816;0.035;18.876;3.520;3.711;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.67;
56861826;0.034;18.887;3.571;3.735;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.67;
56861836;0.035;18.836;3.567;3.763;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.67;
56861846;0.035;18.923;3.607;3.763;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.67;
56861856;0.035;18.860;3.603;3.786;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.67;
56861866;0.038;18.884;3.581;3.736;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.61;
56861876;0.038;18.880;3.518;3.700;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.61;
56861886;0.037;19.271;3.510;3.677;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.61;
56861896;0.038;19.390;3.482;3.665;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.61;
56861906;0.038;19.402;3.486;3.637;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.61;
56861916;0.033;19.406;3.522;3.713;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56861926;0.034;19.652;3.530;3.740;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56861936;0.033;19.505;3.538;3.709;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56861946;0.034;19.386;3.498;3.661;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56861956;0.032;19.446;3.498;3.681;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56861966;0.033;19.466;3.566;3.740;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56861976;0.033;19.390;3.514;3.693;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56861986;0.033;19.442;3.490;3.681;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56861996;0.033;19.454;3.510;3.701;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56862006;0.033;20.411;3.542;3.732;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
56862016;0.034;21.296;3.462;3.619;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56862026;0.034;20.900;3.430;3.587;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56862036;0.034;20.762;3.518;3.675;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56862046;0.034;20.533;3.494;3.667;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56862056;0.034;20.920;3.510;3.675;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56862066;0.034;20.885;3.538;3.710;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56862076;0.034;20.786;3.494;3.683;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56862086;0.034;20.817;3.506;3.671;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56862096;0.034;20.331;3.498;3.699;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56862106;0.034;20.031;3.466;3.631;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56862116;0.038;19.995;3.468;3.602;31.1;31.1;31.1;31.1;0.94;12.52;12.63;12.60;
56862126;0.038;19.928;3.472;3.586;31.1;31.1;31.1;31.1;0.94;12.52;12.63;12.60;
56862136;0.038;20.110;3.444;3.575;31.1;31.1;31.1;31.1;0.94;12.52;12.63;12.60;
56862146;0.038;20.074;3.448;3.602;31.1;31.1;31.1;31.1;0.94;12.52;12.63;12.60;
56862156;0.038;19.967;3.432;3.618;31.1;31.1;31.1;31.1;0.94;12.52;12.63;12.60;
56862166;0.038;20.319;3.444;3.598;31.1;31.1;31.1;31.1;0.94;12.52;12.63;12.60;
56862176;0.038;20.133;3.464;3.638;31.1;31.1;31.1;31.1;0.94;12.52;12.63;12.60;
56862186;0.038;20.062;3.444;3.634;31.1;31.1;31.1;31.1;0.94;12.52;12.63;12.60;
56862196;0.038;20.114;3.488;3.646;31.1;31.1;31.1;31.1;0.94;12.52;12.63;12.60;
56862206;0.037;20.228;3.404;3.590;31.1;31.1;31.1;31.1;0.94;12.52;12.63;12.60;
56862216;0.034;19.969;3.467;3.608;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.62;
56862226;0.034;20.342;3.463;3.596;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.62;
56862236;0.033;20.128;3.423;3.561;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.62;
56862246;0.034;19.391;3.507;3.664;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.62;
56862256;0.033;19.121;3.535;3.723;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.62;
56862266;0.033;19.113;3.546;3.676;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.62;
56862276;0.033;19.145;3.507;3.672;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.62;
56862286;0.034;19.252;3.423;3.596;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.62;
56862296;0.034;19.284;3.519;3.692;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.62;
56862306;0.034;19.002;3.487;3.660;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.62;
56862316;0.034;19.541;3.567;3.751;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.67;
56862326;0.034;19.779;3.591;3.755;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.67;
56862336;0.034;19.537;3.599;3.743;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.67;
56862346;0.034;19.882;3.559;3.719;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.67;
56862356;0.034;19.644;3.540;3.715;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.67;
56862366;0.034;19.569;3.512;3.695;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.67;
56862376;0.034;19.732;3.492;3.699;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.67;
56862386;0.034;19.747;3.368;3.563;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.67;
56862396;0.034;19.890;3.460;3.639;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.67;
56862406;0.034;19.704;3.444;3.615;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.67;
56862416;0.034;19.465;3.401;3.552;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.59;
56862426;0.034;19.710;3.461;3.615;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.59;
56862436;0.034;19.619;3.472;3.635;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.59;
56862446;0.034;19.533;3.464;3.627;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.59;
56862456;0.033;19.675;3.520;3.655;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.59;
56862466;0.038;19.779;3.499;3.671;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.59;
56862476;0.038;19.622;3.543;3.714;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.59;
56862486;0.038;19.606;3.523;3.694;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.59;
56862496;0.038;19.657;3.523;3.686;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.59;
56862506;0.038;19.476;3.472;3.643;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.59;
56862516;0.038;19.409;3.531;3.694;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.59;
56862526;0.038;19.090;3.523;3.682;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.59;
56862536;0.038;18.822;3.468;3.671;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.59;
56862546;0.038;18.885;3.456;3.619;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.59;
56862556;0.038;18.747;3.424;3.576;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.59;
56862566;0.034;18.983;3.484;3.657;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
56862576;0.033;19.023;3.429;3.601;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
56862586;0.033;19.149;3.421;3.609;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
56862596;0.034;19.145;3.476;3.625;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
56862606;0.034;19.030;3.484;3.633;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
56862616;0.034;19.181;3.572;3.736;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
56862626;0.034;19.011;3.560;3.696;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
56862636;0.033;19.232;3.544;3.696;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
56862646;0.034;19.268;3.504;3.661;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
56862656;0.033;19.110;3.599;3.764;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
56862666;0.034;18.995;3.550;3.718;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.63;
56862676;0.034;19.050;3.510;3.707;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.63;
56862686;0.034;18.892;3.475;3.627;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.63;
56862696;0.034;19.189;3.447;3.627;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.63;
56862706;0.033;18.999;3.415;3.591;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.63;
56862716;0.034;19.062;3.427;3.587;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.63;
56862726;0.034;19.592;3.395;3.575;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.63;
56862736;0.034;19.457;3.475;3.659;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.63;
56862746;0.034;19.675;3.483;3.647;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.63;
56862756;0.034;19.746;3.546;3.722;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.63;
56862766;0.034;19.501;3.499;3.690;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
56862776;0.034;19.636;3.519;3.666;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
56862786;0.034;19.703;3.523;3.690;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
56862796;0.034;19.577;3.535;3.714;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
56862806;0.034;19.581;3.535;3.706;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
56862816;0.034;19.676;3.535;3.694;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
56862826;0.034;20.095;3.654;3.833;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
56862836;0.033;19.763;3.594;3.785;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
56862846;0.034;19.692;3.555;3.737;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
56862856;0.034;19.672;3.471;3.646;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
56862866;0.034;19.690;3.487;3.661;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56862876;0.033;19.540;3.511;3.681;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56862886;0.034;19.887;3.507;3.685;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56862896;0.034;19.690;3.487;3.641;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56862906;0.033;19.634;3.543;3.696;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56862916;0.033;19.701;3.408;3.593;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56862926;0.033;19.125;3.495;3.673;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56862936;0.033;18.983;3.424;3.589;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56862946;0.033;19.433;3.487;3.653;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56862956;0.033;19.074;3.479;3.673;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56862966;0.033;18.840;3.493;3.642;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56862976;0.033;19.030;3.549;3.710;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56862986;0.033;19.066;3.513;3.674;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56862996;0.033;18.876;3.469;3.634;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56863006;0.034;18.975;3.584;3.749;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56863016;0.034;18.829;3.565;3.708;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.57;
56863026;0.034;18.896;3.581;3.732;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.57;
56863036;0.033;18.991;3.569;3.704;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.57;
56863046;0.033;18.802;3.549;3.688;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.57;
56863056;0.034;18.841;3.501;3.657;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.57;
56863066;0.033;18.964;3.434;3.570;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.57;
56863076;0.034;18.802;3.450;3.601;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.57;
56863086;0.033;18.991;3.398;3.542;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.57;
56863096;0.033;18.936;3.477;3.613;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.57;
56863106;0.033;18.967;3.533;3.661;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.57;
56863116;0.034;19.034;3.623;3.789;31.1;31.1;31.1;31.1;0.89;12.57;12.67;12.64;
56863126;0.034;18.974;3.563;3.714;31.1;31.1;31.1;31.1;0.89;12.57;12.67;12.64;
56863136;0.034;19.399;3.431;3.574;31.1;31.1;31.1;31.1;0.89;12.57;12.67;12.64;
56863146;0.034;19.665;3.507;3.634;31.1;31.1;31.1;31.1;0.89;12.57;12.67;12.64;
56863156;0.034;19.502;3.535;3.690;31.1;31.1;31.1;31.1;0.89;12.57;12.67;12.64;
56863166;0.034;19.518;3.555;3.690;31.1;31.1;31.1;31.1;0.89;12.57;12.67;12.64;
56863176;0.034;19.466;3.499;3.634;31.1;31.1;31.1;31.1;0.89;12.57;12.67;12.64;
56863186;0.034;19.455;3.487;3.670;31.1;31.1;31.1;31.1;0.89;12.57;12.67;12.64;
56863196;0.034;19.506;3.487;3.650;31.1;31.1;31.1;31.1;0.89;12.57;12.67;12.64;
56863206;0.034;19.502;3.555;3.678;31.1;31.1;31.1;31.1;0.89;12.57;12.67;12.64;
