20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56863216;0.034;19.534;3.504;3.693;31.1;31.1;31.1;31.1;0.88;12.60;12.63;12.69;
56863226;0.033;19.534;3.508;3.701;31.1;31.1;31.1;31.1;0.88;12.60;12.63;12.69;
56863236;0.034;19.773;3.504;3.677;31.1;31.1;31.1;31.1;0.88;12.60;12.63;12.69;
56863246;0.033;19.694;3.472;3.673;31.1;31.1;31.1;31.1;0.88;12.60;12.63;12.69;
56863256;0.034;19.988;3.520;3.713;31.1;31.1;31.1;31.1;0.88;12.60;12.63;12.69;
56863266;0.033;19.714;3.524;3.693;31.1;31.1;31.1;31.1;0.88;12.60;12.63;12.69;
56863276;0.033;19.769;3.567;3.761;31.1;31.1;31.1;31.1;0.88;12.60;12.63;12.69;
56863286;0.034;19.829;3.548;3.729;31.1;31.1;31.1;31.1;0.88;12.60;12.63;12.69;
56863296;0.033;19.765;3.579;3.773;31.1;31.1;31.1;31.1;0.88;12.60;12.63;12.69;
56863306;0.033;19.777;3.559;3.769;31.1;31.1;31.1;31.1;0.88;12.60;12.63;12.69;
56863316;0.034;19.812;3.571;3.755;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56863326;0.034;19.630;3.543;3.719;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56863336;0.033;19.733;3.571;3.747;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56863346;0.034;20.049;3.559;3.707;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56863356;0.034;19.145;3.436;3.664;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56863366;0.034;19.184;3.380;3.541;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56863376;0.034;18.936;3.444;3.616;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56863386;0.034;19.011;3.447;3.636;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56863396;0.034;18.999;3.523;3.703;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56863406;0.034;18.956;3.491;3.672;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56863416;0.033;19.082;3.461;3.622;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56863426;0.033;19.082;3.497;3.678;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56863436;0.033;19.224;3.429;3.594;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56863446;0.033;19.018;3.433;3.634;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56863456;0.034;18.919;3.469;3.626;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56863466;0.033;19.058;3.545;3.706;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56863476;0.034;19.185;3.545;3.721;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56863486;0.033;19.030;3.441;3.606;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56863496;0.033;19.038;3.533;3.702;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56863506;0.033;19.327;3.493;3.682;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56863516;0.034;19.070;3.499;3.665;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
56863526;0.034;19.375;3.416;3.601;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
56863536;0.034;21.622;3.447;3.625;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
56863546;0.034;22.093;3.487;3.637;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
56863556;0.034;22.267;3.428;3.625;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
56863566;0.033;22.195;3.419;3.611;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.63;
56863576;0.034;22.298;3.455;3.619;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.63;
56863586;0.033;22.096;3.507;3.663;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.63;
56863596;0.033;22.258;3.451;3.603;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.63;
56863606;0.034;22.822;3.586;3.734;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.63;
56863616;0.033;19.819;3.511;3.671;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.63;
56863626;0.033;22.492;3.562;3.718;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.63;
56863636;0.034;21.081;3.542;3.722;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.63;
56863646;0.034;21.905;3.546;3.718;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.63;
56863656;0.033;20.795;3.503;3.707;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.63;
56863666;0.034;22.477;3.604;3.799;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.66;
56863676;0.034;19.839;3.509;3.688;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.66;
56863686;0.034;16.968;3.441;3.648;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.66;
56863696;0.034;16.507;3.465;3.656;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.66;
56863706;0.034;17.321;3.549;3.696;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.66;
56863716;0.033;19.367;3.477;3.628;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.66;
56863726;0.034;19.371;3.413;3.592;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.66;
56863736;0.034;19.347;3.413;3.584;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.66;
56863746;0.034;19.399;3.389;3.572;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.66;
56863756;0.034;19.327;3.473;3.640;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.66;
56863766;0.033;21.220;3.536;3.700;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.62;
56863776;0.033;21.873;3.588;3.771;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.62;
56863786;0.033;20.610;3.508;3.700;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.62;
56863796;0.033;19.802;3.484;3.688;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.62;
56863806;0.034;20.796;3.480;3.711;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.62;
56863816;0.033;21.228;3.548;3.731;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.62;
56863826;0.034;20.491;3.461;3.656;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.62;
56863836;0.033;21.533;3.524;3.707;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.62;
56863846;0.033;21.101;3.512;3.700;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.62;
56863856;0.033;21.228;3.552;3.719;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.62;
56863866;0.035;21.582;3.521;3.698;31.1;31.1;31.1;31.1;0.90;12.53;12.58;12.59;
56863876;0.034;20.866;3.573;3.738;31.1;31.1;31.1;31.1;0.90;12.53;12.58;12.59;
56863886;0.035;19.331;3.501;3.690;31.1;31.1;31.1;31.1;0.90;12.53;12.58;12.59;
56863896;0.034;22.203;3.569;3.734;31.1;31.1;31.1;31.1;0.90;12.53;12.58;12.59;
56863906;0.035;21.756;3.505;3.686;31.1;31.1;31.1;31.1;0.90;12.53;12.58;12.59;
56863916;0.035;22.571;3.529;3.746;31.1;31.1;31.1;31.1;0.90;12.53;12.58;12.59;
56863926;0.035;21.056;3.450;3.671;31.1;31.1;31.1;31.1;0.90;12.53;12.58;12.59;
56863936;0.035;22.702;3.549;3.766;31.1;31.1;31.1;31.1;0.90;12.53;12.58;12.59;
56863946;0.035;21.159;3.422;3.599;31.1;31.1;31.1;31.1;0.90;12.53;12.58;12.59;
56863956;0.035;19.723;3.378;3.540;31.1;31.1;31.1;31.1;0.90;12.53;12.58;12.59;
56863966;0.034;20.807;3.442;3.605;31.1;31.1;31.1;31.1;0.90;12.50;12.65;12.61;
56863976;0.035;22.022;3.454;3.637;31.1;31.1;31.1;31.1;0.90;12.50;12.65;12.61;
56863986;0.035;22.160;3.462;3.633;31.1;31.1;31.1;31.1;0.90;12.50;12.65;12.61;
56863996;0.035;22.586;3.450;3.601;31.1;31.1;31.1;31.1;0.90;12.50;12.65;12.61;
56864006;0.035;21.391;3.450;3.593;31.1;31.1;31.1;31.1;0.90;12.50;12.65;12.61;
56864016;0.035;21.059;3.533;3.724;31.1;31.1;31.1;31.1;0.90;12.50;12.65;12.61;
56864026;0.035;19.812;3.557;3.712;31.1;31.1;31.1;31.1;0.90;12.50;12.65;12.61;
56864036;0.035;19.153;3.474;3.629;31.1;31.1;31.1;31.1;0.90;12.50;12.65;12.61;
56864046;0.035;19.354;3.474;3.637;31.1;31.1;31.1;31.1;0.90;12.50;12.65;12.61;
56864056;0.035;19.319;3.517;3.681;31.1;31.1;31.1;31.1;0.90;12.50;12.65;12.61;
56864066;0.037;19.188;3.531;3.704;31.1;31.1;31.1;31.1;0.93;12.48;12.56;12.61;
56864076;0.037;19.168;3.527;3.736;31.1;31.1;31.1;31.1;0.93;12.48;12.56;12.61;
56864086;0.037;18.881;3.507;3.653;31.1;31.1;31.1;31.1;0.93;12.48;12.56;12.61;
56864096;0.036;18.774;3.547;3.716;31.1;31.1;31.1;31.1;0.93;12.48;12.56;12.61;
56864106;0.037;19.775;3.492;3.677;31.1;31.1;31.1;31.1;0.93;12.48;12.56;12.61;
56864116;0.037;21.406;3.507;3.681;31.1;31.1;31.1;31.1;0.93;12.48;12.56;12.61;
56864126;0.036;21.540;3.444;3.665;31.1;31.1;31.1;31.1;0.93;12.48;12.56;12.61;
56864136;0.037;21.379;3.472;3.653;31.1;31.1;31.1;31.1;0.93;12.48;12.56;12.61;
56864146;0.037;21.316;3.436;3.597;31.1;31.1;31.1;31.1;0.93;12.48;12.56;12.61;
56864156;0.037;21.647;3.523;3.704;31.1;31.1;31.1;31.1;0.93;12.48;12.56;12.61;
56864166;0.038;21.245;3.440;3.599;31.1;31.1;31.1;31.1;0.94;12.46;12.60;12.59;
56864176;0.038;20.722;3.459;3.595;31.1;31.1;31.1;31.1;0.94;12.46;12.60;12.59;
56864186;0.038;20.907;3.416;3.580;31.1;31.1;31.1;31.1;0.94;12.46;12.60;12.59;
56864196;0.038;21.965;3.519;3.706;31.1;31.1;31.1;31.1;0.94;12.46;12.60;12.59;
56864206;0.038;20.222;3.404;3.587;31.1;31.1;31.1;31.1;0.94;12.46;12.60;12.59;
56864216;0.033;19.558;3.485;3.685;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.61;
56864226;0.034;20.723;3.565;3.732;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.61;
56864236;0.034;19.310;3.449;3.621;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.61;
56864246;0.034;19.176;3.445;3.633;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.61;
56864256;0.034;19.790;3.429;3.601;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.61;
56864266;0.034;20.389;3.461;3.617;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.61;
56864276;0.034;20.503;3.469;3.681;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.61;
56864286;0.034;20.467;3.477;3.633;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.61;
56864296;0.034;20.401;3.497;3.641;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.61;
56864306;0.034;20.617;3.493;3.669;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.61;
56864316;0.034;21.375;3.520;3.707;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56864326;0.034;20.703;3.433;3.608;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56864336;0.034;20.493;3.480;3.644;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56864346;0.033;20.742;3.480;3.648;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56864356;0.034;20.758;3.472;3.604;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56864366;0.034;20.679;3.472;3.656;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56864376;0.034;21.782;3.548;3.751;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56864386;0.034;21.074;3.468;3.676;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56864396;0.034;20.817;3.461;3.652;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56864406;0.034;21.383;3.461;3.636;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56864416;0.038;20.691;3.477;3.636;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.58;
56864426;0.037;21.243;3.489;3.664;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.58;
56864436;0.038;20.754;3.493;3.644;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.58;
56864446;0.037;20.774;3.505;3.668;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.58;
56864456;0.038;20.738;3.513;3.687;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.58;
56864466;0.037;20.233;3.454;3.640;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.58;
56864476;0.038;20.107;3.430;3.620;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.58;
56864486;0.038;21.519;3.374;3.569;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.58;
56864496;0.038;21.728;3.450;3.656;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.58;
56864506;0.038;21.665;3.366;3.533;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.58;
56864516;0.034;21.795;3.498;3.640;31.1;31.1;31.1;31.1;0.89;12.58;12.68;12.70;
56864526;0.034;20.813;3.398;3.572;31.1;31.1;31.1;31.1;0.89;12.58;12.68;12.70;
56864536;0.034;21.493;3.414;3.600;31.1;31.1;31.1;31.1;0.89;12.58;12.68;12.70;
56864546;0.034;19.876;3.430;3.620;31.1;31.1;31.1;31.1;0.89;12.58;12.68;12.70;
56864556;0.034;20.209;3.426;3.656;31.1;31.1;31.1;31.1;0.89;12.58;12.68;12.70;
56864566;0.034;20.035;3.386;3.600;31.1;31.1;31.1;31.1;0.89;12.58;12.68;12.70;
56864576;0.034;20.460;3.462;3.672;31.1;31.1;31.1;31.1;0.89;12.58;12.68;12.70;
56864586;0.034;22.116;3.454;3.604;31.1;31.1;31.1;31.1;0.89;12.58;12.68;12.70;
56864596;0.033;21.870;3.418;3.572;31.1;31.1;31.1;31.1;0.89;12.58;12.68;12.70;
56864606;0.034;21.671;3.518;3.744;31.1;31.1;31.1;31.1;0.89;12.58;12.68;12.70;
56864616;0.035;21.659;3.511;3.734;31.1;31.1;31.1;31.1;0.90;12.48;12.56;12.63;
56864626;0.034;22.439;3.480;3.726;31.1;31.1;31.1;31.1;0.90;12.48;12.56;12.63;
56864636;0.035;22.541;3.484;3.710;31.1;31.1;31.1;31.1;0.90;12.48;12.56;12.63;
56864646;0.035;22.616;3.496;3.734;31.1;31.1;31.1;31.1;0.90;12.48;12.56;12.63;
56864656;0.035;23.081;3.499;3.718;31.1;31.1;31.1;31.1;0.90;12.48;12.56;12.63;
56864666;0.035;23.160;3.531;3.762;31.1;31.1;31.1;31.1;0.90;12.48;12.56;12.63;
56864676;0.035;23.227;3.535;3.770;31.1;31.1;31.1;31.1;0.90;12.48;12.56;12.63;
56864686;0.035;22.005;3.499;3.710;31.1;31.1;31.1;31.1;0.90;12.48;12.56;12.63;
56864696;0.035;22.139;3.381;3.599;31.1;31.1;31.1;31.1;0.90;12.48;12.56;12.63;
56864706;0.035;23.073;3.401;3.595;31.1;31.1;31.1;31.1;0.90;12.48;12.56;12.63;
56864716;0.033;23.088;3.383;3.567;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56864726;0.034;23.065;3.379;3.583;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56864736;0.034;23.120;3.395;3.583;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56864746;0.034;22.927;3.399;3.575;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56864756;0.034;21.704;3.375;3.579;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56864766;0.033;20.062;3.395;3.554;31.1;31.1;31.1;31.1;0.88;12.47;12.61;12.61;
56864776;0.033;20.101;3.383;3.550;31.1;31.1;31.1;31.1;0.88;12.47;12.61;12.61;
56864786;0.034;20.889;3.407;3.577;31.1;31.1;31.1;31.1;0.88;12.47;12.61;12.61;
56864796;0.033;21.688;3.399;3.574;31.1;31.1;31.1;31.1;0.88;12.47;12.61;12.61;
56864806;0.033;21.515;3.379;3.554;31.1;31.1;31.1;31.1;0.88;12.47;12.61;12.61;
56864816;0.034;21.515;3.387;3.534;31.1;31.1;31.1;31.1;0.88;12.47;12.61;12.61;
56864826;0.033;20.881;3.387;3.577;31.1;31.1;31.1;31.1;0.88;12.47;12.61;12.61;
56864836;0.033;19.908;3.482;3.625;31.1;31.1;31.1;31.1;0.88;12.47;12.61;12.61;
56864846;0.032;20.030;3.478;3.621;31.1;31.1;31.1;31.1;0.88;12.47;12.61;12.61;
56864856;0.033;19.519;3.534;3.673;31.1;31.1;31.1;31.1;0.88;12.47;12.61;12.61;
56864866;0.034;19.556;3.544;3.695;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
56864876;0.034;19.789;3.528;3.707;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
56864886;0.034;19.473;3.563;3.707;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
56864896;0.034;19.074;3.452;3.607;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
56864906;0.034;18.936;3.512;3.687;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
56864916;0.034;18.983;3.544;3.703;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
56864926;0.034;19.034;3.488;3.655;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
56864936;0.034;18.971;3.524;3.695;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
56864946;0.034;19.303;3.516;3.687;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
56864956;0.034;19.054;3.544;3.691;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
56864966;0.034;19.256;3.514;3.643;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56864976;0.034;19.173;3.450;3.663;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56864986;0.034;19.018;3.482;3.655;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56864996;0.034;19.193;3.502;3.667;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56865006;0.034;19.656;3.538;3.683;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56865016;0.034;19.711;3.526;3.679;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56865026;0.034;19.759;3.506;3.675;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56865036;0.034;19.529;3.546;3.718;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56865046;0.034;19.822;3.574;3.714;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56865056;0.034;19.735;3.542;3.695;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56865066;0.033;19.720;3.569;3.766;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
56865076;0.033;19.700;3.525;3.683;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
56865086;0.033;19.708;3.517;3.675;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
56865096;0.033;19.613;3.513;3.683;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
56865106;0.034;19.680;3.569;3.719;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
56865116;0.033;19.129;3.557;3.719;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
56865126;0.033;19.331;3.533;3.707;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
56865136;0.033;19.113;3.457;3.643;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
56865146;0.033;19.240;3.493;3.675;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
56865156;0.033;19.089;3.461;3.675;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
56865166;0.034;19.518;3.509;3.691;31.1;31.1;31.1;31.1;0.89;12.58;12.65;12.67;
56865176;0.034;19.045;3.545;3.683;31.1;31.1;31.1;31.1;0.89;12.58;12.65;12.67;
56865186;0.034;19.157;3.529;3.683;31.1;31.1;31.1;31.1;0.89;12.58;12.65;12.67;
56865196;0.034;19.177;3.589;3.727;31.1;31.1;31.1;31.1;0.89;12.58;12.65;12.67;
56865206;0.034;19.248;3.565;3.727;31.1;31.1;31.1;31.1;0.89;12.58;12.65;12.67;
56865216;0.034;19.737;3.517;3.683;31.1;31.1;31.1;31.1;0.89;12.58;12.65;12.67;
56865226;0.033;19.888;3.585;3.747;31.1;31.1;31.1;31.1;0.89;12.58;12.65;12.67;
56865236;0.034;19.741;3.525;3.687;31.1;31.1;31.1;31.1;0.89;12.58;12.65;12.67;
56865246;0.034;19.701;3.545;3.727;31.1;31.1;31.1;31.1;0.89;12.58;12.65;12.67;
56865256;0.034;19.538;3.513;3.683;31.1;31.1;31.1;31.1;0.89;12.58;12.65;12.67;
56865266;0.034;19.739;3.471;3.672;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56865276;0.034;19.778;3.479;3.660;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56865286;0.034;19.703;3.459;3.608;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56865296;0.034;19.628;3.475;3.668;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56865306;0.034;19.652;3.491;3.648;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56865316;0.033;20.262;3.485;3.672;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.62;
56865326;0.033;20.874;3.493;3.672;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.62;
56865336;0.033;20.913;3.501;3.711;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.62;
56865346;0.033;20.795;3.493;3.684;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.62;
56865356;0.033;20.376;3.402;3.616;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.62;
56865366;0.033;19.184;3.327;3.525;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.62;
56865376;0.034;18.900;3.342;3.529;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.62;
56865386;0.033;18.912;3.283;3.525;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.62;
56865396;0.034;18.924;3.358;3.505;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.62;
56865406;0.034;18.904;3.338;3.477;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.62;
56865416;0.034;19.066;3.346;3.543;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56865426;0.034;18.983;3.330;3.519;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56865436;0.034;18.951;3.334;3.515;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56865446;0.034;19.058;3.314;3.515;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56865456;0.034;19.046;3.354;3.527;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56865466;0.034;19.363;3.382;3.539;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56865476;0.034;18.943;3.342;3.539;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56865486;0.034;19.007;3.354;3.499;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56865496;0.034;18.947;3.330;3.531;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56865506;0.034;18.947;3.326;3.511;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56865516;0.034;19.023;3.324;3.483;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.60;
56865526;0.033;18.845;3.340;3.523;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.60;
56865536;0.034;18.955;3.336;3.495;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.60;
56865546;0.033;15.994;3.352;3.519;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.60;
56865556;0.033;14.046;3.364;3.491;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.60;
56865566;0.033;14.129;3.340;3.543;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.60;
56865576;0.033;14.010;3.340;3.499;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.60;
56865586;0.034;14.046;3.340;3.495;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.60;
56865596;0.034;14.069;3.352;3.547;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.60;
56865606;0.032;14.026;3.348;3.503;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.60;
56865616;0.034;14.076;3.342;3.483;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
56865626;0.034;14.084;3.334;3.523;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
56865636;0.034;14.076;3.342;3.519;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
56865646;0.034;10.193;3.326;3.507;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
56865656;0.034;9.749;3.342;3.515;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
56865666;0.034;9.757;3.334;3.511;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
56865676;0.034;9.729;3.350;3.531;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
56865686;0.034;9.745;3.334;3.491;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
56865696;0.034;9.658;3.366;3.527;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
56865706;0.034;9.721;3.318;3.511;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
56865716;0.034;9.741;3.359;3.522;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.68;
56865726;0.033;9.705;3.383;3.542;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.68;
56865736;0.034;9.777;3.347;3.506;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.68;
56865746;0.034;9.690;3.355;3.526;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.68;
56865756;0.034;9.713;3.339;3.526;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.68;
56865766;0.034;9.690;3.351;3.522;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.68;
56865776;0.034;9.555;3.343;3.530;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.68;
56865786;0.034;9.551;3.355;3.526;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.68;
56865796;0.034;9.547;3.387;3.554;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.68;
56865806;0.034;9.555;3.343;3.514;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.68;
56865816;0.039;9.178;3.338;3.519;31.1;31.1;31.1;31.1;0.95;12.56;12.62;12.67;
56865826;0.038;9.150;3.346;3.519;31.1;31.1;31.1;31.1;0.95;12.56;12.62;12.67;
56865836;0.039;9.186;3.338;3.507;31.1;31.1;31.1;31.1;0.95;12.56;12.62;12.67;
56865846;0.039;9.198;3.370;3.555;31.1;31.1;31.1;31.1;0.95;12.56;12.62;12.67;
56865856;0.037;9.225;3.358;3.531;31.1;31.1;31.1;31.1;0.95;12.56;12.62;12.67;
56865866;0.033;9.329;3.344;3.508;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.59;
56865876;0.033;9.210;3.372;3.504;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.59;
56865886;0.033;9.179;3.328;3.485;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.59;
56865896;0.033;9.179;3.328;3.500;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.59;
56865906;0.033;9.222;3.324;3.465;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.59;
56865916;0.033;9.131;3.324;3.500;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.59;
56865926;0.034;9.214;3.328;3.485;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.59;
56865936;0.033;9.135;3.352;3.504;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.59;
56865946;0.034;9.210;3.348;3.481;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.59;
56865956;0.033;9.202;3.340;3.492;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.59;
56865966;0.037;8.591;3.060;3.207;31.1;31.1;31.1;31.1;0.93;12.51;12.59;12.62;
56865976;0.036;7.220;2.647;2.846;31.1;31.1;31.1;31.1;0.93;12.51;12.59;12.62;
56865986;0.037;7.390;2.667;2.858;31.1;31.1;31.1;31.1;0.93;12.51;12.59;12.62;
56865996;0.037;7.449;2.738;2.922;31.1;31.1;31.1;31.1;0.93;12.51;12.59;12.62;
56866006;0.037;6.995;2.524;2.711;31.1;31.1;31.1;31.1;0.93;12.51;12.59;12.62;
56866016;0.037;7.201;2.639;2.854;31.1;31.1;31.1;31.1;0.93;12.51;12.59;12.62;
56866026;0.037;7.540;2.837;3.013;31.1;31.1;31.1;31.1;0.93;12.51;12.59;12.62;
56866036;0.037;7.663;2.893;3.084;31.1;31.1;31.1;31.1;0.93;12.51;12.59;12.62;
56866046;0.037;6.790;2.397;2.552;31.1;31.1;31.1;31.1;0.93;12.51;12.59;12.62;
56866056;0.037;7.655;2.893;3.072;31.1;31.1;31.1;31.1;0.93;12.51;12.59;12.62;
56866066;0.034;7.497;2.794;2.929;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.60;
56866076;0.034;7.027;2.453;2.631;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.60;
56866086;0.034;7.280;2.679;2.849;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.60;
56866096;0.034;8.050;2.985;3.154;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.60;
56866106;0.033;6.762;2.341;2.512;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.60;
56866116;0.034;7.370;2.715;2.909;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.60;
56866126;0.034;6.837;2.377;2.576;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.60;
56866136;0.034;8.022;3.085;3.265;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.60;
56866146;0.034;7.023;2.480;2.643;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.60;
56866156;0.034;7.465;2.814;2.992;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.60;
56866166;0.034;6.415;2.164;2.300;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.63;
56866176;0.034;7.800;2.969;3.127;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.63;
56866186;0.034;7.336;2.538;2.701;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.63;
56866196;0.034;6.796;2.423;2.610;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.63;
56866206;0.034;6.986;2.459;2.590;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.63;
56866216;0.034;6.704;2.331;2.495;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.63;
56866226;0.033;7.657;2.929;3.091;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.63;
56866236;0.034;8.455;3.339;3.504;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.63;
56866246;0.034;8.261;3.343;3.500;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.63;
56866256;0.034;8.423;3.335;3.500;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.63;
56866266;0.034;8.387;3.327;3.497;31.1;31.1;31.1;31.1;0.88;12.54;12.58;12.62;
56866276;0.034;8.066;3.188;3.382;31.1;31.1;31.1;31.1;0.88;12.54;12.58;12.62;
56866286;0.033;7.199;2.581;2.715;31.1;31.1;31.1;31.1;0.88;12.54;12.58;12.62;
56866296;0.033;7.607;2.883;3.056;31.1;31.1;31.1;31.1;0.88;12.54;12.58;12.62;
56866306;0.034;7.420;2.772;2.945;31.1;31.1;31.1;31.1;0.88;12.54;12.58;12.62;
56866316;0.034;7.809;2.934;3.060;31.1;31.1;31.1;31.1;0.88;12.54;12.58;12.62;
56866326;0.033;7.060;2.522;2.695;31.1;31.1;31.1;31.1;0.88;12.54;12.58;12.62;
56866336;0.033;7.725;2.494;2.667;31.1;31.1;31.1;31.1;0.88;12.54;12.58;12.62;
56866346;0.033;14.560;3.624;3.803;31.1;31.1;31.1;31.1;0.88;12.54;12.58;12.62;
56866356;0.033;15.364;3.402;3.569;31.1;31.1;31.1;31.1;0.88;12.54;12.58;12.62;
56866366;0.033;11.467;3.471;3.627;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.59;
56866376;0.033;12.651;3.510;3.710;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.59;
56866386;0.033;17.411;3.582;3.774;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.59;
56866396;0.033;21.570;3.621;3.833;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.59;
56866406;0.033;21.333;3.649;3.853;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.59;
56866416;0.034;21.375;3.622;3.826;31.1;31.1;31.1;31.1;0.89;12.59;12.64;12.67;
56866426;0.034;20.135;3.602;3.778;31.1;31.1;31.1;31.1;0.89;12.59;12.64;12.67;
56866436;0.034;15.662;3.467;3.651;31.1;31.1;31.1;31.1;0.89;12.59;12.64;12.67;
56866446;0.034;14.536;3.479;3.671;31.1;31.1;31.1;31.1;0.89;12.59;12.64;12.67;
56866456;0.034;15.113;3.415;3.627;31.1;31.1;31.1;31.1;0.89;12.59;12.64;12.67;
56866466;0.034;19.884;3.435;3.607;31.1;31.1;31.1;31.1;0.89;12.59;12.64;12.67;
56866476;0.034;20.361;3.451;3.631;31.1;31.1;31.1;31.1;0.89;12.59;12.64;12.67;
56866486;0.033;20.660;3.471;3.655;31.1;31.1;31.1;31.1;0.89;12.59;12.64;12.67;
56866496;0.034;21.288;3.507;3.687;31.1;31.1;31.1;31.1;0.89;12.59;12.64;12.67;
56866506;0.034;20.918;3.495;3.675;31.1;31.1;31.1;31.1;0.89;12.59;12.64;12.67;
56866516;0.034;20.980;3.520;3.712;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
56866526;0.034;20.453;3.496;3.672;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
56866536;0.034;21.329;3.544;3.724;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
56866546;0.034;21.035;3.548;3.708;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
56866556;0.034;20.810;3.516;3.672;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
56866566;0.034;20.802;3.548;3.680;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
56866576;0.034;20.877;3.528;3.712;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
56866586;0.034;17.703;3.368;3.548;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
56866596;0.034;20.714;3.416;3.608;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
56866606;0.034;21.043;3.440;3.648;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
56866616;0.034;20.621;3.459;3.658;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.64;
56866626;0.034;20.380;3.415;3.610;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.64;
56866636;0.034;20.328;3.471;3.646;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.64;
56866646;0.034;20.304;3.451;3.674;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.64;
56866656;0.034;20.332;3.403;3.614;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.64;
56866666;0.034;20.704;3.451;3.650;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.64;
56866676;0.034;20.835;3.483;3.686;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.64;
56866686;0.034;20.217;3.483;3.658;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.64;
56866696;0.034;20.478;3.415;3.642;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.64;
56866706;0.034;21.060;3.502;3.654;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.64;
56866716;0.034;20.598;3.507;3.692;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56866726;0.034;20.432;3.499;3.700;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56866736;0.033;20.931;3.546;3.728;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56866746;0.034;21.093;3.491;3.680;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56866756;0.034;21.386;3.491;3.652;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56866766;0.034;19.854;3.467;3.680;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56866776;0.034;20.084;3.491;3.668;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56866786;0.034;20.947;3.594;3.736;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56866796;0.034;20.808;3.582;3.708;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56866806;0.034;20.868;3.566;3.712;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56866816;0.034;19.161;3.458;3.654;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.60;
56866826;0.034;19.271;3.489;3.674;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.60;
56866836;0.034;19.519;3.485;3.650;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.60;
56866846;0.034;21.020;3.525;3.666;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.60;
56866856;0.034;20.630;3.474;3.666;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.60;
56866866;0.034;20.224;3.450;3.630;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.60;
56866876;0.034;20.989;3.537;3.682;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.60;
56866886;0.034;20.603;3.477;3.670;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.60;
56866896;0.034;20.563;3.430;3.602;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.60;
56866906;0.034;21.064;3.561;3.713;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.60;
56866916;0.033;20.361;3.457;3.662;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.68;
56866926;0.033;20.824;3.481;3.674;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.68;
56866936;0.033;19.513;3.537;3.714;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.68;
56866946;0.033;18.840;3.553;3.694;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.68;
56866956;0.034;18.793;3.481;3.694;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.68;
56866966;0.034;18.761;3.476;3.631;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56866976;0.034;18.793;3.504;3.663;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56866986;0.033;18.979;3.488;3.615;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56866996;0.034;19.972;3.404;3.567;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56867006;0.034;21.020;3.416;3.595;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56867016;0.034;20.862;3.416;3.599;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56867026;0.034;21.499;3.512;3.663;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56867036;0.034;20.827;3.500;3.655;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56867046;0.034;20.573;3.428;3.619;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56867056;0.034;19.770;3.448;3.623;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56867066;0.033;20.039;3.459;3.654;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.68;
56867076;0.034;20.098;3.440;3.638;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.68;
56867086;0.033;19.391;3.455;3.642;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.68;
56867096;0.033;20.261;3.436;3.646;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.68;
56867106;0.034;21.131;3.511;3.678;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.68;
56867116;0.033;21.223;3.511;3.710;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.68;
56867126;0.033;20.345;3.404;3.582;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.68;
56867136;0.033;20.309;3.384;3.610;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.68;
56867146;0.034;20.496;3.396;3.582;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.68;
56867156;0.033;19.963;3.451;3.682;31.1;31.1;31.1;31.1;0.88;12.58;12.60;12.68;
56867166;0.034;20.588;3.397;3.574;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56867176;0.034;20.493;3.409;3.598;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56867186;0.034;21.110;3.524;3.710;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56867196;0.034;20.643;3.421;3.606;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56867206;0.034;20.612;3.480;3.662;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56867216;0.034;21.347;3.413;3.618;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56867226;0.034;21.205;3.417;3.622;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56867236;0.033;21.300;3.488;3.686;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56867246;0.034;21.529;3.397;3.590;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56867256;0.034;20.469;3.381;3.578;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56867266;0.034;20.603;3.396;3.583;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.63;
56867276;0.034;22.755;3.476;3.675;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.63;
56867286;0.034;19.965;3.436;3.599;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.63;
56867296;0.034;19.633;3.468;3.651;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.63;
56867306;0.034;20.290;3.492;3.683;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.63;
56867316;0.034;18.880;3.420;3.552;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.63;
56867326;0.034;18.800;3.408;3.583;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.63;
56867336;0.034;18.800;3.384;3.560;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.63;
56867346;0.034;18.784;3.424;3.591;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.63;
56867356;0.034;18.907;3.428;3.579;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.63;
56867366;0.034;19.537;3.377;3.556;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.59;
56867376;0.034;20.618;3.401;3.568;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.59;
56867386;0.034;20.749;3.425;3.595;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.59;
56867396;0.034;20.642;3.425;3.611;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.59;
56867406;0.034;19.569;3.433;3.623;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.59;
56867416;0.034;21.945;3.699;3.920;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.59;
56867426;0.034;21.802;3.659;3.892;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.59;
56867436;0.034;22.071;3.607;3.774;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.59;
56867446;0.034;22.392;3.746;3.853;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.59;
56867456;0.034;21.960;3.675;3.837;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.59;
56867466;0.033;19.510;3.685;3.892;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.60;
56867476;0.034;22.302;3.956;4.102;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.60;
56867486;0.033;23.147;3.721;3.840;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.60;
56867496;0.033;22.175;3.653;3.816;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.60;
56867506;0.033;21.588;3.777;3.935;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.60;
56867516;0.033;21.140;3.653;3.828;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.60;
56867526;0.033;20.799;3.737;4.007;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.60;
56867536;0.033;21.180;3.561;3.777;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.60;
56867546;0.033;23.484;3.821;4.030;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.60;
56867556;0.033;23.540;3.856;4.086;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.60;
56867566;0.034;22.556;3.743;3.998;31.1;31.1;31.1;31.1;0.90;12.53;12.67;12.61;
56867576;0.035;22.971;3.859;4.117;31.1;31.1;31.1;31.1;0.90;12.53;12.67;12.61;
56867586;0.035;23.616;3.851;4.077;31.1;31.1;31.1;31.1;0.90;12.53;12.67;12.61;
56867596;0.035;23.189;3.835;4.053;31.1;31.1;31.1;31.1;0.90;12.53;12.67;12.61;
56867606;0.035;22.595;3.799;4.053;31.1;31.1;31.1;31.1;0.90;12.53;12.67;12.61;
56867616;0.033;25.917;3.814;3.962;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.61;
56867626;0.034;26.419;3.687;3.815;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.61;
56867636;0.034;24.071;3.591;3.752;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.61;
56867646;0.033;22.308;3.886;4.049;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.61;
56867656;0.033;21.861;3.647;3.851;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.61;
56867666;0.033;20.280;3.759;4.172;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.61;
56867676;0.033;20.209;3.894;4.149;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.61;
56867686;0.033;21.742;3.890;4.145;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.61;
56867696;0.033;22.980;3.898;4.117;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.61;
56867706;0.034;22.355;3.982;4.188;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.61;
56867716;0.033;22.162;4.038;4.302;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.64;
56867726;0.034;19.848;3.823;4.075;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.64;
56867736;0.033;22.868;3.931;4.115;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.64;
56867746;0.033;22.995;3.970;4.151;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.64;
56867756;0.033;19.641;3.899;4.131;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.64;
56867766;0.033;22.793;3.819;4.016;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.64;
56867776;0.034;22.090;3.887;4.095;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.64;
56867786;0.033;21.046;3.823;4.028;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.64;
56867796;0.033;23.428;3.883;4.087;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.64;
56867806;0.034;20.018;3.994;4.183;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.64;
56867816;0.034;20.840;3.803;4.007;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.59;
56867826;0.034;20.693;3.807;4.039;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.59;
56867836;0.034;21.325;3.899;4.106;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.59;
56867846;0.034;21.507;3.823;4.007;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.59;
56867856;0.034;21.025;3.803;4.011;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.59;
56867866;0.033;21.061;3.855;4.059;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.59;
56867876;0.034;21.373;3.811;4.019;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.59;
56867886;0.034;18.829;3.792;3.964;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.59;
56867896;0.034;22.344;3.871;4.102;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.59;
56867906;0.034;21.566;3.835;4.019;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.59;
56867916;0.038;23.321;3.837;4.044;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.63;
56867926;0.038;22.413;3.789;4.000;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.63;
56867936;0.038;19.867;3.801;4.028;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.63;
56867946;0.038;19.516;3.809;4.032;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.63;
56867956;0.038;19.717;3.888;4.084;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.63;
56867966;0.038;21.205;3.888;4.084;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.63;
56867976;0.038;19.062;3.769;3.945;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.63;
56867986;0.038;20.246;3.797;3.997;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.63;
56867996;0.037;21.939;3.868;4.044;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.63;
56868006;0.038;20.459;3.781;4.024;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.63;
56868016;0.034;18.915;3.779;3.981;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.62;
56868026;0.034;16.726;3.763;3.954;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.62;
56868036;0.034;17.071;3.807;3.997;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.62;
56868046;0.034;18.661;3.843;4.033;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.62;
56868056;0.034;17.118;3.811;4.001;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.62;
56868066;0.034;22.262;3.887;4.085;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.62;
56868076;0.034;23.163;3.779;3.977;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.62;
56868086;0.034;23.758;3.791;4.001;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.62;
56868096;0.034;24.158;3.835;4.073;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.62;
56868106;0.034;24.503;3.859;4.077;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.62;
56868116;0.033;27.611;3.803;4.008;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.64;
56868126;0.034;27.670;4.133;4.314;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.64;
56868136;0.033;27.047;4.153;4.389;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.64;
56868146;0.034;26.779;4.145;4.342;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.64;
56868156;0.033;26.188;3.903;4.091;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.64;
56868166;0.034;26.253;3.889;4.085;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
56868176;0.034;27.910;3.893;4.073;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
56868186;0.033;28.214;3.853;4.018;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
56868196;0.034;27.397;3.893;4.101;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
56868206;0.034;26.809;4.016;4.192;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
56868216;0.034;26.853;4.151;4.335;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
56868226;0.034;27.208;4.179;4.410;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
56868236;0.034;26.640;3.965;4.145;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
56868246;0.034;26.719;3.798;4.022;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
56868256;0.034;27.946;3.838;4.014;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
56868266;0.038;26.494;3.826;4.017;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.62;
56868276;0.038;26.126;3.798;3.989;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.62;
56868286;0.038;25.506;3.790;3.954;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.62;
56868296;0.038;25.905;3.750;3.910;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.62;
56868306;0.038;25.624;3.750;3.910;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.62;
56868316;0.038;26.257;3.675;3.878;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.62;
56868326;0.037;26.075;3.722;3.846;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.62;
56868336;0.038;26.047;3.841;4.021;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.62;
56868346;0.038;26.328;4.064;4.220;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.62;
56868356;0.038;25.707;4.115;4.283;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.62;
56868366;0.034;25.539;4.127;4.303;31.1;31.1;31.1;31.1;0.90;12.50;12.60;12.62;
56868376;0.035;25.503;4.027;4.196;31.1;31.1;31.1;31.1;0.90;12.50;12.60;12.62;
56868386;0.035;25.578;4.067;4.255;31.1;31.1;31.1;31.1;0.90;12.50;12.60;12.62;
56868396;0.035;27.137;3.944;4.168;31.1;31.1;31.1;31.1;0.90;12.50;12.60;12.62;
56868406;0.035;27.417;3.932;4.112;31.1;31.1;31.1;31.1;0.90;12.50;12.60;12.62;
56868416;0.035;26.103;3.916;4.061;31.1;31.1;31.1;31.1;0.90;12.50;12.60;12.62;
56868426;0.035;26.044;3.936;4.108;31.1;31.1;31.1;31.1;0.90;12.50;12.60;12.62;
56868436;0.035;26.636;3.944;4.136;31.1;31.1;31.1;31.1;0.90;12.50;12.60;12.62;
56868446;0.035;27.208;3.865;4.065;31.1;31.1;31.1;31.1;0.90;12.50;12.60;12.62;
56868456;0.035;27.200;3.865;4.025;31.1;31.1;31.1;31.1;0.90;12.50;12.60;12.62;
56868466;0.033;26.474;3.904;4.085;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56868476;0.034;26.462;3.888;4.057;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56868486;0.033;26.450;3.944;4.101;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56868496;0.032;26.470;3.912;4.073;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56868506;0.034;26.407;3.813;4.002;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56868516;0.033;26.375;3.912;4.073;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56868526;0.033;26.154;3.932;4.085;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56868536;0.033;26.036;3.904;4.073;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56868546;0.033;26.059;3.944;4.101;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56868556;0.034;26.111;3.952;4.133;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56868566;0.034;26.190;3.912;4.099;31.1;31.1;31.1;31.1;0.89;12.52;12.65;12.65;
56868576;0.034;26.146;3.872;4.055;31.1;31.1;31.1;31.1;0.89;12.52;12.65;12.65;
56868586;0.034;26.142;3.948;4.107;31.1;31.1;31.1;31.1;0.89;12.52;12.65;12.65;
56868596;0.034;26.368;3.940;4.107;31.1;31.1;31.1;31.1;0.89;12.52;12.65;12.65;
56868606;0.034;26.549;3.928;4.122;31.1;31.1;31.1;31.1;0.89;12.52;12.65;12.65;
56868616;0.034;26.466;3.952;4.095;31.1;31.1;31.1;31.1;0.89;12.52;12.65;12.65;
56868626;0.033;26.514;3.864;4.043;31.1;31.1;31.1;31.1;0.89;12.52;12.65;12.65;
56868636;0.034;26.403;3.896;4.059;31.1;31.1;31.1;31.1;0.89;12.52;12.65;12.65;
56868646;0.034;26.336;3.940;4.091;31.1;31.1;31.1;31.1;0.89;12.52;12.65;12.65;
56868656;0.034;26.150;3.888;4.063;31.1;31.1;31.1;31.1;0.89;12.52;12.65;12.65;
56868666;0.035;26.042;3.919;4.124;31.1;31.1;31.1;31.1;0.90;12.49;12.62;12.62;
56868676;0.034;26.101;3.903;4.065;31.1;31.1;31.1;31.1;0.90;12.49;12.62;12.62;
56868686;0.035;26.207;3.859;4.041;31.1;31.1;31.1;31.1;0.90;12.49;12.62;12.62;
56868696;0.035;25.959;3.863;4.025;31.1;31.1;31.1;31.1;0.90;12.49;12.62;12.62;
56868706;0.035;25.920;3.871;4.033;31.1;31.1;31.1;31.1;0.90;12.49;12.62;12.62;
56868716;0.035;26.237;3.930;4.100;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.62;
56868726;0.035;25.487;3.906;4.081;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.62;
56868736;0.035;25.467;3.906;4.085;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.62;
56868746;0.034;25.432;3.866;4.033;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.62;
56868756;0.035;25.365;3.890;4.049;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.62;
56868766;0.035;25.302;3.902;4.096;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.62;
56868776;0.035;25.029;3.858;4.049;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.62;
56868786;0.035;25.053;3.882;4.065;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.62;
56868796;0.035;25.100;4.056;4.247;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.62;
56868806;0.035;25.432;3.918;4.096;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.62;
56868816;0.034;25.243;3.892;4.081;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
56868826;0.034;25.207;3.899;4.081;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
56868836;0.034;25.239;3.943;4.161;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
56868846;0.034;25.568;3.939;4.105;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
56868856;0.034;25.580;3.927;4.081;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
56868866;0.034;25.473;3.864;4.038;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
56868876;0.034;25.457;3.884;4.073;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
56868886;0.034;25.382;3.939;4.109;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
56868896;0.034;25.207;3.899;4.069;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
56868906;0.034;25.215;3.844;4.034;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
56868916;0.034;25.266;3.902;4.053;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.61;
56868926;0.034;25.298;3.938;4.089;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.61;
56868936;0.034;24.931;3.938;4.093;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.61;
56868946;0.034;24.532;3.910;4.042;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.61;
56868956;0.034;24.789;3.886;4.026;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.61;
56868966;0.034;25.436;3.938;4.069;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.61;
56868976;0.034;25.400;3.938;4.073;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.61;
56868986;0.034;24.990;4.025;4.168;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.61;
56868996;0.034;22.957;4.336;4.514;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.61;
56869006;0.034;24.816;3.870;4.030;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.61;
56869016;0.033;25.093;3.896;4.072;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.63;
56869026;0.033;25.078;3.880;4.024;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.63;
56869036;0.034;25.133;3.900;4.072;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.63;
56869046;0.033;25.609;3.868;4.008;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.63;
56869056;0.033;25.510;3.916;4.068;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.63;
56869066;0.033;25.208;3.892;4.068;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.63;
56869076;0.033;25.296;3.920;4.056;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.63;
56869086;0.034;25.375;3.952;4.088;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.63;
56869096;0.033;25.617;3.884;4.048;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.63;
56869106;0.033;25.640;3.884;4.048;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.63;
56869116;0.034;25.357;3.837;4.000;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56869126;0.033;25.428;3.853;4.008;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56869136;0.034;25.009;3.896;4.075;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56869146;0.034;25.032;3.872;4.059;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56869156;0.034;25.072;3.876;4.087;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56869166;0.034;25.507;3.825;4.032;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56869176;0.034;25.416;3.876;4.067;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56869186;0.034;25.119;3.920;4.079;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56869196;0.034;25.100;3.932;4.139;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56869206;0.034;25.191;3.936;4.115;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56869216;0.033;25.530;3.895;4.067;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.58;
56869226;0.033;25.451;3.832;4.016;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.58;
56869236;0.033;25.440;3.856;4.028;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.58;
56869246;0.033;25.396;3.860;4.043;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.58;
56869256;0.032;25.113;3.947;4.119;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.58;
56869266;0.035;25.201;4.070;4.234;31.1;31.1;31.1;31.1;0.90;12.52;12.62;12.64;
56869276;0.035;25.170;4.038;4.222;31.1;31.1;31.1;31.1;0.90;12.52;12.62;12.64;
56869286;0.035;25.403;4.034;4.226;31.1;31.1;31.1;31.1;0.90;12.52;12.62;12.64;
