20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56869296;0.035;25.581;3.879;4.032;31.1;31.1;31.1;31.1;0.90;12.52;12.62;12.64;
56869306;0.035;25.609;4.551;4.708;31.1;31.1;31.1;31.1;0.90;12.52;12.62;12.64;
56869316;0.034;25.557;3.871;4.028;31.1;31.1;31.1;31.1;0.90;12.52;12.62;12.64;
56869326;0.035;25.506;3.927;4.099;31.1;31.1;31.1;31.1;0.90;12.52;12.62;12.64;
56869336;0.035;25.442;3.915;4.083;31.1;31.1;31.1;31.1;0.90;12.52;12.62;12.64;
56869346;0.035;25.407;3.851;4.024;31.1;31.1;31.1;31.1;0.90;12.52;12.62;12.64;
56869356;0.035;25.126;3.875;4.040;31.1;31.1;31.1;31.1;0.90;12.52;12.62;12.64;
56869366;0.034;25.256;3.849;4.040;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.64;
56869376;0.033;25.126;3.888;4.055;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.64;
56869386;0.034;24.968;3.912;4.087;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.64;
56869396;0.034;25.051;4.182;4.354;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.64;
56869406;0.034;22.608;4.881;5.121;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.64;
56869416;0.034;25.027;4.011;4.183;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.64;
56869426;0.034;25.118;4.075;4.258;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.64;
56869436;0.034;26.170;3.944;4.163;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.64;
56869446;0.034;26.919;4.373;4.548;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.64;
56869456;0.034;27.131;4.297;4.521;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.64;
56869466;0.033;26.616;3.912;4.065;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56869476;0.034;26.592;3.944;4.105;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56869486;0.033;26.612;3.964;4.117;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56869496;0.033;25.546;3.992;4.176;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56869506;0.032;25.022;3.972;4.161;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56869516;0.034;25.073;3.916;4.049;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56869526;0.033;25.002;3.960;4.093;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56869536;0.033;25.325;3.888;4.030;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56869546;0.034;25.250;3.912;4.073;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56869556;0.033;25.045;3.857;4.042;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56869566;0.034;24.959;3.928;4.061;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56869576;0.034;25.394;3.936;4.112;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56869586;0.034;25.631;3.920;4.069;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56869596;0.034;25.603;3.960;4.100;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56869606;0.034;25.414;3.900;4.049;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56869616;0.034;25.398;3.936;4.116;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56869626;0.033;25.184;3.920;4.100;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56869636;0.034;25.074;3.865;4.025;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56869646;0.034;25.283;3.892;4.049;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56869656;0.034;25.248;3.928;4.077;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56869666;0.034;25.487;3.866;4.065;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.68;
56869676;0.034;25.166;3.890;4.077;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.68;
56869686;0.034;25.178;3.878;4.053;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.68;
56869696;0.034;25.233;3.958;4.157;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.68;
56869706;0.034;25.761;3.950;4.105;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.68;
56869716;0.034;25.781;3.970;4.149;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.68;
56869726;0.034;25.681;3.974;4.117;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.68;
56869736;0.034;25.654;3.974;4.149;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.68;
56869746;0.034;25.499;3.993;4.168;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.68;
56869756;0.034;25.174;3.894;4.041;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.68;
56869766;0.034;25.125;3.898;4.064;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56869776;0.034;25.236;3.906;4.068;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56869786;0.034;25.599;3.882;4.040;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56869796;0.034;25.196;3.874;4.036;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56869806;0.034;25.007;3.870;4.056;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56869816;0.038;25.100;3.935;4.098;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.59;
56869826;0.038;25.464;3.951;4.102;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.59;
56869836;0.038;25.653;3.967;4.094;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.59;
56869846;0.038;25.673;3.975;4.118;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.59;
56869856;0.038;25.507;3.896;4.043;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.59;
56869866;0.038;25.381;3.939;4.074;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.59;
56869876;0.037;25.014;3.868;4.019;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.59;
56869886;0.038;25.029;3.860;3.991;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.59;
56869896;0.037;25.065;3.907;4.039;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.59;
56869906;0.038;25.456;3.856;3.987;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.59;
56869916;0.034;25.267;3.870;4.048;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56869926;0.034;25.046;3.890;4.040;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56869936;0.034;25.078;3.894;4.048;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56869946;0.034;25.224;3.961;4.104;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56869956;0.034;25.607;3.902;4.080;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56869966;0.034;25.710;3.969;4.140;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56869976;0.034;25.493;3.930;4.120;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56869986;0.034;25.607;3.957;4.147;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56869996;0.034;25.121;3.933;4.088;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56870006;0.033;25.378;3.819;3.981;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56870016;0.033;25.664;3.928;4.071;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.65;
56870026;0.033;25.585;3.932;4.118;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.65;
56870036;0.033;25.083;3.936;4.095;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.65;
56870046;0.034;25.004;3.876;4.051;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.65;
56870056;0.033;24.992;3.868;4.007;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.65;
56870066;0.034;24.395;4.052;4.234;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.65;
56870076;0.034;23.351;4.363;4.504;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.65;
56870086;0.033;25.146;3.972;4.142;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.65;
56870096;0.033;25.150;3.988;4.150;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.65;
56870106;0.033;25.122;3.892;4.071;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.65;
56870116;0.034;25.112;3.828;3.995;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.60;
56870126;0.034;25.367;3.785;3.979;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.60;
56870136;0.034;25.493;3.824;3.991;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.60;
56870146;0.034;25.477;3.812;3.991;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.60;
56870156;0.034;25.450;3.868;4.046;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.60;
56870166;0.034;25.080;3.911;4.090;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.60;
56870176;0.034;25.005;3.840;4.018;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.60;
56870186;0.034;24.982;3.844;4.014;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.60;
56870196;0.034;25.104;3.907;4.078;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.60;
56870206;0.034;25.517;3.903;4.074;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.60;
56870216;0.037;25.162;4.002;4.219;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.63;
56870226;0.037;25.146;3.935;4.088;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.63;
56870236;0.037;25.201;3.935;4.088;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.63;
56870246;0.037;25.446;3.899;4.056;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.63;
56870256;0.036;25.632;3.839;3.997;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.63;
56870266;0.037;25.553;3.875;4.016;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.63;
56870276;0.037;25.545;3.895;4.060;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.63;
56870286;0.037;25.506;3.946;4.128;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.63;
56870296;0.037;25.055;3.895;4.048;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.63;
56870306;0.037;25.075;3.851;4.004;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.63;
56870316;0.034;25.200;3.938;4.098;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
56870326;0.034;25.625;3.882;4.054;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
56870336;0.034;25.375;3.918;4.094;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
56870346;0.034;25.216;3.930;4.102;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
56870356;0.034;25.224;3.934;4.102;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
56870366;0.034;25.434;3.876;4.047;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.70;
56870376;0.033;25.609;3.812;3.991;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.70;
56870386;0.033;25.597;3.848;4.039;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.70;
56870396;0.033;25.894;4.373;4.559;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.70;
56870406;0.033;25.732;4.027;4.211;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.70;
56870416;0.033;25.145;3.955;4.135;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.70;
56870426;0.033;25.585;3.860;4.047;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.70;
56870436;0.033;25.676;3.907;4.079;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.70;
56870446;0.034;25.541;3.923;4.123;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.70;
56870456;0.034;25.197;3.971;4.179;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.70;
56870466;0.033;25.116;3.881;4.038;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
56870476;0.034;25.089;3.913;4.082;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
56870486;0.033;25.077;3.830;4.014;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
56870496;0.034;24.347;4.020;4.185;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
56870506;0.033;25.144;3.838;4.014;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
56870516;0.033;25.381;3.885;4.054;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
56870526;0.033;25.483;3.897;4.042;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
56870536;0.034;25.795;3.881;4.046;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
56870546;0.033;25.752;4.151;4.363;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
56870556;0.033;25.763;4.377;4.538;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
56870566;0.034;25.002;3.988;4.173;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
56870576;0.034;25.298;3.980;4.153;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
56870586;0.034;24.868;3.944;4.110;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
56870596;0.034;24.580;3.912;4.102;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
56870606;0.034;24.540;3.888;4.034;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
56870616;0.034;25.156;3.853;4.007;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
56870626;0.034;25.408;3.857;4.010;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
56870636;0.033;24.990;3.892;4.070;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
56870646;0.034;25.018;3.920;4.058;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
56870656;0.034;25.029;3.884;4.054;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
56870666;0.033;25.367;3.912;4.055;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.65;
56870676;0.034;25.415;3.956;4.079;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.65;
56870686;0.034;25.095;3.948;4.107;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.65;
56870696;0.034;25.067;3.996;4.154;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.65;
56870706;0.033;24.822;3.968;4.154;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.65;
56870716;0.033;24.980;3.936;4.091;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.65;
56870726;0.033;24.727;3.920;4.067;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.65;
56870736;0.033;24.901;3.880;4.027;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.65;
56870746;0.034;25.126;3.880;4.027;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.65;
56870756;0.033;25.288;3.888;4.071;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.65;
56870766;0.034;25.313;3.924;4.065;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56870776;0.034;25.080;3.876;4.045;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56870786;0.034;25.092;3.916;4.089;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56870796;0.034;25.131;3.880;4.069;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56870806;0.034;25.487;3.912;4.065;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56870816;0.034;25.064;3.980;4.148;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56870826;0.034;24.846;3.964;4.144;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56870836;0.034;24.676;3.948;4.108;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56870846;0.034;24.819;3.896;4.081;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56870856;0.034;24.977;3.845;4.021;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56870866;0.034;25.120;3.832;3.982;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.61;
56870876;0.034;25.160;3.824;4.006;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.61;
56870886;0.033;24.639;4.062;4.228;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.61;
56870896;0.034;24.741;4.142;4.315;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.61;
56870906;0.034;24.599;4.027;4.196;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.61;
56870916;0.035;24.544;3.923;4.113;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.61;
56870926;0.035;24.864;3.939;4.069;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.61;
56870936;0.034;24.801;4.003;4.145;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.61;
56870946;0.035;24.856;3.963;4.117;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.61;
56870956;0.035;24.572;4.066;4.248;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.61;
56870966;0.035;24.639;4.238;4.371;31.1;31.1;31.1;31.1;0.90;12.51;12.59;12.60;
56870976;0.035;24.462;4.171;4.328;31.1;31.1;31.1;31.1;0.90;12.51;12.59;12.60;
56870986;0.035;24.592;4.068;4.244;31.1;31.1;31.1;31.1;0.90;12.51;12.59;12.60;
56870996;0.035;25.244;3.857;4.034;31.1;31.1;31.1;31.1;0.90;12.51;12.59;12.60;
56871006;0.035;25.323;3.841;3.991;31.1;31.1;31.1;31.1;0.90;12.51;12.59;12.60;
56871016;0.034;25.396;3.891;4.063;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.59;
56871026;0.034;25.337;3.851;3.991;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.59;
56871036;0.034;25.226;3.851;4.015;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.59;
56871046;0.034;25.297;3.887;4.019;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.59;
56871056;0.034;25.380;3.895;4.055;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.59;
56871066;0.034;25.218;3.946;4.126;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.59;
56871076;0.034;24.842;3.899;4.047;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.59;
56871086;0.034;25.020;4.098;4.245;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.59;
56871096;0.034;24.886;4.054;4.221;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.59;
56871106;0.034;24.447;4.022;4.173;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.59;
56871116;0.033;24.314;3.967;4.136;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.62;
56871126;0.033;23.459;4.113;4.287;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.62;
56871136;0.032;21.700;4.703;4.894;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.62;
56871146;0.034;24.581;3.903;4.065;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.62;
56871156;0.033;24.609;3.876;4.049;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.62;
56871166;0.033;24.727;3.939;4.132;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.62;
56871176;0.034;25.144;3.963;4.132;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.62;
56871186;0.033;25.715;3.939;4.081;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.62;
56871196;0.034;25.699;3.868;4.053;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.62;
56871206;0.033;25.680;3.883;4.065;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.62;
56871216;0.033;25.904;3.899;4.087;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.64;
56871226;0.034;25.438;3.942;4.119;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.64;
56871236;0.034;25.257;3.950;4.083;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.64;
56871246;0.033;25.289;3.907;4.087;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.64;
56871256;0.034;25.241;3.974;4.119;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.64;
56871266;0.033;25.707;3.875;4.024;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.64;
56871276;0.033;25.320;3.895;4.063;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.64;
56871286;0.033;25.328;3.942;4.127;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.64;
56871296;0.033;25.344;3.931;4.083;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.64;
56871306;0.033;25.506;3.958;4.135;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.64;
56871316;0.034;25.275;3.883;4.014;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.61;
56871326;0.034;25.212;3.946;4.089;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.61;
56871336;0.034;25.358;3.950;4.113;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.61;
56871346;0.034;25.651;3.946;4.077;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.61;
56871356;0.034;25.718;3.871;4.026;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.61;
56871366;0.034;25.848;3.867;4.030;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.61;
56871376;0.034;25.828;3.851;4.010;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.61;
56871386;0.033;25.722;3.875;4.026;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.61;
56871396;0.034;25.350;3.994;4.164;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.61;
56871406;0.034;24.884;3.946;4.117;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.61;
56871416;0.035;24.959;3.950;4.100;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.63;
56871426;0.034;25.296;3.978;4.124;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.63;
56871436;0.035;26.084;3.886;4.052;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.63;
56871446;0.035;26.037;3.898;4.056;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.63;
56871456;0.035;25.949;3.954;4.112;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.63;
56871466;0.034;26.346;4.591;4.751;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.63;
56871476;0.035;25.914;3.970;4.120;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.63;
56871486;0.035;25.981;3.946;4.132;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.63;
56871496;0.035;25.989;3.966;4.112;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.63;
56871506;0.035;25.886;4.005;4.187;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.63;
56871516;0.036;26.034;3.983;4.162;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.65;
56871526;0.038;25.852;3.892;4.059;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.65;
56871536;0.038;25.785;3.907;4.095;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.65;
56871546;0.038;25.820;3.919;4.063;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.65;
56871556;0.038;26.196;3.840;4.015;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.65;
56871566;0.034;26.065;3.966;4.138;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56871576;0.034;25.713;3.899;4.063;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56871586;0.034;25.756;3.974;4.158;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56871596;0.034;25.875;3.958;4.111;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56871606;0.034;26.354;3.907;4.111;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56871616;0.034;26.370;3.942;4.087;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56871626;0.034;26.239;3.966;4.122;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56871636;0.034;26.358;4.153;4.321;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56871646;0.034;26.184;4.468;4.640;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56871656;0.034;25.293;3.990;4.186;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56871666;0.034;25.433;4.009;4.178;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56871676;0.034;25.730;3.977;4.134;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56871686;0.034;26.007;3.909;4.066;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56871696;0.034;26.368;3.865;4.022;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56871706;0.034;26.336;3.925;4.094;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56871716;0.034;25.940;3.917;4.070;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56871726;0.034;25.873;3.873;4.022;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56871736;0.034;25.671;4.025;4.198;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56871746;0.034;25.393;3.989;4.130;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56871756;0.034;25.374;4.045;4.194;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56871766;0.036;25.132;4.008;4.226;31.1;31.1;31.1;31.1;0.93;12.54;12.59;12.65;
56871776;0.037;25.390;3.873;4.099;31.1;31.1;31.1;31.1;0.93;12.54;12.59;12.65;
56871786;0.037;25.417;3.949;4.130;31.1;31.1;31.1;31.1;0.93;12.54;12.59;12.65;
56871796;0.037;25.580;3.909;4.103;31.1;31.1;31.1;31.1;0.93;12.54;12.59;12.65;
56871806;0.037;26.011;3.841;4.055;31.1;31.1;31.1;31.1;0.93;12.54;12.59;12.65;
56871816;0.037;25.778;3.853;4.039;31.1;31.1;31.1;31.1;0.93;12.54;12.59;12.65;
56871826;0.037;25.322;3.988;4.130;31.1;31.1;31.1;31.1;0.93;12.54;12.59;12.65;
56871836;0.037;26.277;3.953;4.130;31.1;31.1;31.1;31.1;0.93;12.54;12.59;12.65;
56871846;0.037;25.469;3.897;4.075;31.1;31.1;31.1;31.1;0.93;12.54;12.59;12.65;
56871856;0.037;25.964;3.873;4.055;31.1;31.1;31.1;31.1;0.93;12.54;12.59;12.65;
56871866;0.034;24.680;4.232;4.358;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56871876;0.033;25.341;4.029;4.183;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56871886;0.034;25.202;4.057;4.218;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56871896;0.033;24.898;3.973;4.151;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56871906;0.033;25.297;3.953;4.119;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56871916;0.033;25.143;3.937;4.115;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56871926;0.033;25.392;3.913;4.087;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56871936;0.034;25.365;3.957;4.127;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56871946;0.033;25.491;3.937;4.079;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56871956;0.033;25.768;3.941;4.111;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56871966;0.033;25.293;3.908;4.055;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.65;
56871976;0.033;25.333;3.912;4.059;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.65;
56871986;0.033;25.297;3.964;4.154;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.65;
56871996;0.033;25.737;4.016;4.166;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.65;
56872006;0.034;25.475;4.004;4.186;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.65;
56872016;0.033;24.767;3.944;4.107;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.65;
56872026;0.033;24.823;3.964;4.118;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.65;
56872036;0.033;25.155;3.976;4.114;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.65;
56872046;0.033;25.535;3.956;4.111;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.65;
56872056;0.033;25.495;3.944;4.126;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.65;
56872066;0.033;25.394;3.907;4.087;31.1;31.1;31.1;31.1;0.88;12.58;12.67;12.65;
56872076;0.033;25.573;3.991;4.158;31.1;31.1;31.1;31.1;0.88;12.58;12.67;12.65;
56872086;0.033;25.819;3.951;4.099;31.1;31.1;31.1;31.1;0.88;12.58;12.67;12.65;
56872096;0.033;25.533;3.915;4.079;31.1;31.1;31.1;31.1;0.88;12.58;12.67;12.65;
56872106;0.033;25.521;3.927;4.083;31.1;31.1;31.1;31.1;0.88;12.58;12.67;12.65;
56872116;0.037;25.177;3.972;4.163;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.63;
56872126;0.038;25.469;4.004;4.187;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.63;
56872136;0.038;25.331;3.965;4.151;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.63;
56872146;0.037;25.157;3.865;4.040;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.63;
56872156;0.038;24.967;3.953;4.128;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.63;
56872166;0.038;25.271;3.937;4.088;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.63;
56872176;0.038;22.815;4.528;4.727;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.63;
56872186;0.038;24.695;3.933;4.108;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.63;
56872196;0.038;24.695;3.929;4.108;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.63;
56872206;0.038;24.920;3.929;4.104;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.63;
56872216;0.034;25.113;3.914;4.071;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56872226;0.034;25.392;3.914;4.071;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56872236;0.034;25.259;3.914;4.103;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56872246;0.034;25.066;4.136;4.257;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56872256;0.034;25.066;4.386;4.546;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56872266;0.033;24.707;4.350;4.471;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56872276;0.034;24.703;4.021;4.194;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56872286;0.034;25.070;4.033;4.202;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56872296;0.034;24.983;4.009;4.190;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56872306;0.034;24.983;4.029;4.218;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56872316;0.033;24.615;4.085;4.257;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.59;
56872326;0.034;24.678;4.390;4.573;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.59;
56872336;0.033;24.698;4.410;4.597;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.59;
56872346;0.034;24.284;4.156;4.308;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.59;
56872356;0.033;25.321;3.958;4.110;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.59;
56872366;0.034;25.286;3.922;4.102;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.59;
56872376;0.033;25.183;3.887;4.039;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.59;
56872386;0.034;25.353;3.867;4.023;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.59;
56872396;0.032;25.227;3.835;4.015;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.59;
56872406;0.033;25.274;3.835;4.019;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.59;
56872416;0.034;25.295;3.899;4.106;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
56872426;0.034;25.283;3.922;4.102;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
56872436;0.034;25.070;3.938;4.110;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
56872446;0.034;24.742;4.223;4.411;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
56872456;0.034;24.718;4.196;4.383;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
56872466;0.034;24.327;3.950;4.102;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
56872476;0.034;24.114;4.057;4.240;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
56872486;0.034;24.071;4.093;4.284;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
56872496;0.034;25.240;3.895;4.094;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
56872506;0.034;25.137;3.855;4.030;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
56872516;0.034;25.454;4.628;4.807;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.59;
56872526;0.034;25.560;3.955;4.126;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.59;
56872536;0.034;25.261;4.011;4.170;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.59;
56872546;0.034;25.159;4.019;4.193;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.59;
56872556;0.034;25.084;4.003;4.162;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.59;
56872566;0.034;24.923;3.912;4.067;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.59;
56872576;0.034;24.958;3.888;4.071;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.59;
56872586;0.034;24.679;3.857;4.035;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.59;
56872596;0.034;25.045;3.908;4.067;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.59;
56872606;0.034;25.210;3.904;4.071;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.59;
56872616;0.033;25.450;3.912;4.054;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.60;
56872626;0.034;25.356;3.896;4.050;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.60;
56872636;0.033;25.143;3.912;4.062;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.60;
56872646;0.032;25.202;3.932;4.066;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.60;
56872656;0.033;25.454;3.932;4.074;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.60;
56872666;0.034;25.412;3.981;4.173;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.67;
56872676;0.033;25.278;3.977;4.149;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.67;
56872686;0.033;25.064;3.993;4.161;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.67;
56872696;0.033;24.937;3.909;4.105;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.67;
56872706;0.033;25.373;4.092;4.249;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.67;
56872716;0.033;25.440;4.196;4.380;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.67;
56872726;0.033;25.266;3.925;4.073;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.67;
56872736;0.033;25.293;3.977;4.145;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.67;
56872746;0.033;25.495;3.913;4.089;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.67;
56872756;0.033;25.748;3.957;4.129;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.67;
56872766;0.033;27.018;3.972;4.119;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.64;
56872776;0.033;25.752;3.860;4.008;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.64;
56872786;0.034;25.483;3.968;4.115;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.64;
56872796;0.033;26.243;4.028;4.179;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.64;
56872806;0.034;25.369;4.048;4.211;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.64;
56872816;0.034;25.060;3.932;4.075;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.64;
56872826;0.033;25.123;3.960;4.079;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.64;
56872836;0.033;25.507;3.988;4.127;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.64;
56872846;0.033;25.958;3.976;4.135;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.64;
56872856;0.033;25.922;3.960;4.131;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.64;
56872866;0.033;24.784;4.155;4.343;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.62;
56872876;0.034;25.540;3.972;4.172;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.62;
56872886;0.033;25.595;3.905;4.073;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.62;
56872896;0.033;25.465;3.873;4.057;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.62;
56872906;0.033;25.976;3.885;4.061;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.62;
56872916;0.033;25.469;3.988;4.148;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.62;
56872926;0.033;25.536;3.976;4.136;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.62;
56872936;0.033;25.108;4.004;4.184;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.62;
56872946;0.033;25.378;3.913;4.081;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.62;
56872956;0.034;25.445;3.917;4.065;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.62;
56872966;0.034;25.669;3.936;4.111;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
56872976;0.034;25.744;4.011;4.186;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
56872986;0.034;25.792;4.019;4.174;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
56872996;0.034;26.104;3.916;4.122;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
56873006;0.034;25.685;3.960;4.122;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
56873016;0.034;25.357;3.857;4.047;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
56873026;0.033;25.483;3.857;4.031;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
56873036;0.034;25.436;3.976;4.142;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
56873046;0.034;25.930;3.992;4.158;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
56873056;0.034;25.578;4.027;4.230;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
56873066;0.033;24.696;3.871;4.036;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.57;
56873076;0.033;25.030;3.914;4.076;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.57;
56873086;0.033;25.684;3.930;4.072;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.57;
56873096;0.033;25.381;3.899;4.064;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.57;
56873106;0.034;25.298;3.946;4.107;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.57;
56873116;0.033;25.188;3.926;4.103;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.57;
56873126;0.033;26.070;3.970;4.111;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.57;
56873136;0.033;25.566;3.887;4.076;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.57;
56873146;0.033;25.318;3.847;4.005;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.57;
56873156;0.033;25.479;3.891;4.048;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.57;
56873166;0.034;25.558;4.011;4.178;31.1;31.1;31.1;31.1;0.90;12.53;12.61;12.65;
56873176;0.035;25.642;3.983;4.174;31.1;31.1;31.1;31.1;0.90;12.53;12.61;12.65;
56873186;0.035;25.721;3.995;4.162;31.1;31.1;31.1;31.1;0.90;12.53;12.61;12.65;
56873196;0.035;25.285;3.880;4.051;31.1;31.1;31.1;31.1;0.90;12.53;12.61;12.65;
56873206;0.035;25.483;3.911;4.063;31.1;31.1;31.1;31.1;0.90;12.53;12.61;12.65;
56873216;0.034;25.748;3.903;4.090;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.66;
56873226;0.034;25.404;3.967;4.170;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.66;
56873236;0.034;25.214;3.999;4.190;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.66;
56873246;0.034;25.270;4.313;4.500;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.66;
56873256;0.034;25.471;4.198;4.405;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.66;
56873266;0.034;24.815;3.983;4.194;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.66;
56873276;0.033;22.880;4.444;4.644;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.66;
56873286;0.034;24.166;4.039;4.209;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.66;
56873296;0.034;24.819;3.983;4.178;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.66;
56873306;0.034;24.656;4.070;4.253;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.66;
56873316;0.034;24.846;4.147;4.346;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.64;
56873326;0.034;25.337;4.088;4.278;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.64;
56873336;0.034;25.214;3.972;4.139;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.64;
56873346;0.034;25.092;3.988;4.171;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.64;
56873356;0.034;25.606;3.897;4.055;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.64;
56873366;0.034;25.246;3.881;4.044;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.64;
56873376;0.034;25.507;3.885;4.083;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.64;
56873386;0.034;25.578;3.853;4.028;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.64;
56873396;0.034;25.756;3.766;3.956;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.64;
56873406;0.033;25.392;3.893;4.040;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.64;
56873416;0.034;25.149;3.922;4.088;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.57;
56873426;0.034;24.945;3.933;4.088;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.57;
56873436;0.034;24.724;4.167;4.317;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.57;
56873446;0.034;24.740;4.132;4.273;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.57;
56873456;0.034;24.996;4.096;4.238;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.57;
56873466;0.034;24.259;4.112;4.250;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.57;
56873476;0.034;23.491;4.429;4.586;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.57;
56873486;0.034;24.436;4.068;4.246;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.57;
56873496;0.034;26.993;3.846;4.024;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.57;
56873506;0.034;26.820;3.870;4.048;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.57;
56873516;0.034;26.805;3.868;4.045;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56873526;0.033;26.576;3.920;4.077;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56873536;0.034;26.707;3.813;3.969;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56873546;0.034;26.616;3.865;4.017;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56873556;0.034;25.393;3.912;4.045;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56873566;0.034;25.444;4.139;4.307;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56873576;0.034;25.318;3.988;4.156;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56873586;0.034;25.783;3.916;4.092;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56873596;0.034;25.787;3.940;4.108;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56873606;0.034;25.712;3.956;4.136;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56873616;0.033;25.672;3.903;4.096;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.62;
56873626;0.033;25.566;3.951;4.148;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.62;
56873636;0.033;25.471;3.915;4.089;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.62;
56873646;0.033;25.526;3.919;4.100;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.62;
56873656;0.033;25.601;3.876;4.041;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.62;
56873666;0.033;25.613;3.919;4.104;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.62;
56873676;0.033;25.219;3.955;4.124;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.62;
56873686;0.033;25.266;3.931;4.112;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.62;
56873696;0.034;25.262;3.943;4.140;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.62;
56873706;0.033;25.530;3.872;4.065;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.62;
56873716;0.038;25.847;3.961;4.118;31.1;31.1;31.1;31.1;0.94;12.53;12.64;12.66;
56873726;0.038;25.859;4.005;4.186;31.1;31.1;31.1;31.1;0.94;12.53;12.64;12.66;
56873736;0.038;25.871;3.909;4.058;31.1;31.1;31.1;31.1;0.94;12.53;12.64;12.66;
56873746;0.038;25.717;3.893;4.058;31.1;31.1;31.1;31.1;0.94;12.53;12.64;12.66;
56873756;0.037;25.693;3.889;4.046;31.1;31.1;31.1;31.1;0.94;12.53;12.64;12.66;
56873766;0.034;26.008;4.531;4.704;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
56873776;0.033;25.834;3.931;4.098;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
56873786;0.033;25.719;3.946;4.114;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
56873796;0.033;25.612;3.954;4.094;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
56873806;0.033;25.379;4.006;4.177;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
56873816;0.033;25.300;3.986;4.141;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
56873826;0.033;25.474;3.907;4.098;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
56873836;0.033;25.814;3.863;4.046;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
56873846;0.033;25.747;3.903;4.074;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
56873856;0.034;25.735;3.958;4.114;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
56873866;0.034;25.595;3.944;4.100;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56873876;0.034;25.635;3.908;4.092;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56873886;0.034;25.548;3.876;4.068;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56873896;0.034;25.836;3.892;4.076;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56873906;0.033;25.836;3.952;4.128;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56873916;0.034;25.812;4.023;4.183;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56873926;0.034;25.331;3.944;4.136;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56873936;0.034;25.433;4.099;4.243;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56873946;0.034;25.398;4.258;4.406;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56873956;0.034;25.884;4.143;4.326;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56873966;0.034;25.929;4.049;4.233;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.67;
56873976;0.034;25.735;3.985;4.149;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.67;
56873986;0.034;25.731;3.985;4.161;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.67;
56873996;0.034;25.553;3.969;4.149;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.67;
56874006;0.034;25.660;4.001;4.169;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.67;
56874016;0.034;26.059;4.224;4.396;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.67;
56874026;0.034;25.988;4.196;4.372;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.67;
56874036;0.034;25.972;4.236;4.392;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.67;
56874046;0.034;25.541;4.005;4.153;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.67;
56874056;0.034;25.178;4.025;4.185;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.67;
56874066;0.037;25.331;3.866;4.021;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.62;
56874076;0.037;25.382;3.826;4.009;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.62;
56874086;0.037;25.714;3.866;4.025;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.62;
56874096;0.037;25.643;3.846;4.005;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.62;
56874106;0.037;25.564;3.890;4.021;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.62;
56874116;0.037;25.607;3.862;4.009;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.62;
56874126;0.037;25.528;3.941;4.096;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.62;
56874136;0.037;25.903;4.037;4.239;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.62;
56874146;0.037;25.903;3.898;4.096;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.62;
56874156;0.037;25.820;3.902;4.081;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.62;
56874166;0.033;25.847;4.068;4.236;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.61;
56874176;0.033;25.535;4.274;4.454;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.61;
56874186;0.033;25.266;3.913;4.069;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.61;
56874196;0.033;25.471;3.889;4.042;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.61;
56874206;0.033;25.800;3.901;4.073;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.61;
56874216;0.033;25.843;3.905;4.085;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.61;
56874226;0.033;25.531;3.897;4.073;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.61;
56874236;0.034;25.622;3.865;4.042;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.61;
56874246;0.033;25.590;3.845;4.022;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.61;
56874256;0.033;25.784;3.834;4.010;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.61;
56874266;0.034;25.762;3.918;4.090;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
56874276;0.034;25.672;3.926;4.102;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
56874286;0.034;25.672;3.973;4.149;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
56874296;0.034;25.420;4.005;4.181;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
56874306;0.034;25.325;3.961;4.121;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
56874316;0.034;25.673;3.824;4.002;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.66;
56874326;0.034;25.709;3.832;4.014;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.66;
56874336;0.034;25.301;3.888;4.066;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.66;
56874346;0.034;25.416;3.931;4.106;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.66;
56874356;0.034;25.634;3.899;4.086;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.66;
56874366;0.034;25.626;3.911;4.090;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.66;
56874376;0.034;23.398;4.456;4.667;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.66;
56874386;0.034;25.309;3.856;4.030;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.66;
56874396;0.034;25.222;3.923;4.118;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.66;
56874406;0.034;25.325;3.947;4.130;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.66;
56874416;0.034;25.330;3.950;4.134;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56874426;0.034;25.801;3.942;4.091;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56874436;0.034;25.991;3.927;4.126;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56874446;0.034;25.904;3.923;4.063;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56874456;0.034;25.817;3.883;4.059;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56874466;0.034;25.706;3.915;4.055;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56874476;0.033;25.817;3.851;4.015;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56874486;0.034;25.805;3.875;4.043;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56874496;0.034;25.813;3.867;4.039;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56874506;0.034;25.750;3.879;4.027;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56874516;0.034;25.121;4.005;4.154;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56874526;0.034;25.223;3.898;4.059;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56874536;0.033;25.337;3.993;4.154;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56874546;0.034;25.325;3.993;4.170;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56874556;0.034;25.329;4.068;4.210;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56874566;0.034;24.727;4.048;4.210;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56874576;0.034;25.479;3.926;4.075;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56874586;0.034;25.530;3.870;4.020;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56874596;0.034;25.577;3.914;4.079;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56874606;0.034;25.605;3.902;4.067;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56874616;0.034;25.861;3.880;4.009;31.1;31.1;31.1;31.1;0.89;12.47;12.60;12.62;
56874626;0.034;25.774;3.916;4.096;31.1;31.1;31.1;31.1;0.89;12.47;12.60;12.62;
56874636;0.034;25.629;3.960;4.104;31.1;31.1;31.1;31.1;0.89;12.47;12.60;12.62;
56874646;0.034;25.345;3.932;4.100;31.1;31.1;31.1;31.1;0.89;12.47;12.60;12.62;
56874656;0.034;25.113;3.952;4.104;31.1;31.1;31.1;31.1;0.89;12.47;12.60;12.62;
56874666;0.034;25.231;3.920;4.081;31.1;31.1;31.1;31.1;0.89;12.47;12.60;12.62;
56874676;0.034;25.597;3.972;4.108;31.1;31.1;31.1;31.1;0.89;12.47;12.60;12.62;
56874686;0.034;25.727;3.940;4.104;31.1;31.1;31.1;31.1;0.89;12.47;12.60;12.62;
56874696;0.034;25.609;3.920;4.069;31.1;31.1;31.1;31.1;0.89;12.47;12.60;12.62;
56874706;0.034;25.601;3.924;4.096;31.1;31.1;31.1;31.1;0.89;12.47;12.60;12.62;
56874716;0.034;25.769;3.913;4.107;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56874726;0.034;25.749;3.845;4.028;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56874736;0.034;25.848;3.869;4.012;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56874746;0.034;25.793;3.857;4.059;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56874756;0.034;25.666;3.861;4.044;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56874766;0.034;25.283;3.945;4.115;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56874776;0.034;25.165;3.953;4.123;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56874786;0.033;25.169;3.921;4.095;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56874796;0.034;25.473;4.393;4.580;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56874806;0.034;25.860;4.238;4.417;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56874816;0.034;25.487;3.999;4.196;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56874826;0.034;25.460;3.947;4.100;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56874836;0.034;25.621;3.939;4.100;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56874846;0.034;25.554;3.884;4.057;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56874856;0.034;25.669;3.872;4.045;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56874866;0.034;25.736;3.911;4.057;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56874876;0.034;25.629;3.899;4.073;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56874886;0.034;25.574;3.935;4.092;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56874896;0.034;25.073;3.919;4.092;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56874906;0.034;24.998;3.868;4.017;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56874916;0.033;25.048;3.931;4.100;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.63;
56874926;0.033;25.498;3.919;4.076;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.63;
56874936;0.034;25.470;4.002;4.179;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.63;
56874946;0.033;25.498;3.990;4.140;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.63;
56874956;0.033;25.502;3.970;4.120;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.63;
56874966;0.033;25.751;3.901;4.072;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.63;
56874976;0.033;25.707;3.885;4.040;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.63;
56874986;0.033;25.723;3.881;4.036;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.63;
56874996;0.034;25.715;3.893;4.060;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.63;
56875006;0.033;25.688;3.921;4.080;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.63;
56875016;0.033;25.257;3.937;4.076;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.63;
56875026;0.034;25.201;3.909;4.056;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.63;
56875036;0.033;25.106;3.905;4.072;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.63;
56875046;0.034;25.276;3.945;4.104;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.63;
56875056;0.033;25.577;3.965;4.136;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.63;
56875066;0.035;25.795;4.036;4.194;31.1;31.1;31.1;31.1;0.90;12.58;12.65;12.66;
56875076;0.035;25.704;4.012;4.158;31.1;31.1;31.1;31.1;0.90;12.58;12.65;12.66;
56875086;0.035;25.871;3.924;4.094;31.1;31.1;31.1;31.1;0.90;12.58;12.65;12.66;
56875096;0.035;25.779;3.868;4.038;31.1;31.1;31.1;31.1;0.90;12.58;12.65;12.66;
56875106;0.035;25.799;3.864;4.034;31.1;31.1;31.1;31.1;0.90;12.58;12.65;12.66;
56875116;0.035;25.811;3.900;4.110;31.1;31.1;31.1;31.1;0.90;12.58;12.65;12.66;
56875126;0.035;25.763;3.912;4.058;31.1;31.1;31.1;31.1;0.90;12.58;12.65;12.66;
56875136;0.035;25.728;3.924;4.058;31.1;31.1;31.1;31.1;0.90;12.58;12.65;12.66;
56875146;0.035;25.247;3.912;4.074;31.1;31.1;31.1;31.1;0.90;12.58;12.65;12.66;
56875156;0.035;25.307;3.936;4.106;31.1;31.1;31.1;31.1;0.90;12.58;12.65;12.66;
56875166;0.034;25.002;3.923;4.081;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.61;
56875176;0.034;25.436;3.938;4.097;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.61;
56875186;0.034;25.464;3.958;4.141;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.61;
56875196;0.034;25.546;4.018;4.168;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.61;
56875206;0.034;25.657;3.927;4.093;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.61;
56875216;0.034;25.704;3.986;4.149;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.61;
56875226;0.034;25.748;4.026;4.192;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.61;
56875236;0.034;25.787;4.050;4.184;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.61;
56875246;0.034;25.763;4.046;4.200;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.61;
56875256;0.034;25.657;3.938;4.109;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.61;
56875266;0.033;25.194;3.941;4.122;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56875276;0.034;25.107;3.949;4.094;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56875286;0.033;25.147;4.147;4.308;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56875296;0.033;25.312;4.250;4.399;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56875306;0.033;25.604;4.215;4.383;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56875316;0.034;25.439;4.064;4.225;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56875326;0.033;25.651;3.861;4.003;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56875336;0.033;25.746;3.877;4.023;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56875346;0.033;25.561;3.869;3.979;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56875356;0.034;25.632;3.814;3.983;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
