20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56875366;0.033;25.658;3.878;4.026;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
56875376;0.033;25.564;3.803;3.975;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
56875386;0.034;25.611;3.834;4.010;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
56875396;0.034;25.283;3.846;4.022;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
56875406;0.033;26.030;3.973;4.157;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
56875416;0.033;25.603;4.096;4.264;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
56875426;0.033;25.702;4.045;4.201;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
56875436;0.034;26.038;4.092;4.248;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
56875446;0.033;25.512;4.342;4.506;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
56875456;0.034;24.240;4.310;4.478;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
56875466;0.038;25.580;3.930;4.086;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.60;
56875476;0.038;25.573;3.945;4.094;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.60;
56875486;0.038;25.509;3.902;4.066;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.60;
56875496;0.038;25.667;3.882;4.030;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.60;
56875506;0.038;26.081;3.862;4.030;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.60;
56875516;0.034;26.213;3.941;4.089;31.1;31.1;31.1;31.1;0.89;12.56;12.59;12.62;
56875526;0.034;26.225;3.881;4.021;31.1;31.1;31.1;31.1;0.89;12.56;12.59;12.62;
56875536;0.034;26.007;3.869;4.045;31.1;31.1;31.1;31.1;0.89;12.56;12.59;12.62;
56875546;0.034;26.161;3.909;4.073;31.1;31.1;31.1;31.1;0.89;12.56;12.59;12.62;
56875556;0.034;26.233;3.913;4.108;31.1;31.1;31.1;31.1;0.89;12.56;12.59;12.62;
56875566;0.034;26.213;3.913;4.089;31.1;31.1;31.1;31.1;0.89;12.56;12.59;12.62;
56875576;0.034;25.999;3.917;4.081;31.1;31.1;31.1;31.1;0.89;12.56;12.59;12.62;
56875586;0.034;26.241;3.937;4.108;31.1;31.1;31.1;31.1;0.89;12.56;12.59;12.62;
56875596;0.034;25.574;3.913;4.041;31.1;31.1;31.1;31.1;0.89;12.56;12.59;12.62;
56875606;0.034;25.574;3.913;4.092;31.1;31.1;31.1;31.1;0.89;12.56;12.59;12.62;
56875616;0.037;24.059;4.208;4.377;31.1;31.1;31.1;31.1;0.93;12.55;12.64;12.65;
56875626;0.037;25.668;3.881;4.051;31.1;31.1;31.1;31.1;0.93;12.55;12.64;12.65;
56875636;0.037;26.049;3.945;4.134;31.1;31.1;31.1;31.1;0.93;12.55;12.64;12.65;
56875646;0.037;25.957;3.961;4.138;31.1;31.1;31.1;31.1;0.93;12.55;12.64;12.65;
56875656;0.037;26.053;3.913;4.083;31.1;31.1;31.1;31.1;0.93;12.55;12.64;12.65;
56875666;0.037;26.160;3.841;3.987;31.1;31.1;31.1;31.1;0.93;12.55;12.64;12.65;
56875676;0.037;26.179;3.885;4.063;31.1;31.1;31.1;31.1;0.93;12.55;12.64;12.65;
56875686;0.037;26.203;3.953;4.118;31.1;31.1;31.1;31.1;0.93;12.55;12.64;12.65;
56875696;0.037;26.187;3.993;4.146;31.1;31.1;31.1;31.1;0.93;12.55;12.64;12.65;
56875706;0.037;26.171;3.969;4.130;31.1;31.1;31.1;31.1;0.93;12.55;12.64;12.65;
56875716;0.034;25.802;3.850;4.042;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
56875726;0.034;25.609;3.910;4.049;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
56875736;0.034;25.450;3.933;4.101;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
56875746;0.034;25.668;3.914;4.089;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
56875756;0.034;25.707;3.894;4.073;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
56875766;0.034;25.435;3.961;4.141;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
56875776;0.034;25.573;3.886;4.053;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
56875786;0.034;25.711;3.862;4.022;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
56875796;0.034;25.711;3.945;4.093;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
56875806;0.034;25.948;4.330;4.529;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
56875816;0.034;25.760;3.977;4.109;31.1;31.1;31.1;31.1;0.89;12.50;12.64;12.61;
56875826;0.034;25.649;4.025;4.153;31.1;31.1;31.1;31.1;0.89;12.50;12.64;12.61;
56875836;0.034;25.566;3.945;4.069;31.1;31.1;31.1;31.1;0.89;12.50;12.64;12.61;
56875846;0.034;25.175;3.925;4.077;31.1;31.1;31.1;31.1;0.89;12.50;12.64;12.61;
56875856;0.034;25.093;3.945;4.109;31.1;31.1;31.1;31.1;0.89;12.50;12.64;12.61;
56875866;0.034;24.974;3.969;4.133;31.1;31.1;31.1;31.1;0.89;12.50;12.64;12.61;
56875876;0.034;25.479;3.941;4.093;31.1;31.1;31.1;31.1;0.89;12.50;12.64;12.61;
56875886;0.034;25.436;3.929;4.042;31.1;31.1;31.1;31.1;0.89;12.50;12.64;12.61;
56875896;0.034;25.471;3.921;4.061;31.1;31.1;31.1;31.1;0.89;12.50;12.64;12.61;
56875906;0.034;25.617;3.901;4.045;31.1;31.1;31.1;31.1;0.89;12.50;12.64;12.61;
56875916;0.033;25.646;3.930;4.101;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.68;
56875926;0.034;25.725;3.858;4.053;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.68;
56875936;0.034;25.756;3.882;4.061;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.68;
56875946;0.034;25.721;3.922;4.129;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.68;
56875956;0.034;25.740;3.926;4.105;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.68;
56875966;0.034;25.317;3.997;4.176;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.68;
56875976;0.034;25.100;3.902;4.065;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.68;
56875986;0.034;25.044;3.910;4.101;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.68;
56875996;0.034;25.270;3.945;4.164;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.68;
56876006;0.034;25.590;3.965;4.137;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.68;
56876016;0.038;25.803;3.925;4.100;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.69;
56876026;0.038;25.922;3.841;4.024;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.69;
56876036;0.038;25.878;3.913;4.064;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.69;
56876046;0.036;25.775;3.909;4.100;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.69;
56876056;0.038;25.850;3.925;4.100;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.69;
56876066;0.034;25.751;3.880;4.039;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56876076;0.034;25.771;3.923;4.095;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56876086;0.034;25.652;3.947;4.150;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56876096;0.034;25.165;3.975;4.162;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56876106;0.034;25.216;3.907;4.075;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56876116;0.034;25.070;3.915;4.071;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56876126;0.034;25.585;3.947;4.146;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56876136;0.034;25.692;3.884;4.083;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56876146;0.034;25.743;3.915;4.075;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56876156;0.034;26.060;4.329;4.512;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56876166;0.033;25.933;4.255;4.441;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.64;
56876176;0.034;25.850;4.132;4.318;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.64;
56876186;0.034;25.790;3.978;4.171;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.64;
56876196;0.034;25.735;3.930;4.135;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.64;
56876206;0.034;25.759;3.942;4.143;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.64;
56876216;0.034;25.249;4.085;4.278;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.64;
56876226;0.034;25.197;4.176;4.385;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.64;
56876236;0.034;25.114;4.219;4.405;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.64;
56876246;0.034;25.407;4.065;4.250;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.64;
56876256;0.034;25.553;3.859;4.040;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.64;
56876266;0.034;25.782;3.856;4.002;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.66;
56876276;0.033;25.714;3.852;4.002;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.66;
56876286;0.034;25.730;3.888;4.002;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.66;
56876296;0.033;25.734;3.852;4.018;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.66;
56876306;0.034;25.738;3.872;4.026;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.66;
56876316;0.033;25.742;3.864;4.018;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.66;
56876326;0.033;25.726;3.951;4.094;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.66;
56876336;0.033;25.477;4.035;4.217;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.66;
56876346;0.033;25.116;4.055;4.225;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.66;
56876356;0.034;25.100;3.915;4.078;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.66;
56876366;0.033;26.148;4.077;4.241;31.1;31.1;31.1;31.1;0.88;12.45;12.57;12.59;
56876376;0.033;28.656;3.875;4.059;31.1;31.1;31.1;31.1;0.88;12.45;12.57;12.59;
56876386;0.034;28.887;3.954;4.142;31.1;31.1;31.1;31.1;0.88;12.45;12.57;12.59;
56876396;0.034;28.805;4.164;4.344;31.1;31.1;31.1;31.1;0.88;12.45;12.57;12.59;
56876406;0.033;27.869;3.831;3.999;31.1;31.1;31.1;31.1;0.88;12.45;12.57;12.59;
56876416;0.033;26.616;3.871;4.043;31.1;31.1;31.1;31.1;0.88;12.45;12.57;12.59;
56876426;0.033;26.580;3.918;4.086;31.1;31.1;31.1;31.1;0.88;12.45;12.57;12.59;
56876436;0.033;26.663;3.855;4.031;31.1;31.1;31.1;31.1;0.88;12.45;12.57;12.59;
56876446;0.033;26.753;3.887;4.027;31.1;31.1;31.1;31.1;0.88;12.45;12.57;12.59;
56876456;0.033;26.455;3.895;4.063;31.1;31.1;31.1;31.1;0.88;12.45;12.57;12.59;
56876466;0.034;26.223;3.970;4.140;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.63;
56876476;0.034;26.373;3.882;4.060;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.63;
56876486;0.034;26.144;3.922;4.072;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.63;
56876496;0.034;26.547;3.910;4.068;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.63;
56876506;0.034;24.886;4.093;4.279;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.63;
56876516;0.034;25.265;3.922;4.052;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.63;
56876526;0.034;25.186;3.926;4.092;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.63;
56876536;0.034;25.222;3.958;4.104;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.63;
56876546;0.034;25.233;3.962;4.108;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.63;
56876556;0.034;25.517;3.922;4.064;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.63;
56876566;0.038;25.703;3.836;4.004;31.1;31.1;31.1;31.1;0.94;12.52;12.61;12.64;
56876576;0.038;25.692;3.923;4.079;31.1;31.1;31.1;31.1;0.94;12.52;12.61;12.64;
56876586;0.037;25.624;3.899;4.079;31.1;31.1;31.1;31.1;0.94;12.52;12.61;12.64;
56876596;0.038;25.656;3.915;4.091;31.1;31.1;31.1;31.1;0.94;12.52;12.61;12.64;
56876606;0.037;25.680;3.848;4.024;31.1;31.1;31.1;31.1;0.94;12.52;12.61;12.64;
56876616;0.034;25.562;3.883;4.027;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56876626;0.034;25.764;3.855;4.023;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56876636;0.034;25.653;3.883;4.031;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56876646;0.034;23.469;4.515;4.707;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56876656;0.034;24.668;3.950;4.111;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56876666;0.034;25.103;3.954;4.150;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56876676;0.033;25.293;3.954;4.122;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56876686;0.034;25.614;3.911;4.095;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56876696;0.034;25.784;3.867;4.027;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56876706;0.034;25.784;3.899;4.023;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56876716;0.034;25.681;3.898;4.033;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.62;
56876726;0.033;25.697;3.922;4.077;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.62;
56876736;0.033;25.776;3.902;4.037;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.62;
56876746;0.033;25.816;3.866;4.037;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.62;
56876756;0.033;25.740;3.898;4.045;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.62;
56876766;0.033;25.547;3.950;4.108;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.62;
56876776;0.034;25.202;3.986;4.096;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.62;
56876786;0.033;25.024;3.978;4.152;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.62;
56876796;0.033;25.357;4.567;4.755;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.62;
56876806;0.033;25.586;4.033;4.200;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.62;
56876816;0.033;25.764;3.842;3.999;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.60;
56876826;0.033;25.796;3.902;4.050;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.60;
56876836;0.033;25.808;3.942;4.086;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.60;
56876846;0.033;25.744;3.954;4.098;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.60;
56876856;0.033;25.804;3.902;4.042;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.60;
56876866;0.033;25.752;3.850;3.979;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.60;
56876876;0.034;25.804;3.898;4.050;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.60;
56876886;0.034;25.649;3.938;4.090;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.60;
56876896;0.033;25.198;3.962;4.094;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.60;
56876906;0.034;25.119;3.970;4.114;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.60;
56876916;0.033;24.963;3.939;4.111;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.58;
56876926;0.032;25.314;3.891;4.087;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.58;
56876936;0.033;25.688;3.824;3.984;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.58;
56876946;0.033;25.585;3.848;4.016;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.58;
56876956;0.033;25.648;3.915;4.067;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.58;
56876966;0.033;25.703;3.931;4.087;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.58;
56876976;0.033;25.609;3.911;4.103;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.58;
56876986;0.033;25.688;3.856;4.012;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.58;
56876996;0.033;25.877;3.860;4.032;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.58;
56877006;0.033;25.562;3.903;4.095;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.58;
56877016;0.034;25.365;3.996;4.141;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
56877026;0.034;24.982;3.956;4.133;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
56877036;0.034;25.022;4.000;4.141;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
56877046;0.034;25.282;3.900;4.066;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
56877056;0.034;25.728;3.841;3.995;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
56877066;0.034;25.748;3.853;4.007;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
56877076;0.034;25.732;3.920;4.058;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
56877086;0.034;25.760;3.976;4.117;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
56877096;0.034;25.617;3.920;4.050;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
56877106;0.034;25.629;3.825;3.979;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
56877116;0.034;25.638;3.843;4.010;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.61;
56877126;0.034;25.579;3.883;4.061;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.61;
56877136;0.034;25.390;3.918;4.089;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.61;
56877146;0.034;24.949;3.946;4.113;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.61;
56877156;0.034;24.901;3.938;4.121;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.61;
56877166;0.034;25.150;3.892;4.088;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56877176;0.033;25.711;3.813;3.981;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56877186;0.034;25.775;3.876;4.012;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56877196;0.034;25.692;3.900;4.064;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56877206;0.034;25.759;3.952;4.132;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56877216;0.034;25.715;3.968;4.132;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56877226;0.034;25.763;3.880;4.012;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56877236;0.034;25.822;3.865;4.024;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56877246;0.034;25.581;3.908;4.080;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56877256;0.034;25.636;3.944;4.072;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56877266;0.034;25.230;3.978;4.133;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.67;
56877276;0.034;25.163;3.950;4.113;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.67;
56877286;0.034;25.179;3.918;4.097;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.67;
56877296;0.034;25.782;3.854;4.006;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.67;
56877306;0.033;25.889;3.854;4.010;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.67;
56877316;0.034;25.893;3.934;4.069;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.67;
56877326;0.034;25.897;3.974;4.145;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.67;
56877336;0.034;25.913;3.993;4.157;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.67;
56877346;0.034;25.849;3.862;4.038;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.67;
56877356;0.034;25.814;3.818;3.986;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.67;
56877366;0.033;25.777;3.913;4.070;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.66;
56877376;0.034;25.669;3.937;4.098;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.66;
56877386;0.033;25.078;3.933;4.074;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.66;
56877396;0.034;25.015;3.893;4.066;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.66;
56877406;0.034;25.154;3.969;4.122;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.66;
56877416;0.034;25.642;3.893;4.078;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.66;
56877426;0.032;25.911;3.845;4.034;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.66;
56877436;0.034;25.808;3.881;4.054;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.66;
56877446;0.033;25.836;3.937;4.106;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.66;
56877456;0.034;25.899;3.977;4.150;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.66;
56877466;0.034;26.047;4.536;4.692;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
56877476;0.033;25.763;3.796;3.959;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
56877486;0.034;25.707;3.910;4.078;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
56877496;0.033;25.632;3.934;4.102;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
56877506;0.034;25.442;3.990;4.153;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
56877516;0.033;25.201;3.827;4.003;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
56877526;0.033;24.023;4.140;4.320;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
56877536;0.033;24.375;4.073;4.256;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
56877546;0.034;25.225;3.823;4.003;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
56877556;0.033;25.162;3.887;4.074;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
56877566;0.038;25.330;3.954;4.146;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.65;
56877576;0.038;25.512;3.958;4.134;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.65;
56877586;0.037;25.861;3.823;3.991;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.65;
56877596;0.038;25.865;3.815;3.991;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.65;
56877606;0.037;25.738;3.895;4.067;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.65;
56877616;0.038;25.683;3.942;4.126;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.65;
56877626;0.038;25.702;3.931;4.118;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.65;
56877636;0.038;25.635;3.807;3.979;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.65;
56877646;0.038;25.647;3.835;3.995;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.65;
56877656;0.038;25.089;3.962;4.130;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.65;
56877666;0.034;24.783;4.011;4.195;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.64;
56877676;0.032;24.969;3.955;4.147;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.64;
56877686;0.033;25.115;3.959;4.151;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.64;
56877696;0.033;25.096;3.943;4.127;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.64;
56877706;0.033;25.748;3.852;4.032;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.64;
56877716;0.034;25.732;3.823;3.991;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.59;
56877726;0.034;25.744;3.926;4.082;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.59;
56877736;0.034;25.760;3.930;4.078;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.59;
56877746;0.034;25.799;3.990;4.138;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.59;
56877756;0.034;25.692;3.839;4.015;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.59;
56877766;0.034;26.067;4.521;4.668;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.59;
56877776;0.034;25.570;3.839;3.991;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.59;
56877786;0.034;25.420;3.942;4.102;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.59;
56877796;0.034;25.010;3.990;4.162;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.59;
56877806;0.033;24.927;3.958;4.126;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.59;
56877816;0.033;25.062;3.985;4.138;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
56877826;0.033;25.831;3.853;4.014;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
56877836;0.033;25.751;3.821;3.994;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
56877846;0.033;25.799;3.913;4.086;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
56877856;0.033;25.831;3.925;4.078;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
56877866;0.033;25.823;3.981;4.150;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
56877876;0.033;25.716;3.853;3.986;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
56877886;0.033;25.799;3.821;3.974;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
56877896;0.033;25.759;3.873;4.046;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
56877906;0.034;25.605;3.937;4.102;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
56877916;0.037;25.247;4.012;4.210;31.1;31.1;31.1;31.1;0.93;12.54;12.65;12.65;
56877926;0.036;25.160;4.012;4.166;31.1;31.1;31.1;31.1;0.93;12.54;12.65;12.65;
56877936;0.037;25.219;3.996;4.174;31.1;31.1;31.1;31.1;0.93;12.54;12.65;12.65;
56877946;0.037;25.417;3.896;4.071;31.1;31.1;31.1;31.1;0.93;12.54;12.65;12.65;
56877956;0.037;25.841;3.829;3.995;31.1;31.1;31.1;31.1;0.93;12.54;12.65;12.65;
56877966;0.037;25.837;3.928;4.071;31.1;31.1;31.1;31.1;0.93;12.54;12.65;12.65;
56877976;0.037;25.865;3.948;4.107;31.1;31.1;31.1;31.1;0.93;12.54;12.65;12.65;
56877986;0.037;25.865;3.980;4.146;31.1;31.1;31.1;31.1;0.93;12.54;12.65;12.65;
56877996;0.037;25.706;3.868;4.043;31.1;31.1;31.1;31.1;0.93;12.54;12.65;12.65;
56878006;0.037;25.778;3.805;3.967;31.1;31.1;31.1;31.1;0.93;12.54;12.65;12.65;
56878016;0.034;25.647;3.849;4.044;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56878026;0.034;25.489;3.916;4.076;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56878036;0.034;25.275;4.035;4.199;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56878046;0.034;24.944;3.976;4.163;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56878056;0.034;24.995;4.015;4.187;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56878066;0.034;25.311;3.861;4.016;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56878076;0.034;25.635;3.805;4.000;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56878086;0.034;25.690;3.892;4.044;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56878096;0.034;25.718;3.908;4.088;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56878106;0.034;25.757;3.980;4.140;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56878116;0.034;25.567;3.830;3.983;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.59;
56878126;0.034;25.638;3.794;3.948;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.59;
56878136;0.034;25.524;3.810;3.991;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.59;
56878146;0.034;25.406;3.869;4.039;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.59;
56878156;0.034;25.366;3.984;4.162;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.59;
56878166;0.034;24.870;3.988;4.173;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.59;
56878176;0.034;24.885;4.016;4.158;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.59;
56878186;0.033;25.000;3.869;3.983;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.59;
56878196;0.034;25.540;3.798;3.983;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.59;
56878206;0.034;25.677;3.913;4.063;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.59;
56878216;0.033;25.547;3.949;4.067;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.58;
56878226;0.033;25.654;3.949;4.095;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.58;
56878236;0.033;25.614;3.834;3.996;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.58;
56878246;0.033;25.496;3.838;3.984;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.58;
56878256;0.033;25.547;3.838;3.972;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.58;
56878266;0.033;25.449;3.873;4.024;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.58;
56878276;0.033;25.248;4.000;4.134;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.58;
56878286;0.033;24.901;4.020;4.182;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.58;
56878296;0.034;24.854;4.008;4.162;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.58;
56878306;0.033;25.004;3.921;4.091;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.58;
56878316;0.034;25.537;3.838;4.030;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
56878326;0.034;25.656;3.858;4.053;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
56878336;0.034;25.747;3.910;4.065;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
56878346;0.034;25.802;3.922;4.093;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
56878356;0.034;25.652;3.870;4.034;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
56878366;0.033;25.549;3.819;4.009;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.62;
56878376;0.033;25.616;3.815;4.005;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.62;
56878386;0.033;25.494;3.839;4.021;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.62;
56878396;0.033;25.490;3.958;4.152;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.62;
56878406;0.034;25.320;4.002;4.200;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.62;
56878416;0.033;25.005;3.998;4.188;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.62;
56878426;0.034;25.103;3.910;4.081;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.62;
56878436;0.033;25.336;3.863;4.013;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.62;
56878446;0.033;25.561;3.879;4.013;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.62;
56878456;0.033;25.608;3.807;3.993;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.62;
56878466;0.034;25.750;3.899;4.067;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56878476;0.034;25.750;3.923;4.048;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56878486;0.034;25.635;3.867;4.040;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56878496;0.034;25.635;3.831;3.964;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56878506;0.034;25.635;3.843;4.020;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56878516;0.034;25.714;4.543;4.723;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56878526;0.034;24.602;4.193;4.370;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56878536;0.034;23.608;4.416;4.588;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56878546;0.034;25.251;3.927;4.067;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56878556;0.034;25.251;3.938;4.075;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56878566;0.034;25.219;3.896;4.064;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.69;
56878576;0.034;25.429;3.900;4.080;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.69;
56878586;0.034;25.770;3.900;4.048;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.69;
56878596;0.034;25.742;3.832;3.980;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.69;
56878606;0.034;25.778;3.856;4.020;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.69;
56878616;0.034;25.698;3.983;4.136;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.69;
56878626;0.034;25.580;3.971;4.128;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.69;
56878636;0.034;25.552;3.951;4.108;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.69;
56878646;0.034;25.631;3.828;3.992;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.69;
56878656;0.034;23.449;4.526;4.731;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.69;
56878666;0.034;25.091;3.947;4.134;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
56878676;0.034;24.815;3.967;4.114;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
56878686;0.034;24.879;3.883;4.035;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
56878696;0.034;25.084;3.907;4.082;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
56878706;0.034;26.065;3.816;3.964;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
56878716;0.034;27.619;3.777;3.975;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
56878726;0.034;27.193;3.773;3.979;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
56878736;0.034;27.390;3.820;3.987;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
56878746;0.034;27.414;3.951;4.177;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
56878756;0.033;27.461;3.899;4.126;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
56878766;0.033;27.440;3.911;4.126;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56878776;0.033;27.464;3.840;4.027;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56878786;0.034;27.254;3.852;4.023;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56878796;0.033;26.839;3.776;4.019;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56878806;0.033;26.219;3.903;4.083;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56878816;0.033;26.638;3.848;4.047;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56878826;0.033;27.175;3.963;4.154;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56878836;0.034;25.959;3.919;4.103;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56878846;0.034;24.920;3.907;4.091;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56878856;0.034;25.113;3.955;4.134;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56878866;0.034;25.597;3.894;4.044;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
56878876;0.033;25.557;3.866;3.997;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
56878886;0.034;25.415;3.862;4.016;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
56878896;0.033;25.557;3.810;3.977;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
56878906;0.033;25.518;3.874;4.024;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
56878916;0.034;25.416;3.868;4.011;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.59;
56878926;0.034;25.290;3.857;4.011;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.59;
56878936;0.033;25.254;3.900;4.067;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.59;
56878946;0.034;25.175;3.936;4.067;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.59;
56878956;0.034;25.282;3.948;4.086;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.59;
56878966;0.034;25.191;3.908;4.059;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.59;
56878976;0.034;25.171;3.948;4.110;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.59;
56878986;0.034;25.243;3.940;4.074;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.59;
56878996;0.034;25.590;3.825;3.995;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.59;
56879006;0.034;25.614;3.825;3.987;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.59;
56879016;0.033;25.506;3.794;3.982;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56879026;0.033;25.600;3.885;4.014;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56879036;0.033;25.340;3.873;4.042;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56879046;0.033;25.316;3.865;4.034;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56879056;0.034;25.360;3.913;4.081;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56879066;0.033;25.533;3.976;4.129;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56879076;0.033;25.458;3.961;4.121;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56879086;0.033;25.048;3.929;4.081;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56879096;0.034;25.001;3.937;4.101;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56879106;0.034;25.060;3.949;4.089;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56879116;0.035;25.680;3.903;4.030;31.1;31.1;31.1;31.1;0.90;12.55;12.61;12.61;
56879126;0.035;25.632;3.852;4.022;31.1;31.1;31.1;31.1;0.90;12.55;12.61;12.61;
56879136;0.035;25.644;3.808;3.970;31.1;31.1;31.1;31.1;0.90;12.55;12.61;12.61;
56879146;0.035;25.644;3.860;4.010;31.1;31.1;31.1;31.1;0.90;12.55;12.61;12.61;
56879156;0.035;25.430;3.872;4.038;31.1;31.1;31.1;31.1;0.90;12.55;12.61;12.61;
56879166;0.035;25.371;3.935;4.093;31.1;31.1;31.1;31.1;0.90;12.55;12.61;12.61;
56879176;0.035;25.379;3.884;4.045;31.1;31.1;31.1;31.1;0.90;12.55;12.61;12.61;
56879186;0.034;25.315;3.896;4.073;31.1;31.1;31.1;31.1;0.90;12.55;12.61;12.61;
56879196;0.035;25.446;3.927;4.061;31.1;31.1;31.1;31.1;0.90;12.55;12.61;12.61;
56879206;0.035;25.621;3.935;4.073;31.1;31.1;31.1;31.1;0.90;12.55;12.61;12.61;
56879216;0.034;28.948;3.930;4.094;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
56879226;0.034;26.525;3.883;4.050;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
56879236;0.034;25.006;3.918;4.042;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
56879246;0.034;25.578;3.843;3.991;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
56879256;0.034;25.606;3.772;3.935;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
56879266;0.034;25.633;3.835;3.979;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
56879276;0.034;25.633;3.895;4.046;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
56879286;0.034;25.365;3.899;4.050;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
56879296;0.034;25.278;3.903;4.058;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
56879306;0.034;25.341;3.863;4.034;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
56879316;0.032;25.445;3.927;4.095;31.1;31.1;31.1;31.1;0.87;12.54;12.62;12.65;
56879326;0.033;25.718;3.927;4.103;31.1;31.1;31.1;31.1;0.87;12.54;12.62;12.65;
56879336;0.033;25.235;3.982;4.166;31.1;31.1;31.1;31.1;0.87;12.54;12.62;12.65;
56879346;0.033;25.180;3.962;4.126;31.1;31.1;31.1;31.1;0.87;12.54;12.62;12.65;
56879356;0.032;25.081;3.927;4.087;31.1;31.1;31.1;31.1;0.87;12.54;12.62;12.65;
56879366;0.033;25.500;3.843;4.027;31.1;31.1;31.1;31.1;0.87;12.54;12.62;12.65;
56879376;0.033;25.469;3.795;3.963;31.1;31.1;31.1;31.1;0.87;12.54;12.62;12.65;
56879386;0.033;25.544;3.843;3.991;31.1;31.1;31.1;31.1;0.87;12.54;12.62;12.65;
56879396;0.033;25.465;3.883;4.063;31.1;31.1;31.1;31.1;0.87;12.54;12.62;12.65;
56879406;0.033;25.504;3.895;4.099;31.1;31.1;31.1;31.1;0.87;12.54;12.62;12.65;
56879416;0.034;25.292;3.890;4.069;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.67;
56879426;0.034;25.352;3.926;4.089;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.67;
56879436;0.034;25.304;3.906;4.105;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.67;
56879446;0.034;25.557;3.934;4.081;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.67;
56879456;0.034;25.186;3.930;4.113;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.67;
56879466;0.038;25.193;3.901;4.093;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.67;
56879476;0.038;25.379;3.865;4.038;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.67;
56879486;0.038;25.692;3.830;4.010;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.67;
56879496;0.038;25.711;3.790;3.950;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.67;
56879506;0.038;25.565;3.818;4.026;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.67;
56879516;0.038;25.644;3.893;4.057;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.67;
56879526;0.038;25.518;3.917;4.057;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.67;
56879536;0.038;25.336;3.881;4.065;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.67;
56879546;0.038;25.237;3.917;4.089;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.67;
56879556;0.038;25.435;3.913;4.109;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.67;
56879566;0.033;22.773;4.373;4.553;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
56879576;0.034;25.147;3.892;4.061;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
56879586;0.034;25.115;3.927;4.108;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
56879596;0.034;25.230;3.947;4.108;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
56879606;0.034;25.226;3.931;4.092;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
56879616;0.034;25.926;4.369;4.533;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
56879626;0.034;25.792;3.903;4.073;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
56879636;0.034;25.740;3.872;4.053;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
56879646;0.034;24.724;4.126;4.279;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
56879656;0.034;24.249;4.281;4.450;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
56879666;0.034;25.417;3.890;4.079;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56879676;0.034;25.429;3.862;4.023;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56879686;0.034;25.492;3.918;4.079;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56879696;0.033;25.528;3.862;4.035;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56879706;0.034;25.302;3.906;4.083;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56879716;0.034;25.045;3.898;4.063;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56879726;0.034;25.041;3.922;4.083;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56879736;0.034;25.302;3.950;4.126;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56879746;0.034;25.591;3.834;3.991;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56879756;0.034;25.576;3.826;3.987;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56879766;0.034;25.548;3.922;4.083;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.64;
56879776;0.034;25.627;3.937;4.123;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.64;
56879786;0.034;25.267;3.878;4.048;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.64;
56879796;0.034;25.227;3.834;4.044;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.64;
56879806;0.034;25.231;3.882;4.075;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.64;
56879816;0.033;25.536;3.866;4.044;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.64;
56879826;0.034;25.409;3.941;4.123;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.64;
56879836;0.034;25.093;3.890;4.067;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.64;
56879846;0.034;25.144;3.922;4.059;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.64;
56879856;0.034;25.160;3.941;4.119;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.64;
56879866;0.037;25.479;3.815;3.991;31.1;31.1;31.1;31.1;0.92;12.50;12.57;12.60;
56879876;0.037;25.531;3.847;4.014;31.1;31.1;31.1;31.1;0.92;12.50;12.57;12.60;
56879886;0.036;25.503;3.895;4.030;31.1;31.1;31.1;31.1;0.92;12.50;12.57;12.60;
56879896;0.036;25.558;3.914;4.058;31.1;31.1;31.1;31.1;0.92;12.50;12.57;12.60;
56879906;0.037;25.554;4.212;4.375;31.1;31.1;31.1;31.1;0.92;12.50;12.57;12.60;
56879916;0.037;25.333;3.855;4.018;31.1;31.1;31.1;31.1;0.92;12.50;12.57;12.60;
56879926;0.037;25.310;3.918;4.066;31.1;31.1;31.1;31.1;0.92;12.50;12.57;12.60;
56879936;0.037;25.475;3.847;4.010;31.1;31.1;31.1;31.1;0.92;12.50;12.57;12.60;
56879946;0.035;25.562;3.867;4.066;31.1;31.1;31.1;31.1;0.92;12.50;12.57;12.60;
56879956;0.037;25.187;3.922;4.090;31.1;31.1;31.1;31.1;0.92;12.50;12.57;12.60;
56879966;0.033;25.203;3.901;4.067;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.64;
56879976;0.033;25.176;3.965;4.095;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.64;
56879986;0.033;25.437;3.853;4.008;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.64;
56879996;0.033;25.722;3.829;4.000;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.64;
56880006;0.034;25.679;3.893;4.036;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.64;
56880016;0.034;25.808;3.927;4.089;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56880026;0.034;25.551;3.891;4.045;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56880036;0.034;25.396;3.879;4.053;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56880046;0.034;25.456;3.875;4.025;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56880056;0.034;25.570;3.839;4.017;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56880066;0.033;25.733;3.895;4.045;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56880076;0.034;25.420;3.942;4.112;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56880086;0.034;25.218;3.935;4.081;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56880096;0.034;25.266;3.935;4.100;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56880106;0.034;25.317;3.899;4.049;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56880116;0.034;25.679;3.835;3.995;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.59;
56880126;0.034;25.786;3.847;4.031;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.59;
56880136;0.034;25.577;3.883;4.074;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.59;
56880146;0.034;25.502;3.934;4.082;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.59;
56880156;0.034;25.431;3.879;4.043;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.59;
56880166;0.034;25.462;3.859;4.031;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.59;
56880176;0.034;25.541;3.796;3.987;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.59;
56880186;0.034;25.525;3.883;4.027;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.59;
56880196;0.033;25.348;3.887;4.071;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.59;
56880206;0.034;25.099;3.922;4.035;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.59;
56880216;0.033;25.187;3.957;4.105;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.67;
56880226;0.033;24.981;3.841;4.018;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.67;
56880236;0.033;25.693;3.821;3.986;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.67;
56880246;0.033;25.812;3.861;4.014;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.67;
56880256;0.033;25.642;3.901;4.049;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.67;
56880266;0.033;25.523;3.953;4.153;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.67;
56880276;0.033;25.408;3.893;4.049;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.67;
56880286;0.034;25.337;3.917;4.069;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.67;
56880296;0.033;25.432;3.833;4.034;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.67;
56880306;0.034;25.614;3.813;3.974;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.67;
56880316;0.033;25.549;3.900;4.075;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.64;
56880326;0.033;25.375;3.920;4.079;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.64;
56880336;0.033;25.220;3.932;4.083;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.64;
56880346;0.034;25.177;3.912;4.103;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.64;
56880356;0.033;25.557;3.849;3.988;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.64;
56880366;0.033;26.421;3.797;3.960;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.64;
56880376;0.034;26.548;3.876;4.048;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.64;
56880386;0.033;26.374;3.972;4.171;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.64;
56880396;0.033;27.856;4.000;4.155;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.64;
56880406;0.033;27.642;3.833;4.032;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.64;
56880416;0.033;26.680;3.853;4.024;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
56880426;0.034;26.094;3.888;4.064;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
56880436;0.034;25.069;3.884;4.052;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
56880446;0.033;25.093;3.876;4.032;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
56880456;0.034;25.199;3.928;4.132;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
56880466;0.033;25.718;3.829;3.973;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
56880476;0.033;25.750;3.845;4.044;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
56880486;0.033;25.591;3.861;4.044;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
56880496;0.033;25.524;3.904;4.104;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
56880506;0.033;25.437;3.865;4.028;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
56880516;0.034;25.439;3.907;4.082;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.60;
56880526;0.034;25.344;3.907;4.078;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.60;
56880536;0.034;24.442;3.955;4.117;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.60;
56880546;0.034;24.988;3.868;4.030;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.60;
56880556;0.034;25.008;3.872;4.050;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.60;
56880566;0.033;25.156;3.916;4.103;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.65;
56880576;0.033;25.286;3.861;4.027;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.65;
56880586;0.033;25.290;3.861;4.035;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.65;
56880596;0.033;25.045;3.884;4.051;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.65;
56880606;0.033;25.148;3.896;4.071;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.65;
56880616;0.033;23.640;4.297;4.473;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.65;
56880626;0.033;24.903;3.817;3.979;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.65;
56880636;0.033;24.852;3.904;4.083;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.65;
56880646;0.034;24.907;3.904;4.059;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.65;
56880656;0.033;25.053;4.258;4.449;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.65;
56880666;0.035;25.406;3.808;3.977;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.63;
56880676;0.035;25.366;3.911;4.084;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.63;
56880686;0.035;25.129;3.967;4.116;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.63;
56880696;0.034;25.271;3.995;4.140;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.63;
56880706;0.035;25.240;3.911;4.076;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.63;
56880716;0.035;25.398;3.824;3.989;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.63;
56880726;0.035;25.149;3.880;4.068;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.63;
56880736;0.035;25.023;3.884;4.036;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.63;
56880746;0.035;24.928;3.896;4.056;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.63;
56880756;0.035;25.177;3.899;4.036;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.63;
56880766;0.033;25.025;3.950;4.103;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56880776;0.033;25.112;3.915;4.071;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56880786;0.034;25.140;3.855;4.032;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56880796;0.033;25.354;3.891;4.063;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56880806;0.034;25.500;3.938;4.087;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56880816;0.033;25.128;3.994;4.171;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56880826;0.033;25.033;3.903;4.091;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56880836;0.034;25.302;3.827;4.000;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56880846;0.034;25.219;3.879;4.036;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56880856;0.033;25.081;3.883;4.040;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56880866;0.033;25.168;3.875;4.022;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56880876;0.033;24.749;3.895;4.097;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56880886;0.034;24.572;4.299;4.458;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56880896;0.033;24.552;4.200;4.387;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56880906;0.033;24.220;4.017;4.196;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56880916;0.033;24.781;3.891;4.061;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56880926;0.033;24.990;3.922;4.113;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56880936;0.033;24.899;3.974;4.168;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56880946;0.033;24.647;3.855;4.049;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56880956;0.033;24.505;3.910;4.085;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56880966;0.034;24.525;3.912;4.092;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56880976;0.034;24.552;3.904;4.049;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56880986;0.034;25.125;3.833;4.013;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56880996;0.034;24.959;3.845;4.013;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56881006;0.034;24.920;4.023;4.200;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56881016;0.034;25.204;3.972;4.144;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56881026;0.034;25.536;3.805;3.989;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56881036;0.034;25.259;3.880;4.033;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56881046;0.034;25.295;3.888;4.045;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56881056;0.034;24.979;4.039;4.208;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56881066;0.034;24.870;3.985;4.154;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
56881076;0.033;24.736;3.881;4.066;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
56881086;0.034;23.889;3.897;4.038;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
56881096;0.034;23.339;4.168;4.361;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
56881106;0.034;25.048;3.849;4.046;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
56881116;0.033;24.875;3.907;4.075;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
56881126;0.033;24.973;3.931;4.099;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
56881136;0.033;25.304;3.951;4.103;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
56881146;0.034;25.651;3.812;3.980;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
56881156;0.034;25.789;3.883;4.020;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
56881166;0.034;25.703;3.955;4.099;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
56881176;0.034;25.738;3.975;4.154;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
56881186;0.033;25.356;3.915;4.071;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
56881196;0.034;25.170;3.800;3.972;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
56881206;0.033;25.241;3.860;4.008;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
56881216;0.034;25.288;3.873;4.024;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56881226;0.034;25.605;3.865;4.024;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56881236;0.034;25.545;3.893;4.040;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56881246;0.034;25.522;3.913;4.063;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56881256;0.034;25.494;3.953;4.103;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56881266;0.034;25.692;3.953;4.103;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56881276;0.034;25.154;3.945;4.087;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56881286;0.034;25.233;3.977;4.127;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56881296;0.034;25.229;3.989;4.155;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56881306;0.034;25.411;3.905;4.083;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56881316;0.034;25.790;3.811;3.984;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.58;
56881326;0.033;25.624;3.838;3.996;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.58;
56881336;0.034;25.601;3.807;3.972;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.58;
56881346;0.034;25.624;3.870;4.043;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.58;
56881356;0.034;25.182;4.017;4.178;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.58;
56881366;0.034;25.106;3.937;4.083;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.58;
56881376;0.034;25.272;3.858;4.032;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.58;
56881386;0.034;25.439;3.850;4.016;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.58;
56881396;0.034;25.782;3.922;4.067;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.58;
56881406;0.034;25.830;3.918;4.067;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.58;
56881416;0.038;25.722;3.906;4.067;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.59;
56881426;0.038;25.699;3.866;3.999;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.59;
