20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56881436;0.038;25.399;3.898;4.074;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.59;
56881446;0.038;24.930;3.858;4.027;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.59;
56881456;0.037;24.957;3.874;4.074;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.59;
56881466;0.038;24.953;3.941;4.086;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.59;
56881476;0.038;25.659;3.834;3.999;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.59;
56881486;0.038;25.715;3.838;3.995;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.59;
56881496;0.038;25.683;3.874;4.043;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.59;
56881506;0.038;25.746;3.918;4.059;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.59;
56881516;0.033;25.759;3.912;4.100;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
56881526;0.033;25.316;3.944;4.104;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
56881536;0.034;25.249;3.928;4.108;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
56881546;0.034;24.794;3.988;4.167;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
56881556;0.033;23.438;4.341;4.513;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
56881566;0.034;25.446;3.892;4.052;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
56881576;0.032;25.490;3.900;4.060;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
56881586;0.033;25.529;3.908;4.076;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
56881596;0.033;25.672;3.880;4.068;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
56881606;0.033;25.589;3.960;4.104;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
56881616;0.033;25.171;3.899;4.073;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.61;
56881626;0.033;25.203;3.911;4.069;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.61;
56881636;0.034;25.649;3.891;4.053;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.61;
56881646;0.033;25.760;3.852;4.014;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.61;
56881656;0.033;26.111;4.489;4.652;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.61;
56881666;0.033;25.590;3.915;4.121;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.61;
56881676;0.033;25.144;3.919;4.081;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.61;
56881686;0.034;25.097;3.955;4.105;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.61;
56881696;0.034;25.239;3.935;4.125;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.61;
56881706;0.033;25.487;3.832;4.026;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.61;
56881716;0.037;25.593;3.871;4.008;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.64;
56881726;0.037;25.672;3.839;3.996;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.64;
56881736;0.037;24.656;4.050;4.218;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.64;
56881746;0.037;25.174;3.911;4.063;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.64;
56881756;0.037;25.221;3.907;4.075;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.64;
56881766;0.038;25.173;3.923;4.053;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.61;
56881776;0.038;25.528;3.880;4.034;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.61;
56881786;0.037;25.445;3.911;4.061;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.61;
56881796;0.038;25.402;3.931;4.089;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.61;
56881806;0.038;25.311;3.975;4.153;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.61;
56881816;0.038;25.331;3.959;4.129;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.61;
56881826;0.037;25.244;3.927;4.101;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.61;
56881836;0.037;25.098;3.872;4.026;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.61;
56881846;0.038;25.196;3.844;4.006;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.61;
56881856;0.038;25.177;3.884;4.061;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.61;
56881866;0.034;25.436;3.863;4.046;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56881876;0.034;25.353;3.950;4.098;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56881886;0.034;25.345;3.891;4.046;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56881896;0.034;25.459;3.895;4.058;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56881906;0.034;25.436;3.891;4.090;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56881916;0.034;25.144;3.895;4.074;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56881926;0.034;24.944;3.986;4.145;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56881936;0.034;24.896;3.938;4.125;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56881946;0.034;25.011;3.914;4.062;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56881956;0.033;25.333;3.891;4.062;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56881966;0.033;25.369;3.856;3.991;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.59;
56881976;0.033;25.420;3.876;4.043;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.59;
56881986;0.033;25.432;3.887;4.051;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.59;
56881996;0.034;25.542;3.883;4.059;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.59;
56882006;0.034;25.250;3.923;4.059;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.59;
56882016;0.033;25.144;3.848;4.035;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.59;
56882026;0.033;25.393;3.883;4.063;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.59;
56882036;0.033;25.393;3.915;4.086;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.59;
56882046;0.033;25.278;3.955;4.122;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.59;
56882056;0.033;25.318;3.967;4.158;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.59;
56882066;0.034;24.682;3.955;4.149;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
56882076;0.034;24.793;4.204;4.402;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
56882086;0.033;24.844;4.291;4.494;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
56882096;0.034;24.749;3.907;4.077;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
56882106;0.034;24.970;3.955;4.121;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
56882116;0.034;25.022;3.967;4.149;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
56882126;0.034;24.927;4.014;4.176;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
56882136;0.034;25.006;4.299;4.498;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
56882146;0.034;24.935;4.283;4.450;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
56882156;0.034;24.619;4.232;4.418;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
56882166;0.034;25.061;3.901;4.084;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56882176;0.034;25.037;3.909;4.076;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56882186;0.034;25.053;3.845;4.008;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56882196;0.034;25.108;3.826;4.012;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56882206;0.034;25.235;3.810;3.981;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56882216;0.034;25.187;3.849;4.004;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56882226;0.034;25.286;3.881;4.048;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56882236;0.034;25.128;4.127;4.314;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56882246;0.034;25.014;4.171;4.334;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56882256;0.034;24.765;3.945;4.120;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56882266;0.034;23.794;3.988;4.176;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.69;
56882276;0.034;24.574;4.055;4.244;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.69;
56882286;0.034;25.128;3.904;4.108;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.69;
56882296;0.034;25.081;3.932;4.136;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.69;
56882306;0.034;25.045;3.904;4.108;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.69;
56882316;0.034;25.391;3.849;4.024;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.57;
56882326;0.034;25.336;3.877;4.040;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.57;
56882336;0.034;25.439;3.853;4.032;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.57;
56882346;0.034;25.435;3.901;4.048;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.57;
56882356;0.034;25.478;3.909;4.028;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.57;
56882366;0.034;25.147;3.949;4.084;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.57;
56882376;0.034;25.001;3.905;4.044;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.57;
56882386;0.034;24.934;3.913;4.056;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.57;
56882396;0.034;25.194;3.945;4.115;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.57;
56882406;0.034;25.533;3.937;4.072;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.57;
56882416;0.035;25.350;3.903;4.035;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.59;
56882426;0.035;25.343;3.875;4.031;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.59;
56882436;0.035;25.272;3.879;4.051;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.59;
56882446;0.035;25.441;3.843;4.007;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.59;
56882456;0.034;25.063;3.891;4.071;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.59;
56882466;0.035;23.522;4.299;4.490;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.59;
56882476;0.035;24.409;4.025;4.181;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.59;
56882486;0.035;25.161;3.946;4.130;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.59;
56882496;0.034;25.228;3.958;4.110;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.59;
56882506;0.035;25.256;3.922;4.082;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.59;
56882516;0.035;25.656;3.910;4.077;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.62;
56882526;0.035;25.640;3.930;4.104;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.62;
56882536;0.035;25.545;3.962;4.116;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.62;
56882546;0.035;25.240;3.866;4.009;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.62;
56882556;0.035;25.260;3.894;4.049;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.62;
56882566;0.035;25.502;3.850;4.033;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.62;
56882576;0.035;25.625;3.886;4.025;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.62;
56882586;0.034;25.632;3.898;4.061;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.62;
56882596;0.035;24.907;4.097;4.271;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.62;
56882606;0.035;25.038;3.954;4.116;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.62;
56882616;0.033;24.952;3.895;4.064;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.56;
56882626;0.033;25.075;4.335;4.499;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.56;
56882636;0.033;25.421;4.121;4.258;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.56;
56882646;0.034;25.520;3.931;4.092;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.56;
56882656;0.033;25.339;3.919;4.084;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.56;
56882666;0.033;25.362;3.903;4.084;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.56;
56882676;0.033;25.354;3.907;4.064;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.56;
56882686;0.033;25.429;3.872;4.033;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.56;
56882696;0.033;25.114;3.844;4.005;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.56;
56882706;0.034;25.075;3.848;3.981;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.56;
56882716;0.034;25.148;3.898;4.072;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56882726;0.034;25.397;3.950;4.108;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56882736;0.034;25.326;3.997;4.159;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56882746;0.034;25.318;3.986;4.144;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56882756;0.034;25.409;3.918;4.104;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56882766;0.034;25.580;3.950;4.080;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56882776;0.034;25.540;4.005;4.144;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56882786;0.034;25.283;3.922;4.100;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56882796;0.034;25.223;3.898;4.060;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56882806;0.034;25.152;3.882;4.032;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56882816;0.034;25.533;3.889;4.059;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56882826;0.034;25.375;3.913;4.079;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56882836;0.033;25.379;3.897;4.035;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56882846;0.034;25.268;3.969;4.138;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56882856;0.034;25.327;3.977;4.122;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56882866;0.033;25.111;3.992;4.127;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.57;
56882876;0.033;25.166;3.861;4.036;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.57;
56882886;0.033;25.371;3.949;4.103;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.57;
56882896;0.033;25.427;3.968;4.123;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.57;
56882906;0.033;25.387;3.933;4.088;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.57;
56882916;0.034;25.375;3.972;4.127;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.57;
56882926;0.033;24.926;4.012;4.202;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.57;
56882936;0.033;24.701;3.925;4.068;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.57;
56882946;0.033;24.464;3.889;4.064;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.57;
56882956;0.034;24.863;3.901;4.048;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.57;
56882966;0.034;24.751;3.931;4.079;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56882976;0.034;24.862;3.931;4.095;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56882986;0.034;24.803;4.042;4.218;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56882996;0.034;24.918;4.118;4.258;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56883006;0.034;24.708;4.078;4.238;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56883016;0.034;25.131;3.994;4.143;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56883026;0.034;25.301;3.935;4.111;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56883036;0.034;25.222;3.895;4.059;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56883046;0.034;25.143;3.847;4.012;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56883056;0.034;25.210;3.867;4.028;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56883066;0.033;24.964;3.846;3.991;31.1;31.1;31.1;31.1;0.88;12.44;12.58;12.60;
56883076;0.034;24.795;3.866;4.042;31.1;31.1;31.1;31.1;0.88;12.44;12.58;12.60;
56883086;0.033;24.642;3.981;4.153;31.1;31.1;31.1;31.1;0.88;12.44;12.58;12.60;
56883096;0.033;24.544;4.413;4.581;31.1;31.1;31.1;31.1;0.88;12.44;12.58;12.60;
56883106;0.034;24.728;4.386;4.577;31.1;31.1;31.1;31.1;0.88;12.44;12.58;12.60;
56883116;0.034;24.210;4.100;4.284;31.1;31.1;31.1;31.1;0.88;12.44;12.58;12.60;
56883126;0.033;23.095;4.548;4.712;31.1;31.1;31.1;31.1;0.88;12.44;12.58;12.60;
56883136;0.033;24.709;4.489;4.688;31.1;31.1;31.1;31.1;0.88;12.44;12.58;12.60;
56883146;0.033;24.940;3.933;4.082;31.1;31.1;31.1;31.1;0.88;12.44;12.58;12.60;
56883156;0.033;25.019;3.957;4.121;31.1;31.1;31.1;31.1;0.88;12.44;12.58;12.60;
56883166;0.033;25.231;3.945;4.103;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.64;
56883176;0.034;25.524;3.933;4.087;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.64;
56883186;0.033;25.647;3.853;4.016;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.64;
56883196;0.033;25.615;3.877;4.040;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.64;
56883206;0.034;25.500;3.933;4.111;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.64;
56883216;0.033;25.599;3.893;4.048;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.64;
56883226;0.033;25.683;3.889;4.055;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.64;
56883236;0.034;25.698;3.849;4.004;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.64;
56883246;0.033;25.841;3.865;4.036;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.64;
56883256;0.034;25.754;3.945;4.091;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.64;
56883266;0.034;25.564;3.938;4.095;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.65;
56883276;0.034;25.212;3.906;4.063;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.65;
56883286;0.034;25.046;3.938;4.114;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.65;
56883296;0.034;24.975;3.970;4.146;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.65;
56883306;0.034;25.556;3.886;4.071;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.65;
56883316;0.034;25.651;3.870;4.023;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.65;
56883326;0.034;25.643;3.914;4.075;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.65;
56883336;0.034;25.761;3.886;4.047;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.65;
56883346;0.034;25.745;3.858;4.023;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.65;
56883356;0.034;25.643;3.854;4.003;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.65;
56883366;0.034;23.806;4.392;4.589;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.60;
56883376;0.034;25.017;3.995;4.137;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.60;
56883386;0.034;25.308;3.935;4.110;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.60;
56883396;0.034;24.997;3.959;4.121;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.60;
56883406;0.034;24.906;3.983;4.110;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.60;
56883416;0.034;25.109;3.883;4.074;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
56883426;0.034;25.444;3.895;4.043;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
56883436;0.034;25.538;3.903;4.059;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
56883446;0.034;25.640;3.927;4.063;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
56883456;0.034;25.613;3.883;4.051;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
56883466;0.033;25.640;3.792;3.964;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
56883476;0.034;25.652;3.872;4.039;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
56883486;0.034;25.609;3.848;4.015;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
56883496;0.034;25.570;3.880;4.039;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
56883506;0.034;25.385;3.887;4.043;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
56883516;0.034;25.137;3.920;4.106;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
56883526;0.034;24.995;3.952;4.114;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
56883536;0.034;25.204;3.904;4.050;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
56883546;0.034;25.208;3.916;4.090;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
56883556;0.034;25.595;3.908;4.034;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
56883566;0.034;25.587;3.924;4.054;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
56883576;0.034;25.666;3.892;4.062;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
56883586;0.034;26.042;4.428;4.613;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
56883596;0.033;25.662;3.809;3.963;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
56883606;0.034;25.745;3.865;4.007;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
56883616;0.034;25.706;3.892;4.039;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.65;
56883626;0.034;25.449;3.971;4.118;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.65;
56883636;0.034;25.489;3.864;4.047;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.65;
56883646;0.034;25.058;3.979;4.170;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.65;
56883656;0.034;25.153;3.923;4.103;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.65;
56883666;0.034;25.224;3.927;4.118;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.65;
56883676;0.034;25.611;3.919;4.107;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.65;
56883686;0.034;25.702;3.907;4.103;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.65;
56883696;0.034;25.706;3.911;4.103;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.65;
56883706;0.034;25.670;3.848;4.007;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.65;
56883716;0.036;25.612;3.828;3.991;31.1;31.1;31.1;31.1;0.93;12.49;12.61;12.60;
56883726;0.037;25.628;3.888;4.038;31.1;31.1;31.1;31.1;0.93;12.49;12.61;12.60;
56883736;0.037;25.632;3.880;4.046;31.1;31.1;31.1;31.1;0.93;12.49;12.61;12.60;
56883746;0.037;25.521;3.939;4.110;31.1;31.1;31.1;31.1;0.93;12.49;12.61;12.60;
56883756;0.037;25.407;3.884;4.030;31.1;31.1;31.1;31.1;0.93;12.49;12.61;12.60;
56883766;0.037;25.088;3.967;4.137;31.1;31.1;31.1;31.1;0.93;12.49;12.61;12.60;
56883776;0.037;25.198;3.880;4.054;31.1;31.1;31.1;31.1;0.93;12.49;12.61;12.60;
56883786;0.037;25.147;3.899;4.058;31.1;31.1;31.1;31.1;0.93;12.49;12.61;12.60;
56883796;0.037;25.360;3.967;4.141;31.1;31.1;31.1;31.1;0.93;12.49;12.61;12.60;
56883806;0.037;25.726;3.880;4.038;31.1;31.1;31.1;31.1;0.93;12.49;12.61;12.60;
56883816;0.035;25.741;3.951;4.115;31.1;31.1;31.1;31.1;0.90;12.56;12.66;12.70;
56883826;0.034;25.828;3.848;4.027;31.1;31.1;31.1;31.1;0.90;12.56;12.66;12.70;
56883836;0.035;25.812;3.856;4.023;31.1;31.1;31.1;31.1;0.90;12.56;12.66;12.70;
56883846;0.033;25.709;3.919;4.095;31.1;31.1;31.1;31.1;0.90;12.56;12.66;12.70;
56883856;0.035;25.777;3.900;4.075;31.1;31.1;31.1;31.1;0.90;12.56;12.66;12.70;
56883866;0.035;25.451;3.908;4.075;31.1;31.1;31.1;31.1;0.90;12.56;12.66;12.70;
56883876;0.035;25.443;3.900;4.047;31.1;31.1;31.1;31.1;0.90;12.56;12.66;12.70;
56883886;0.035;25.356;3.923;4.131;31.1;31.1;31.1;31.1;0.90;12.56;12.66;12.70;
56883896;0.035;25.293;3.955;4.119;31.1;31.1;31.1;31.1;0.90;12.56;12.66;12.70;
56883906;0.035;25.297;3.939;4.139;31.1;31.1;31.1;31.1;0.90;12.56;12.66;12.70;
56883916;0.033;25.226;3.948;4.140;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.62;
56883926;0.033;25.573;3.904;4.092;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.62;
56883936;0.033;25.651;3.952;4.120;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.62;
56883946;0.033;25.596;3.888;4.045;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.62;
56883956;0.033;25.675;3.853;3.989;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.62;
56883966;0.033;25.765;3.888;4.072;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.69;
56883976;0.034;25.749;3.896;4.084;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.69;
56883986;0.034;25.669;3.940;4.092;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.69;
56883996;0.034;25.558;3.884;4.036;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.69;
56884006;0.034;25.523;3.912;4.100;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.69;
56884016;0.034;25.340;3.920;4.096;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.69;
56884026;0.034;25.392;3.932;4.072;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.69;
56884036;0.034;25.352;3.972;4.152;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.69;
56884046;0.034;25.650;3.956;4.148;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.69;
56884056;0.034;25.820;3.912;4.128;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.69;
56884066;0.035;25.714;3.854;4.020;31.1;31.1;31.1;31.1;0.90;12.51;12.58;12.58;
56884076;0.035;25.718;3.822;3.968;31.1;31.1;31.1;31.1;0.90;12.51;12.58;12.58;
56884086;0.035;25.635;3.870;4.024;31.1;31.1;31.1;31.1;0.90;12.51;12.58;12.58;
56884096;0.033;25.575;3.898;4.043;31.1;31.1;31.1;31.1;0.90;12.51;12.58;12.58;
56884106;0.035;25.528;3.926;4.051;31.1;31.1;31.1;31.1;0.90;12.51;12.58;12.58;
56884116;0.034;25.481;3.834;4.012;31.1;31.1;31.1;31.1;0.90;12.51;12.58;12.58;
56884126;0.035;25.654;3.819;3.996;31.1;31.1;31.1;31.1;0.90;12.51;12.58;12.58;
56884136;0.035;25.520;3.902;4.043;31.1;31.1;31.1;31.1;0.90;12.51;12.58;12.58;
56884146;0.035;25.323;3.858;4.004;31.1;31.1;31.1;31.1;0.90;12.51;12.58;12.58;
56884156;0.035;24.797;3.989;4.178;31.1;31.1;31.1;31.1;0.90;12.51;12.58;12.58;
56884166;0.034;24.628;4.352;4.517;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56884176;0.034;24.908;3.911;4.092;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56884186;0.034;25.015;3.994;4.163;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56884196;0.034;25.177;3.931;4.088;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56884206;0.034;25.291;3.978;4.159;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56884216;0.033;25.745;3.954;4.104;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56884226;0.034;25.773;3.891;4.060;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56884236;0.034;25.500;3.851;4.008;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56884246;0.034;24.193;4.257;4.441;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56884256;0.034;24.880;3.958;4.128;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56884266;0.034;25.456;3.831;4.015;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56884276;0.034;25.547;3.871;4.031;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56884286;0.034;25.428;3.935;4.107;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56884296;0.034;25.630;3.875;4.051;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56884306;0.034;25.250;3.950;4.114;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56884316;0.034;25.210;3.954;4.130;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56884326;0.034;25.285;4.026;4.178;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56884336;0.034;25.772;3.966;4.130;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56884346;0.033;25.721;3.859;4.035;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56884356;0.034;25.942;3.879;4.035;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56884366;0.033;25.567;3.807;3.978;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.61;
56884376;0.034;25.607;3.822;3.974;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.61;
56884386;0.034;25.378;3.922;4.061;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.61;
56884396;0.034;25.453;3.886;4.065;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.61;
56884406;0.034;25.449;3.926;4.077;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.61;
56884416;0.034;25.591;3.862;4.010;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.61;
56884426;0.034;25.268;3.918;4.101;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.61;
56884436;0.034;25.138;3.961;4.137;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.61;
56884446;0.034;25.090;3.914;4.057;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.61;
56884456;0.034;25.248;3.957;4.085;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.61;
56884466;0.033;25.524;3.805;3.994;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.66;
56884476;0.033;25.536;3.880;4.038;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.66;
56884486;0.033;25.559;3.845;4.022;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.66;
56884496;0.033;25.520;3.872;4.030;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.66;
56884506;0.033;25.429;3.912;4.054;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.66;
56884516;0.033;25.698;4.234;4.387;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
56884526;0.034;25.627;4.143;4.295;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
56884536;0.033;25.639;3.892;4.049;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
56884546;0.033;25.714;3.900;4.069;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
56884556;0.033;25.232;3.996;4.172;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
56884566;0.033;25.161;3.892;4.065;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
56884576;0.033;25.291;3.968;4.117;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
56884586;0.034;25.615;3.872;3.994;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
56884596;0.033;25.674;3.849;3.998;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
56884606;0.033;25.572;3.876;4.022;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
56884616;0.033;25.440;3.856;4.022;31.1;31.1;31.1;31.1;0.87;12.50;12.61;12.61;
56884626;0.033;25.321;3.923;4.077;31.1;31.1;31.1;31.1;0.87;12.50;12.61;12.61;
56884636;0.033;25.464;3.907;4.057;31.1;31.1;31.1;31.1;0.87;12.50;12.61;12.61;
56884646;0.033;25.471;3.864;4.022;31.1;31.1;31.1;31.1;0.87;12.50;12.61;12.61;
56884656;0.033;25.570;3.884;4.057;31.1;31.1;31.1;31.1;0.87;12.50;12.61;12.61;
56884666;0.033;25.641;3.907;4.069;31.1;31.1;31.1;31.1;0.87;12.50;12.61;12.61;
56884676;0.033;25.160;3.983;4.137;31.1;31.1;31.1;31.1;0.87;12.50;12.61;12.61;
56884686;0.033;25.144;3.947;4.097;31.1;31.1;31.1;31.1;0.87;12.50;12.61;12.61;
56884696;0.033;25.132;3.967;4.101;31.1;31.1;31.1;31.1;0.87;12.50;12.61;12.61;
56884706;0.033;25.274;3.915;4.061;31.1;31.1;31.1;31.1;0.87;12.50;12.61;12.61;
56884716;0.034;25.600;3.841;4.008;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.58;
56884726;0.033;25.462;3.857;4.032;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.58;
56884736;0.034;25.450;3.849;4.000;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.58;
56884746;0.034;25.407;3.881;4.032;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.58;
56884756;0.034;25.210;3.889;4.067;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.58;
56884766;0.034;25.379;3.885;4.020;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.58;
56884776;0.034;25.553;3.865;4.032;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.58;
56884786;0.034;25.446;3.929;4.059;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.58;
56884796;0.034;25.316;3.972;4.123;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.58;
56884806;0.034;25.036;3.949;4.083;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.58;
56884816;0.034;25.148;3.937;4.084;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.63;
56884826;0.033;25.192;3.929;4.092;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.63;
56884836;0.034;25.631;3.853;4.000;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.63;
56884846;0.033;25.465;3.889;4.012;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.63;
56884856;0.033;25.489;3.897;4.064;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.63;
56884866;0.033;25.461;3.897;4.052;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.63;
56884876;0.033;25.489;3.953;4.120;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.63;
56884886;0.033;25.441;3.897;4.052;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.63;
56884896;0.034;25.738;3.853;4.012;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.63;
56884906;0.033;25.710;3.877;4.048;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.63;
56884916;0.034;25.608;3.894;4.092;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56884926;0.034;25.028;3.945;4.112;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56884936;0.034;25.076;3.930;4.096;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56884946;0.034;25.159;3.910;4.057;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56884956;0.034;25.348;3.862;4.041;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56884966;0.034;25.375;3.886;4.041;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56884976;0.034;25.289;3.914;4.100;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56884986;0.034;25.281;3.866;4.037;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56884996;0.034;25.269;3.882;4.057;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56885006;0.034;25.383;3.838;4.009;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56885016;0.034;25.652;3.926;4.081;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56885026;0.034;25.628;3.874;4.053;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56885036;0.034;25.427;3.910;4.085;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56885046;0.034;25.110;3.945;4.124;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56885056;0.034;24.992;3.953;4.108;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56885066;0.034;25.027;3.937;4.092;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56885076;0.034;25.288;3.937;4.116;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56885086;0.034;25.569;3.866;4.033;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56885096;0.034;25.561;3.866;4.049;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56885106;0.033;23.588;4.255;4.414;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56885116;0.034;24.833;3.894;4.038;31.1;31.1;31.1;31.1;0.90;12.47;12.58;12.60;
56885126;0.035;25.050;3.894;4.042;31.1;31.1;31.1;31.1;0.90;12.47;12.58;12.60;
56885136;0.034;25.125;3.898;4.050;31.1;31.1;31.1;31.1;0.90;12.47;12.58;12.60;
56885146;0.035;25.168;3.906;4.086;31.1;31.1;31.1;31.1;0.90;12.47;12.58;12.60;
56885156;0.035;25.436;3.961;4.110;31.1;31.1;31.1;31.1;0.90;12.47;12.58;12.60;
56885166;0.033;24.625;4.336;4.508;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56885176;0.034;23.663;4.611;4.779;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56885186;0.033;25.061;3.859;4.039;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56885196;0.033;25.180;3.958;4.099;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56885206;0.033;25.120;3.938;4.118;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56885216;0.034;25.338;3.923;4.087;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56885226;0.032;25.595;3.887;4.055;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56885236;0.033;25.651;3.942;4.103;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56885246;0.033;25.374;3.931;4.107;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56885256;0.033;25.271;3.927;4.099;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56885266;0.038;25.073;3.953;4.134;31.1;31.1;31.1;31.1;0.94;12.47;12.53;12.59;
56885276;0.038;25.188;3.866;4.035;31.1;31.1;31.1;31.1;0.94;12.47;12.53;12.59;
56885286;0.038;25.404;3.811;3.972;31.1;31.1;31.1;31.1;0.94;12.47;12.53;12.59;
56885296;0.037;25.487;3.815;3.987;31.1;31.1;31.1;31.1;0.94;12.47;12.53;12.59;
56885306;0.038;25.432;3.838;4.035;31.1;31.1;31.1;31.1;0.94;12.47;12.53;12.59;
56885316;0.038;25.058;3.894;4.074;31.1;31.1;31.1;31.1;0.94;12.47;12.53;12.59;
56885326;0.038;24.995;3.953;4.098;31.1;31.1;31.1;31.1;0.94;12.47;12.53;12.59;
56885336;0.038;25.062;3.898;4.102;31.1;31.1;31.1;31.1;0.94;12.47;12.53;12.59;
56885346;0.038;25.377;3.874;4.063;31.1;31.1;31.1;31.1;0.94;12.47;12.53;12.59;
56885356;0.038;25.396;3.905;4.059;31.1;31.1;31.1;31.1;0.94;12.47;12.53;12.59;
56885366;0.034;25.366;3.903;4.116;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.63;
56885376;0.034;25.157;3.852;4.044;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.63;
56885386;0.034;25.185;3.880;4.056;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.63;
56885396;0.034;25.083;3.872;4.040;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.63;
56885406;0.034;25.402;3.832;4.008;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.63;
56885416;0.034;25.540;3.887;4.076;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.63;
56885426;0.034;25.457;3.876;4.028;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.63;
56885436;0.034;25.512;4.398;4.616;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.63;
56885446;0.034;25.019;4.026;4.239;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.63;
56885456;0.034;24.945;3.911;4.132;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.63;
56885466;0.034;25.335;3.960;4.134;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.65;
56885476;0.033;25.556;3.928;4.134;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.65;
56885486;0.034;25.548;3.888;4.059;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.65;
56885496;0.034;25.188;3.916;4.103;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.65;
56885506;0.034;25.165;3.861;4.035;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.65;
56885516;0.034;25.157;3.908;4.075;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.65;
56885526;0.034;25.473;3.829;3.999;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.65;
56885536;0.034;25.599;3.861;4.039;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.65;
56885546;0.034;25.560;3.916;4.095;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.65;
56885556;0.034;25.560;3.880;4.051;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.65;
56885566;0.035;25.289;3.942;4.088;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.63;
56885576;0.035;25.206;3.923;4.096;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.63;
56885586;0.035;25.274;3.962;4.140;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.63;
56885596;0.035;25.677;3.938;4.100;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.63;
56885606;0.034;25.618;3.871;4.032;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.63;
56885616;0.035;25.440;3.946;4.084;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.63;
56885626;0.035;25.321;3.859;4.028;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.63;
56885636;0.034;25.444;3.863;4.044;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.63;
56885646;0.035;25.503;3.899;4.056;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.63;
56885656;0.035;25.673;3.827;3.993;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.63;
56885666;0.034;25.587;3.935;4.083;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.64;
56885676;0.034;25.591;3.883;4.059;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.64;
56885686;0.034;25.283;3.970;4.107;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.64;
56885696;0.034;25.141;4.002;4.175;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.64;
56885706;0.034;25.177;3.994;4.159;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.64;
56885716;0.033;25.485;3.941;4.116;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56885726;0.033;25.564;3.869;4.020;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56885736;0.033;25.473;3.929;4.096;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56885746;0.033;25.180;3.869;4.048;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56885756;0.033;25.216;3.861;4.032;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56885766;0.033;25.212;3.913;4.076;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56885776;0.033;25.631;3.830;3.997;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56885786;0.033;25.730;3.849;4.044;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56885796;0.034;25.536;3.913;4.076;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56885806;0.034;25.540;3.873;4.060;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56885816;0.034;25.279;3.972;4.162;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.65;
56885826;0.034;25.271;3.948;4.118;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.65;
56885836;0.034;25.342;3.948;4.142;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.65;
56885846;0.034;25.651;3.853;4.015;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.65;
56885856;0.033;25.655;3.876;4.047;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.65;
56885866;0.034;25.346;3.908;4.083;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.65;
56885876;0.034;25.279;3.853;4.035;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.65;
56885886;0.034;25.255;3.892;4.075;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.65;
56885896;0.034;25.615;3.865;4.043;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.65;
56885906;0.034;25.690;3.868;4.035;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.65;
56885916;0.034;25.566;3.927;4.083;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56885926;0.034;25.574;3.884;4.036;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56885936;0.034;25.246;4.023;4.175;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56885946;0.034;25.103;4.007;4.167;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56885956;0.034;25.123;3.987;4.199;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56885966;0.034;25.578;3.876;4.024;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56885976;0.034;25.551;3.907;4.063;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56885986;0.033;25.285;3.923;4.091;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56885996;0.034;25.131;3.852;4.016;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56886006;0.034;25.163;3.907;4.055;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56886016;0.034;25.457;3.879;4.063;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56886026;0.033;25.639;3.895;4.035;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56886036;0.034;25.599;3.895;4.063;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56886046;0.033;25.382;3.915;4.079;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56886056;0.033;25.204;3.970;4.158;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56886066;0.033;25.062;3.982;4.150;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56886076;0.033;25.568;3.919;4.107;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56886086;0.033;25.686;3.867;4.019;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56886096;0.033;25.603;3.923;4.091;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56886106;0.033;25.496;3.875;4.039;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.65;
56886116;0.034;25.293;3.880;4.082;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.66;
56886126;0.034;25.547;3.833;4.002;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.66;
56886136;0.034;25.594;3.845;4.018;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.66;
56886146;0.034;25.630;3.880;4.066;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.66;
56886156;0.034;25.282;3.988;4.154;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.66;
56886166;0.034;23.592;4.631;4.815;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.66;
56886176;0.034;25.060;3.924;4.090;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.66;
56886186;0.034;25.206;4.000;4.194;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.66;
56886196;0.034;25.088;3.904;4.050;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.66;
56886206;0.034;24.340;4.202;4.397;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.66;
56886216;0.038;24.519;3.965;4.133;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.61;
56886226;0.038;25.075;3.953;4.113;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.61;
56886236;0.037;25.004;3.969;4.117;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.61;
56886246;0.038;25.051;3.914;4.053;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.61;
56886256;0.038;25.240;3.949;4.097;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.61;
56886266;0.033;25.693;3.863;4.004;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56886276;0.033;25.705;3.843;4.024;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56886286;0.033;25.653;3.851;4.051;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56886296;0.034;25.661;3.859;4.044;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56886306;0.034;25.329;3.954;4.115;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56886316;0.033;25.234;3.942;4.115;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56886326;0.034;25.198;3.938;4.067;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56886336;0.034;25.887;4.527;4.680;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56886346;0.033;25.634;3.883;4.063;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56886356;0.033;25.258;4.006;4.175;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56886366;0.034;25.155;3.922;4.100;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56886376;0.034;25.155;3.937;4.120;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56886386;0.034;25.588;3.834;4.009;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56886396;0.034;25.687;3.807;3.993;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56886406;0.034;25.632;3.846;4.017;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56886416;0.034;25.683;3.830;4.013;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56886426;0.034;25.403;3.914;4.100;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56886436;0.034;25.155;3.910;4.053;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56886446;0.034;25.182;3.930;4.104;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56886456;0.034;25.249;3.945;4.124;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56886466;0.033;25.660;3.943;4.079;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.58;
56886476;0.034;25.284;4.039;4.190;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.58;
56886486;0.032;25.166;3.967;4.142;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.58;
56886496;0.034;25.138;3.959;4.095;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.58;
56886506;0.033;25.269;3.899;4.067;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.58;
56886516;0.033;25.553;3.812;3.988;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.58;
56886526;0.033;25.628;3.852;3.984;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.58;
56886536;0.033;25.640;3.848;4.032;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.58;
56886546;0.033;25.656;3.876;4.016;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.58;
56886556;0.033;25.229;3.951;4.111;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.58;
56886566;0.034;25.202;3.903;4.081;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.67;
56886576;0.034;25.194;3.931;4.133;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.67;
56886586;0.034;25.630;3.911;4.073;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.67;
56886596;0.034;25.582;3.999;4.161;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.67;
56886606;0.034;25.234;3.979;4.177;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.67;
56886616;0.034;25.270;3.915;4.081;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.67;
56886626;0.034;25.309;3.856;4.057;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.67;
56886636;0.034;25.661;3.844;4.018;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.67;
56886646;0.034;25.780;3.832;4.014;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.67;
56886656;0.034;25.693;3.884;4.053;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.67;
56886666;0.034;25.750;3.904;4.051;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.65;
56886676;0.034;25.330;3.976;4.150;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.65;
56886686;0.034;25.259;3.948;4.114;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.65;
56886696;0.034;25.295;3.924;4.099;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.65;
56886706;0.034;25.366;3.976;4.146;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.65;
56886716;0.034;25.762;3.984;4.154;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.65;
56886726;0.034;25.306;4.052;4.214;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.65;
56886736;0.033;25.172;3.928;4.099;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.65;
56886746;0.034;25.192;3.876;4.035;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.65;
56886756;0.034;25.481;3.904;4.063;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.65;
56886766;0.034;25.740;3.812;3.998;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.66;
56886776;0.034;25.721;3.860;4.022;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.66;
56886786;0.034;25.709;3.888;4.054;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.66;
56886796;0.034;25.622;3.919;4.094;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.66;
56886806;0.034;25.210;3.963;4.126;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.66;
56886816;0.034;25.119;3.897;4.065;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56886826;0.034;25.155;3.949;4.113;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56886836;0.034;25.632;3.925;4.109;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56886846;0.034;25.462;3.941;4.113;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56886856;0.034;25.151;3.980;4.149;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56886866;0.034;25.131;3.865;4.002;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56886876;0.034;25.241;3.905;4.073;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56886886;0.034;25.608;3.810;3.942;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56886896;0.034;25.651;3.838;4.002;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56886906;0.034;25.565;3.889;4.069;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56886916;0.034;25.613;3.890;4.036;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56886926;0.034;25.192;3.961;4.127;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56886936;0.034;25.129;3.926;4.055;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56886946;0.034;25.196;3.957;4.127;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56886956;0.034;25.522;3.937;4.087;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56886966;0.034;25.495;3.997;4.150;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56886976;0.034;25.156;3.910;4.067;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56886986;0.033;25.054;3.830;4.016;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56886996;0.034;25.042;3.878;4.032;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56887006;0.034;25.467;3.830;3.996;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56887016;0.033;25.557;3.853;4.018;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.61;
56887026;0.033;25.281;3.916;4.097;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.61;
56887036;0.034;25.159;3.928;4.069;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.61;
56887046;0.033;25.155;3.952;4.113;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.61;
56887056;0.033;25.498;3.912;4.081;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.61;
56887066;0.033;25.655;3.908;4.069;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.61;
56887076;0.033;25.561;3.928;4.069;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.61;
56887086;0.033;25.573;3.853;4.018;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.61;
56887096;0.033;25.182;3.884;4.038;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.61;
56887106;0.033;25.091;3.861;4.022;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.61;
56887116;0.033;25.095;3.948;4.106;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56887126;0.034;24.980;4.162;4.308;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56887136;0.034;23.715;4.869;5.033;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56887146;0.034;25.233;3.916;4.106;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56887156;0.034;25.257;3.976;4.177;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56887166;0.034;25.217;3.952;4.094;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56887176;0.034;25.217;3.980;4.090;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56887186;0.034;25.664;3.833;3.979;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56887196;0.034;25.751;3.888;4.050;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56887206;0.034;25.668;3.908;4.058;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56887216;0.038;25.726;4.313;4.466;31.1;31.1;31.1;31.1;0.94;12.51;12.60;12.62;
56887226;0.038;25.259;3.924;4.112;31.1;31.1;31.1;31.1;0.94;12.51;12.60;12.62;
56887236;0.038;25.647;3.857;4.041;31.1;31.1;31.1;31.1;0.94;12.51;12.60;12.62;
56887246;0.037;25.726;3.892;4.061;31.1;31.1;31.1;31.1;0.94;12.51;12.60;12.62;
56887256;0.038;25.564;3.916;4.077;31.1;31.1;31.1;31.1;0.94;12.51;12.60;12.62;
56887266;0.038;25.287;3.908;4.045;31.1;31.1;31.1;31.1;0.94;12.51;12.60;12.62;
56887276;0.038;25.192;3.912;4.069;31.1;31.1;31.1;31.1;0.94;12.51;12.60;12.62;
56887286;0.038;25.220;3.880;4.041;31.1;31.1;31.1;31.1;0.94;12.51;12.60;12.62;
56887296;0.038;24.521;4.135;4.295;31.1;31.1;31.1;31.1;0.94;12.51;12.60;12.62;
56887306;0.038;23.589;4.397;4.537;31.1;31.1;31.1;31.1;0.94;12.51;12.60;12.62;
56887316;0.034;25.098;3.942;4.100;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.62;
56887326;0.034;25.161;3.958;4.077;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.62;
56887336;0.034;25.173;3.882;4.029;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.62;
56887346;0.034;25.252;3.914;4.077;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.62;
56887356;0.034;25.714;3.950;4.073;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.62;
56887366;0.033;25.802;3.899;4.101;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.61;
56887376;0.034;25.668;3.883;4.057;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.61;
56887386;0.034;25.644;3.840;4.018;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.61;
56887396;0.034;25.435;3.891;4.093;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.61;
56887406;0.034;25.197;3.880;4.061;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.61;
56887416;0.034;25.304;3.919;4.125;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.61;
56887426;0.034;25.391;3.935;4.101;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.61;
56887436;0.034;25.660;3.872;4.061;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.61;
56887446;0.034;25.197;3.947;4.137;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.61;
56887456;0.034;25.154;3.891;4.073;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.61;
56887466;0.034;25.261;3.951;4.106;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.66;
56887476;0.034;25.771;3.915;4.058;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.66;
56887486;0.034;25.775;3.907;4.094;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.66;
56887496;0.033;25.767;3.899;4.066;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.66;
