20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56887506;0.034;25.628;3.856;4.050;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.66;
56887516;0.034;25.601;3.907;4.094;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.66;
56887526;0.034;25.312;3.880;4.050;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.66;
56887536;0.034;25.367;3.888;4.054;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.66;
56887546;0.034;25.352;3.939;4.094;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.66;
56887556;0.034;25.656;3.868;4.050;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.66;
56887566;0.037;25.224;3.938;4.109;31.1;31.1;31.1;31.1;0.94;12.48;12.57;12.61;
56887576;0.038;25.079;3.910;4.073;31.1;31.1;31.1;31.1;0.94;12.48;12.57;12.61;
56887586;0.038;25.086;3.899;4.081;31.1;31.1;31.1;31.1;0.94;12.48;12.57;12.61;
56887596;0.037;25.287;3.958;4.121;31.1;31.1;31.1;31.1;0.94;12.48;12.57;12.61;
56887606;0.038;25.674;3.910;4.061;31.1;31.1;31.1;31.1;0.94;12.48;12.57;12.61;
56887616;0.036;25.646;3.859;4.034;31.1;31.1;31.1;31.1;0.94;12.48;12.57;12.61;
56887626;0.038;25.516;3.847;4.026;31.1;31.1;31.1;31.1;0.94;12.48;12.57;12.61;
56887636;0.038;25.587;3.863;4.045;31.1;31.1;31.1;31.1;0.94;12.48;12.57;12.61;
56887646;0.038;25.236;3.918;4.121;31.1;31.1;31.1;31.1;0.94;12.48;12.57;12.61;
56887656;0.038;25.165;3.899;4.049;31.1;31.1;31.1;31.1;0.94;12.48;12.57;12.61;
56887666;0.033;25.207;3.946;4.110;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.60;
56887676;0.034;25.475;3.887;4.070;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.60;
56887686;0.033;25.554;3.922;4.094;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.60;
56887696;0.033;25.042;3.946;4.121;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.60;
56887706;0.033;25.129;3.891;4.062;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.60;
56887716;0.033;25.133;3.954;4.102;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.60;
56887726;0.034;25.550;3.906;4.054;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.60;
56887736;0.034;25.570;3.855;4.003;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.60;
56887746;0.032;25.577;3.867;4.022;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.60;
56887756;0.034;25.526;3.855;4.010;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.60;
56887766;0.034;25.445;3.895;4.072;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56887776;0.034;25.354;3.931;4.056;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56887786;0.034;25.303;3.931;4.076;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56887796;0.034;25.374;3.931;4.100;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56887806;0.034;25.658;3.907;4.068;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56887816;0.034;25.165;3.990;4.144;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56887826;0.034;25.149;3.915;4.064;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56887836;0.034;25.192;3.962;4.124;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56887846;0.034;25.402;3.986;4.147;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56887856;0.034;25.737;3.851;4.012;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56887866;0.033;25.578;3.868;4.028;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.64;
56887876;0.034;25.555;3.908;4.028;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.64;
56887886;0.034;25.503;3.888;4.036;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.64;
56887896;0.034;25.234;3.947;4.091;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.64;
56887906;0.034;25.230;3.951;4.091;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.64;
56887916;0.034;25.717;3.898;4.063;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56887926;0.034;25.681;3.922;4.091;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56887936;0.034;25.586;3.934;4.103;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56887946;0.034;25.155;3.914;4.063;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56887956;0.034;25.179;3.930;4.111;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56887966;0.034;25.278;3.902;4.063;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56887976;0.034;25.634;3.890;4.047;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56887986;0.034;25.412;3.910;4.095;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56887996;0.033;25.218;3.954;4.118;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56888006;0.034;25.420;3.942;4.130;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56888016;0.034;25.790;4.003;4.142;31.1;31.1;31.1;31.1;0.88;12.57;12.67;12.66;
56888026;0.033;25.865;3.863;4.042;31.1;31.1;31.1;31.1;0.88;12.57;12.67;12.66;
56888036;0.034;25.802;3.843;3.978;31.1;31.1;31.1;31.1;0.88;12.57;12.67;12.66;
56888046;0.034;25.774;3.863;4.002;31.1;31.1;31.1;31.1;0.88;12.57;12.67;12.66;
56888056;0.034;25.675;3.871;4.030;31.1;31.1;31.1;31.1;0.88;12.57;12.67;12.66;
56888066;0.033;25.536;3.927;4.086;31.1;31.1;31.1;31.1;0.88;12.57;12.67;12.66;
56888076;0.034;25.393;5.193;5.372;31.1;31.1;31.1;31.1;0.88;12.57;12.67;12.66;
56888086;0.034;25.270;4.678;4.875;31.1;31.1;31.1;31.1;0.88;12.57;12.67;12.66;
56888096;0.033;26.115;3.927;4.082;31.1;31.1;31.1;31.1;0.88;12.57;12.67;12.66;
56888106;0.034;26.488;3.979;4.138;31.1;31.1;31.1;31.1;0.88;12.57;12.67;12.66;
56888116;0.033;26.356;3.986;4.163;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
56888126;0.033;26.601;3.946;4.095;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
56888136;0.033;26.760;3.862;4.020;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
56888146;0.033;26.720;3.878;4.036;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
56888156;0.033;26.787;3.850;4.020;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
56888166;0.033;26.752;3.874;4.016;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
56888176;0.033;26.732;3.910;4.103;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
56888186;0.033;26.637;3.974;4.127;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
56888196;0.034;26.261;3.926;4.083;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
56888206;0.034;26.201;3.950;4.123;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
56888216;0.033;26.279;4.011;4.129;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.60;
56888226;0.034;26.599;3.971;4.125;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.60;
56888236;0.034;26.646;3.991;4.141;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.60;
56888246;0.032;26.666;3.999;4.149;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.60;
56888256;0.034;26.721;3.836;3.983;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.60;
56888266;0.033;26.705;3.896;4.030;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.60;
56888276;0.034;25.872;3.828;3.995;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.60;
56888286;0.033;25.730;3.864;4.010;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.60;
56888296;0.033;25.623;3.860;4.042;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.60;
56888306;0.033;25.583;3.872;4.046;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.60;
56888316;0.033;25.274;3.881;4.052;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.63;
56888326;0.034;25.515;3.877;4.060;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.63;
56888336;0.034;25.448;3.881;4.056;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.63;
56888346;0.033;24.702;3.972;4.191;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.63;
56888356;0.033;25.239;3.960;4.147;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.63;
56888366;0.033;24.749;4.083;4.287;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.63;
56888376;0.033;23.486;4.383;4.581;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.63;
56888386;0.033;24.974;3.834;4.032;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.63;
56888396;0.034;25.148;3.873;4.080;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.63;
56888406;0.034;25.112;3.893;4.084;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.63;
56888416;0.034;25.382;3.981;4.150;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56888426;0.034;25.762;3.873;4.054;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56888436;0.034;25.837;3.921;4.086;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56888446;0.034;25.762;3.941;4.078;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56888456;0.034;25.912;3.877;4.050;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56888466;0.034;25.540;4.017;4.162;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56888476;0.034;25.651;3.989;4.138;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56888486;0.034;25.718;4.017;4.178;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56888496;0.033;25.706;3.861;4.038;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56888506;0.034;25.671;3.873;4.026;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
56888516;0.034;25.156;3.887;4.051;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.59;
56888526;0.034;25.108;3.856;4.023;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.59;
56888536;0.034;25.112;3.883;4.039;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.59;
56888546;0.034;25.436;3.915;4.090;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.59;
56888556;0.034;25.685;3.848;4.023;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.59;
56888566;0.033;25.656;3.886;4.069;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
56888576;0.033;25.644;3.858;4.021;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
56888586;0.034;25.391;3.937;4.104;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
56888596;0.033;25.261;3.949;4.128;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
56888606;0.033;25.320;3.941;4.124;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
56888616;0.034;25.597;3.918;4.077;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
56888626;0.033;25.723;3.846;4.021;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
56888636;0.033;25.522;3.894;4.085;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
56888646;0.033;25.138;3.858;4.025;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
56888656;0.033;25.213;3.862;4.053;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
56888666;0.034;25.219;3.941;4.086;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.60;
56888676;0.033;25.672;3.897;4.078;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.60;
56888686;0.034;25.692;3.925;4.070;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.60;
56888696;0.033;25.510;3.889;4.054;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.60;
56888706;0.033;25.577;3.921;4.078;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.60;
56888716;0.034;25.483;3.965;4.137;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.60;
56888726;0.034;25.518;3.965;4.145;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.60;
56888736;0.034;25.562;3.921;4.082;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.60;
56888746;0.033;25.558;3.834;3.987;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.60;
56888756;0.033;25.530;3.865;4.030;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.60;
56888766;0.035;25.203;3.866;4.024;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.64;
56888776;0.035;25.160;3.894;4.067;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.64;
56888786;0.035;25.164;3.934;4.087;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.64;
56888796;0.035;25.511;3.878;4.051;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.64;
56888806;0.035;25.688;3.886;4.032;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.64;
56888816;0.035;25.594;3.914;4.059;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.64;
56888826;0.035;25.539;3.930;4.075;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.64;
56888836;0.035;25.250;3.982;4.135;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.64;
56888846;0.035;25.199;3.997;4.131;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.64;
56888856;0.035;25.633;3.910;4.067;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.64;
56888866;0.034;25.600;3.880;4.034;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.61;
56888876;0.034;25.596;3.820;3.978;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.61;
56888886;0.034;25.592;3.884;4.038;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.61;
56888896;0.034;25.237;3.899;4.057;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.61;
56888906;0.034;25.135;3.915;4.081;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.61;
56888916;0.034;25.222;4.051;4.216;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.61;
56888926;0.034;25.604;4.035;4.204;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.61;
56888936;0.034;25.616;3.931;4.101;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.61;
56888946;0.034;25.517;3.884;4.042;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.61;
56888956;0.034;25.648;3.868;4.010;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.61;
56888966;0.033;25.684;3.914;4.043;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56888976;0.034;25.799;3.838;4.007;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56888986;0.033;25.759;3.862;4.027;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56888996;0.034;24.598;4.738;4.934;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56889006;0.033;24.321;4.336;4.489;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56889016;0.033;24.812;3.962;4.150;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56889026;0.033;24.840;4.021;4.174;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56889036;0.034;24.816;4.025;4.194;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56889046;0.033;25.482;4.001;4.154;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56889056;0.034;25.835;3.938;4.067;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56889066;0.034;25.625;3.871;4.037;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56889076;0.034;25.629;3.843;4.001;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56889086;0.034;25.649;3.851;4.025;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56889096;0.034;25.586;3.851;3.993;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56889106;0.034;25.688;3.839;4.013;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56889116;0.040;25.635;3.899;4.087;31.1;31.1;31.1;31.1;0.96;12.51;12.62;12.64;
56889126;0.039;25.895;3.942;4.115;31.1;31.1;31.1;31.1;0.96;12.51;12.62;12.64;
56889136;0.040;25.248;3.958;4.143;31.1;31.1;31.1;31.1;0.96;12.51;12.62;12.64;
56889146;0.040;24.920;4.030;4.191;31.1;31.1;31.1;31.1;0.96;12.51;12.62;12.64;
56889156;0.040;24.955;4.034;4.211;31.1;31.1;31.1;31.1;0.96;12.51;12.62;12.64;
56889166;0.039;25.275;4.002;4.143;31.1;31.1;31.1;31.1;0.96;12.51;12.62;12.64;
56889176;0.040;26.081;4.484;4.656;31.1;31.1;31.1;31.1;0.96;12.51;12.62;12.64;
56889186;0.040;25.749;3.863;4.016;31.1;31.1;31.1;31.1;0.96;12.51;12.62;12.64;
56889196;0.039;25.741;3.935;4.083;31.1;31.1;31.1;31.1;0.96;12.51;12.62;12.64;
56889206;0.039;25.745;3.867;4.032;31.1;31.1;31.1;31.1;0.96;12.51;12.62;12.64;
56889216;0.034;25.710;3.883;4.059;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56889226;0.034;25.754;3.799;3.959;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56889236;0.034;25.797;3.819;4.003;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56889246;0.034;25.655;3.895;4.071;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56889256;0.033;25.690;3.919;4.122;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56889266;0.034;24.851;3.986;4.170;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56889276;0.034;24.827;4.038;4.202;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56889286;0.034;24.887;4.074;4.218;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56889296;0.034;25.714;3.899;4.071;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56889306;0.034;25.805;3.855;4.019;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
56889316;0.034;25.846;3.915;4.057;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
56889326;0.034;25.731;3.856;4.022;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
56889336;0.034;25.751;3.899;4.038;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
56889346;0.034;25.735;3.848;4.030;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
56889356;0.034;25.723;3.784;3.946;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
56889366;0.034;25.644;3.876;4.034;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
56889376;0.033;25.652;3.888;4.049;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
56889386;0.034;25.146;4.027;4.176;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
56889396;0.034;25.367;4.011;4.200;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
56889406;0.034;25.126;4.051;4.268;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
56889416;0.034;25.688;3.880;4.003;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
56889426;0.033;23.445;4.582;4.755;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
56889436;0.033;25.260;3.852;4.043;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
56889446;0.033;25.264;3.944;4.114;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
56889456;0.034;25.383;3.952;4.111;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
56889466;0.033;25.272;3.976;4.130;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
56889476;0.033;25.720;3.825;3.971;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
56889486;0.033;25.771;3.856;4.047;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
56889496;0.033;25.732;3.912;4.063;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
56889506;0.033;25.628;3.936;4.107;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
56889516;0.038;25.201;3.957;4.126;31.1;31.1;31.1;31.1;0.95;12.48;12.59;12.59;
56889526;0.039;25.213;3.949;4.114;31.1;31.1;31.1;31.1;0.95;12.48;12.59;12.59;
56889536;0.038;25.445;3.941;4.110;31.1;31.1;31.1;31.1;0.95;12.48;12.59;12.59;
56889546;0.039;25.618;3.889;4.011;31.1;31.1;31.1;31.1;0.95;12.48;12.59;12.59;
56889556;0.038;25.551;3.865;4.023;31.1;31.1;31.1;31.1;0.95;12.48;12.59;12.59;
56889566;0.038;25.256;3.909;4.078;31.1;31.1;31.1;31.1;0.95;12.48;12.59;12.59;
56889576;0.039;25.118;3.921;4.055;31.1;31.1;31.1;31.1;0.95;12.48;12.59;12.59;
56889586;0.039;25.335;3.957;4.086;31.1;31.1;31.1;31.1;0.95;12.48;12.59;12.59;
56889596;0.039;25.469;3.881;4.031;31.1;31.1;31.1;31.1;0.95;12.48;12.59;12.59;
56889606;0.038;25.634;3.810;3.972;31.1;31.1;31.1;31.1;0.95;12.48;12.59;12.59;
56889616;0.034;25.529;3.864;4.040;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.63;
56889626;0.033;25.569;3.907;4.096;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.63;
56889636;0.033;25.379;4.007;4.179;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.63;
56889646;0.034;25.391;4.039;4.219;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.63;
56889656;0.034;25.427;4.047;4.175;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.63;
56889666;0.033;25.748;3.897;4.053;31.1;31.1;31.1;31.1;0.87;12.53;12.64;12.67;
56889676;0.033;25.725;3.877;4.038;31.1;31.1;31.1;31.1;0.87;12.53;12.64;12.67;
56889686;0.033;25.570;3.913;4.097;31.1;31.1;31.1;31.1;0.87;12.53;12.64;12.67;
56889696;0.033;25.191;3.917;4.089;31.1;31.1;31.1;31.1;0.87;12.53;12.64;12.67;
56889706;0.033;25.278;3.953;4.129;31.1;31.1;31.1;31.1;0.87;12.53;12.64;12.67;
56889716;0.033;25.274;3.909;4.085;31.1;31.1;31.1;31.1;0.87;12.53;12.64;12.67;
56889726;0.033;25.669;3.821;3.990;31.1;31.1;31.1;31.1;0.87;12.53;12.64;12.67;
56889736;0.032;25.622;3.849;4.038;31.1;31.1;31.1;31.1;0.87;12.53;12.64;12.67;
56889746;0.033;25.547;3.905;4.085;31.1;31.1;31.1;31.1;0.87;12.53;12.64;12.67;
56889756;0.032;25.574;3.953;4.113;31.1;31.1;31.1;31.1;0.87;12.53;12.64;12.67;
56889766;0.033;25.244;3.969;4.116;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56889776;0.033;25.706;3.866;4.021;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56889786;0.033;25.797;3.918;4.073;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56889796;0.034;25.658;3.862;4.037;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56889806;0.033;25.599;3.822;4.009;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56889816;0.033;25.267;3.926;4.124;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56889826;0.033;25.058;3.997;4.184;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56889836;0.033;24.959;4.076;4.267;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56889846;0.033;25.362;3.941;4.100;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56889856;0.033;25.611;3.858;4.037;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56889866;0.034;25.853;3.876;4.081;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.67;
56889876;0.033;25.718;3.880;4.022;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.67;
56889886;0.033;25.774;3.892;4.065;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.67;
56889896;0.034;25.766;4.187;4.360;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.67;
56889906;0.033;23.540;4.534;4.727;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.67;
56889916;0.033;25.326;3.935;4.101;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.67;
56889926;0.034;25.326;3.919;4.101;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.67;
56889936;0.034;25.104;3.979;4.137;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.67;
56889946;0.033;24.855;4.019;4.177;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.67;
56889956;0.033;25.382;4.039;4.209;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.67;
56889966;0.033;25.589;4.019;4.180;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.69;
56889976;0.033;25.842;3.931;4.068;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.69;
56889986;0.033;25.807;3.876;4.028;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.69;
56889996;0.034;25.842;3.908;4.080;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.69;
56890006;0.033;25.854;3.939;4.080;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.69;
56890016;0.034;25.870;3.963;4.120;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.69;
56890026;0.033;25.823;3.908;4.072;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.69;
56890036;0.034;25.807;3.939;4.096;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.69;
56890046;0.033;25.506;3.999;4.172;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.69;
56890056;0.033;25.450;3.987;4.160;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.69;
56890066;0.034;24.977;4.031;4.205;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.67;
56890076;0.034;25.246;3.964;4.161;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.67;
56890086;0.033;25.297;3.992;4.145;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.67;
56890096;0.034;25.740;3.940;4.121;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.67;
56890106;0.033;25.871;3.892;4.038;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.67;
56890116;0.033;25.756;3.880;4.073;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.67;
56890126;0.034;25.756;3.904;4.073;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.67;
56890136;0.032;25.748;3.896;4.121;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.67;
56890146;0.033;25.780;3.920;4.101;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.67;
56890156;0.034;25.772;3.920;4.121;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.67;
56890166;0.034;25.342;3.954;4.142;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56890176;0.034;25.243;3.934;4.095;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56890186;0.034;24.950;3.970;4.158;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56890196;0.034;25.001;4.021;4.186;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56890206;0.034;25.358;3.978;4.150;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56890216;0.033;25.685;4.298;4.466;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56890226;0.033;25.941;4.282;4.450;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56890236;0.033;25.953;4.187;4.378;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56890246;0.033;25.666;3.988;4.164;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56890256;0.033;25.737;3.957;4.104;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56890266;0.033;25.961;4.504;4.672;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56890276;0.033;25.681;4.008;4.164;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56890286;0.033;25.835;4.187;4.374;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56890296;0.033;25.366;4.230;4.382;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56890306;0.033;25.386;4.147;4.343;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56890316;0.034;24.841;3.926;4.129;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56890326;0.034;25.073;3.918;4.046;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56890336;0.034;25.156;3.903;4.094;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56890346;0.034;25.589;3.847;4.007;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56890356;0.034;25.550;3.847;4.014;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56890366;0.034;25.589;3.851;4.042;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56890376;0.034;25.660;3.871;4.046;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56890386;0.033;25.770;4.113;4.288;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56890396;0.034;25.719;4.116;4.280;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56890406;0.034;25.692;3.998;4.201;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56890416;0.034;25.412;4.199;4.356;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.67;
56890426;0.034;25.428;4.319;4.464;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.67;
56890436;0.034;24.985;3.964;4.133;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.67;
56890446;0.034;25.226;3.904;4.065;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.67;
56890456;0.034;23.640;4.578;4.727;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.67;
56890466;0.034;25.143;3.920;4.097;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.67;
56890476;0.034;25.258;3.904;4.057;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.67;
56890486;0.034;25.234;3.936;4.089;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.67;
56890496;0.034;25.202;3.956;4.089;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.67;
56890506;0.034;25.626;3.932;4.057;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.67;
56890516;0.033;25.708;3.935;4.105;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.67;
56890526;0.033;25.665;3.887;4.073;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.67;
56890536;0.034;25.464;3.942;4.085;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.67;
56890546;0.033;25.345;3.950;4.125;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.67;
56890556;0.034;25.333;3.919;4.097;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.67;
56890566;0.033;25.432;3.875;4.018;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.67;
56890576;0.033;25.578;3.859;4.057;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.67;
56890586;0.033;25.673;3.895;4.081;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.67;
56890596;0.033;25.318;3.950;4.113;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.67;
56890606;0.034;25.183;3.946;4.121;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.67;
56890616;0.033;25.187;3.989;4.120;31.1;31.1;31.1;31.1;0.87;12.50;12.63;12.63;
56890626;0.033;25.424;3.950;4.100;31.1;31.1;31.1;31.1;0.87;12.50;12.63;12.63;
56890636;0.032;25.657;3.850;4.016;31.1;31.1;31.1;31.1;0.87;12.50;12.63;12.63;
56890646;0.033;25.653;3.862;4.020;31.1;31.1;31.1;31.1;0.87;12.50;12.63;12.63;
56890656;0.033;25.578;3.886;4.060;31.1;31.1;31.1;31.1;0.87;12.50;12.63;12.63;
56890666;0.033;25.207;3.918;4.080;31.1;31.1;31.1;31.1;0.87;12.50;12.63;12.63;
56890676;0.033;25.448;3.922;4.056;31.1;31.1;31.1;31.1;0.87;12.50;12.63;12.63;
56890686;0.033;25.767;3.954;4.100;31.1;31.1;31.1;31.1;0.87;12.50;12.63;12.63;
56890696;0.033;25.771;3.854;4.024;31.1;31.1;31.1;31.1;0.87;12.50;12.63;12.63;
56890706;0.032;25.633;3.902;4.044;31.1;31.1;31.1;31.1;0.87;12.50;12.63;12.63;
56890716;0.034;25.510;3.927;4.083;31.1;31.1;31.1;31.1;0.89;12.55;12.67;12.65;
56890726;0.034;24.947;3.979;4.111;31.1;31.1;31.1;31.1;0.89;12.55;12.67;12.65;
56890736;0.034;24.887;3.979;4.146;31.1;31.1;31.1;31.1;0.89;12.55;12.67;12.65;
56890746;0.034;25.153;3.971;4.126;31.1;31.1;31.1;31.1;0.89;12.55;12.67;12.65;
56890756;0.034;25.751;3.935;4.063;31.1;31.1;31.1;31.1;0.89;12.55;12.67;12.65;
56890766;0.034;25.832;3.931;4.114;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.66;
56890776;0.034;25.773;3.875;4.026;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.66;
56890786;0.034;24.841;4.181;4.349;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.66;
56890796;0.034;24.194;4.233;4.428;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.66;
56890806;0.034;25.265;3.871;4.054;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.66;
56890816;0.034;25.249;3.835;4.018;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.66;
56890826;0.034;25.221;3.887;4.078;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.66;
56890836;0.034;25.459;3.899;4.070;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.66;
56890846;0.034;25.372;3.954;4.094;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.66;
56890856;0.034;25.344;4.014;4.174;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.66;
56890866;0.033;25.225;3.962;4.120;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
56890876;0.033;25.652;3.966;4.136;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
56890886;0.033;25.759;3.902;4.072;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
56890896;0.033;25.692;3.806;3.985;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
56890906;0.033;25.624;3.850;3.993;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
56890916;0.033;25.747;3.902;4.040;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
56890926;0.033;25.573;3.902;4.096;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
56890936;0.033;25.166;3.958;4.132;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
56890946;0.033;25.178;3.858;3.997;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
56890956;0.033;25.126;3.894;4.068;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
56890966;0.033;25.291;3.915;4.084;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56890976;0.034;25.066;3.919;4.088;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56890986;0.033;25.153;3.979;4.147;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56890996;0.033;25.180;3.975;4.144;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56891006;0.033;25.733;3.860;4.028;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56891016;0.033;25.674;3.808;3.997;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56891026;0.033;25.805;4.074;4.251;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56891036;0.034;25.722;3.907;4.104;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56891046;0.033;25.635;3.923;4.092;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56891056;0.033;25.493;3.919;4.072;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56891066;0.038;25.187;3.880;4.038;31.1;31.1;31.1;31.1;0.94;12.50;12.55;12.60;
56891076;0.038;25.089;3.892;4.094;31.1;31.1;31.1;31.1;0.94;12.50;12.55;12.60;
56891086;0.038;25.471;3.932;4.106;31.1;31.1;31.1;31.1;0.94;12.50;12.55;12.60;
56891096;0.038;25.152;3.944;4.106;31.1;31.1;31.1;31.1;0.94;12.50;12.55;12.60;
56891106;0.038;25.199;3.959;4.106;31.1;31.1;31.1;31.1;0.94;12.50;12.55;12.60;
56891116;0.038;25.183;3.916;4.086;31.1;31.1;31.1;31.1;0.94;12.50;12.55;12.60;
56891126;0.038;25.704;3.948;4.070;31.1;31.1;31.1;31.1;0.94;12.50;12.55;12.60;
56891136;0.038;25.617;3.904;4.062;31.1;31.1;31.1;31.1;0.94;12.50;12.55;12.60;
56891146;0.037;25.606;3.845;4.034;31.1;31.1;31.1;31.1;0.94;12.50;12.55;12.60;
56891156;0.038;25.736;3.857;4.007;31.1;31.1;31.1;31.1;0.94;12.50;12.55;12.60;
56891166;0.034;25.732;3.930;4.083;31.1;31.1;31.1;31.1;0.88;12.55;12.58;12.65;
56891176;0.033;25.300;3.941;4.122;31.1;31.1;31.1;31.1;0.88;12.55;12.58;12.65;
56891186;0.033;25.272;3.874;4.083;31.1;31.1;31.1;31.1;0.88;12.55;12.58;12.65;
56891196;0.033;25.177;3.882;4.075;31.1;31.1;31.1;31.1;0.88;12.55;12.58;12.65;
56891206;0.033;24.986;3.894;4.087;31.1;31.1;31.1;31.1;0.88;12.55;12.58;12.65;
56891216;0.034;25.383;3.949;4.134;31.1;31.1;31.1;31.1;0.88;12.55;12.58;12.65;
56891226;0.034;25.185;3.937;4.122;31.1;31.1;31.1;31.1;0.88;12.55;12.58;12.65;
56891236;0.033;25.232;3.961;4.150;31.1;31.1;31.1;31.1;0.88;12.55;12.58;12.65;
56891246;0.034;25.482;3.941;4.146;31.1;31.1;31.1;31.1;0.88;12.55;12.58;12.65;
56891256;0.034;25.811;3.914;4.087;31.1;31.1;31.1;31.1;0.88;12.55;12.58;12.65;
56891266;0.032;25.744;3.876;4.032;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.63;
56891276;0.034;25.934;3.884;4.040;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.63;
56891286;0.034;25.752;3.908;4.048;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.63;
56891296;0.033;25.661;3.896;4.056;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.63;
56891306;0.033;25.448;3.932;4.088;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.63;
56891316;0.033;25.179;3.913;4.091;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.64;
56891326;0.034;25.156;3.929;4.107;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.64;
56891336;0.034;25.574;4.270;4.421;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.64;
56891346;0.033;25.412;4.361;4.556;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.64;
56891356;0.034;25.321;4.099;4.290;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.64;
56891366;0.033;25.353;3.988;4.211;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.64;
56891376;0.034;25.866;3.913;4.111;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.64;
56891386;0.033;25.700;3.909;4.083;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.64;
56891396;0.033;25.649;3.873;4.067;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.64;
56891406;0.033;25.767;3.996;4.175;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.64;
56891416;0.038;25.715;4.101;4.262;31.1;31.1;31.1;31.1;0.94;12.47;12.57;12.56;
56891426;0.038;25.408;4.065;4.230;31.1;31.1;31.1;31.1;0.94;12.47;12.57;12.56;
56891436;0.038;25.117;3.918;4.076;31.1;31.1;31.1;31.1;0.94;12.47;12.57;12.56;
56891446;0.038;25.058;3.899;4.049;31.1;31.1;31.1;31.1;0.94;12.47;12.57;12.56;
56891456;0.038;25.073;3.914;4.072;31.1;31.1;31.1;31.1;0.94;12.47;12.57;12.56;
56891466;0.038;23.239;4.461;4.625;31.1;31.1;31.1;31.1;0.94;12.47;12.57;12.56;
56891476;0.037;25.089;3.851;4.013;31.1;31.1;31.1;31.1;0.94;12.47;12.57;12.56;
56891486;0.038;24.987;3.895;4.025;31.1;31.1;31.1;31.1;0.94;12.47;12.57;12.56;
56891496;0.037;25.160;3.883;4.025;31.1;31.1;31.1;31.1;0.94;12.47;12.57;12.56;
56891506;0.038;25.125;3.962;4.108;31.1;31.1;31.1;31.1;0.94;12.47;12.57;12.56;
56891516;0.033;25.912;4.097;4.254;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56891526;0.034;25.892;3.982;4.175;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56891536;0.034;25.782;4.141;4.302;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56891546;0.034;25.869;4.121;4.298;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56891556;0.034;25.394;3.978;4.139;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56891566;0.034;25.619;3.922;4.087;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56891576;0.034;25.758;3.918;4.071;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56891586;0.034;25.667;3.918;4.059;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56891596;0.034;25.694;3.894;4.048;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56891606;0.034;25.239;3.942;4.111;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56891616;0.034;24.951;3.967;4.147;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.63;
56891626;0.034;25.276;3.975;4.144;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.63;
56891636;0.034;25.553;3.919;4.068;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.63;
56891646;0.032;25.767;3.828;4.004;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.63;
56891656;0.034;25.708;3.892;4.056;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.63;
56891666;0.033;24.218;4.225;4.390;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.63;
56891676;0.033;25.252;3.880;4.044;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.63;
56891686;0.033;25.228;3.947;4.144;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.63;
56891696;0.033;25.252;3.939;4.052;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.63;
56891706;0.034;25.355;3.955;4.112;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.63;
56891716;0.033;25.684;3.917;4.091;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56891726;0.033;25.569;3.949;4.143;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56891736;0.033;25.221;3.945;4.131;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56891746;0.033;25.237;3.945;4.127;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56891756;0.033;25.241;3.961;4.143;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56891766;0.033;25.735;3.822;4.008;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56891776;0.033;25.767;3.865;4.044;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56891786;0.033;25.703;3.885;4.083;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56891796;0.034;25.703;3.901;4.075;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56891806;0.033;25.367;3.933;4.107;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56891816;0.034;25.117;3.902;4.070;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
56891826;0.034;25.136;3.930;4.102;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
56891836;0.034;25.440;3.918;4.090;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
56891846;0.034;25.581;3.878;4.054;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
56891856;0.034;25.400;4.092;4.256;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
56891866;0.034;25.148;3.930;4.086;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
56891876;0.034;25.121;3.910;4.098;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
56891886;0.034;25.455;3.898;4.054;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
56891896;0.033;25.648;3.866;4.007;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
56891906;0.034;25.648;3.878;4.030;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
56891916;0.033;25.674;3.897;4.034;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
56891926;0.033;25.457;3.905;4.086;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
56891936;0.034;25.236;3.909;4.121;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
56891946;0.033;25.184;3.929;4.078;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
56891956;0.034;25.252;3.929;4.098;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
56891966;0.034;25.676;3.871;4.032;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56891976;0.034;25.462;3.962;4.103;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56891986;0.034;25.178;3.938;4.135;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56891996;0.034;25.253;3.942;4.127;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56892006;0.034;25.253;3.962;4.119;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56892016;0.033;25.703;3.831;3.988;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56892026;0.034;25.676;3.859;4.024;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56892036;0.034;25.502;3.899;4.071;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56892046;0.034;25.672;3.919;4.087;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56892056;0.034;25.197;3.950;4.119;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56892066;0.034;25.242;3.908;4.085;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
56892076;0.034;25.234;3.936;4.085;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
56892086;0.034;25.582;3.904;4.077;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
56892096;0.034;25.677;3.884;4.073;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
56892106;0.034;25.317;3.972;4.141;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
56892116;0.034;25.202;3.948;4.073;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
56892126;0.034;25.309;3.904;4.089;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
56892136;0.034;25.487;3.888;4.038;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
56892146;0.034;25.697;3.829;4.002;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
56892156;0.034;25.642;3.896;4.045;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
56892166;0.033;25.758;4.007;4.166;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.65;
56892176;0.034;25.500;4.158;4.333;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.65;
56892186;0.033;25.409;4.182;4.333;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.65;
56892196;0.033;25.287;4.011;4.170;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.65;
56892206;0.034;25.302;3.943;4.138;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.65;
56892216;0.034;25.766;3.927;4.075;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.65;
56892226;0.033;25.524;4.142;4.325;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.65;
56892236;0.033;25.405;4.190;4.377;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.65;
56892246;0.033;25.314;4.070;4.258;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.65;
56892256;0.034;25.449;4.035;4.230;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.65;
56892266;0.034;25.658;3.786;3.957;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.63;
56892276;0.033;25.603;3.806;4.004;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.63;
56892286;0.034;25.492;3.834;3.993;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.63;
56892296;0.034;25.650;3.877;4.052;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.63;
56892306;0.034;25.047;3.881;4.092;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.63;
56892316;0.034;25.019;3.905;4.052;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.63;
56892326;0.034;24.968;4.155;4.334;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.63;
56892336;0.034;25.571;4.266;4.386;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.63;
56892346;0.034;25.161;4.084;4.259;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.63;
56892356;0.034;25.090;4.131;4.330;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.63;
56892366;0.034;25.575;4.254;4.429;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56892376;0.034;25.591;3.829;4.004;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56892386;0.034;25.777;4.027;4.207;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56892396;0.033;25.951;4.226;4.409;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56892406;0.033;25.745;3.900;4.055;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56892416;0.034;25.572;3.876;4.040;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56892426;0.033;25.299;3.912;4.087;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56892436;0.033;25.425;3.936;4.075;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56892446;0.033;25.512;3.825;3.988;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56892456;0.034;23.743;4.397;4.572;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56892466;0.034;24.948;3.847;4.031;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.65;
56892476;0.034;24.805;3.950;4.111;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.65;
56892486;0.034;25.245;3.919;4.087;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.65;
56892496;0.034;25.257;3.919;4.095;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.65;
56892506;0.034;25.566;3.938;4.075;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.65;
56892516;0.034;23.494;4.469;4.621;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.60;
56892526;0.033;25.166;3.885;4.038;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.60;
56892536;0.033;25.189;3.857;4.034;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.60;
56892546;0.033;25.193;3.913;4.082;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.60;
56892556;0.034;25.225;3.909;4.098;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.60;
56892566;0.034;25.695;3.802;3.995;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.60;
56892576;0.033;25.660;3.841;4.022;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.60;
56892586;0.034;25.616;3.845;4.050;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.60;
56892596;0.033;25.450;3.869;4.034;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.60;
56892606;0.034;25.170;3.913;4.054;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.60;
56892616;0.034;25.040;3.905;4.067;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.64;
56892626;0.034;25.360;3.905;4.075;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.64;
56892636;0.034;25.655;3.873;4.024;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.64;
56892646;0.034;25.620;3.849;4.040;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.64;
56892656;0.034;25.427;3.925;4.103;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.64;
56892666;0.034;25.194;3.917;4.099;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.64;
56892676;0.034;25.103;3.933;4.103;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.64;
56892686;0.034;25.419;3.857;4.024;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.64;
56892696;0.034;25.569;3.810;3.996;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.64;
56892706;0.034;25.580;3.877;4.020;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.64;
56892716;0.034;25.486;3.845;4.036;31.1;31.1;31.1;31.1;0.88;12.49;12.54;12.58;
56892726;0.033;25.151;3.901;4.059;31.1;31.1;31.1;31.1;0.88;12.49;12.54;12.58;
56892736;0.033;25.131;3.893;4.063;31.1;31.1;31.1;31.1;0.88;12.49;12.54;12.58;
56892746;0.034;25.119;3.913;4.063;31.1;31.1;31.1;31.1;0.88;12.49;12.54;12.58;
56892756;0.034;25.537;3.881;4.043;31.1;31.1;31.1;31.1;0.88;12.49;12.54;12.58;
56892766;0.034;25.647;3.857;4.024;31.1;31.1;31.1;31.1;0.88;12.49;12.54;12.58;
56892776;0.032;25.506;3.909;4.071;31.1;31.1;31.1;31.1;0.88;12.49;12.54;12.58;
56892786;0.034;25.162;3.877;4.047;31.1;31.1;31.1;31.1;0.88;12.49;12.54;12.58;
56892796;0.034;25.344;3.928;4.095;31.1;31.1;31.1;31.1;0.88;12.49;12.54;12.58;
56892806;0.034;25.135;3.881;4.087;31.1;31.1;31.1;31.1;0.88;12.49;12.54;12.58;
56892816;0.033;25.641;3.801;3.972;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.64;
56892826;0.033;25.610;3.880;4.044;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.64;
56892836;0.034;25.582;3.865;4.036;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.64;
56892846;0.033;25.361;3.868;4.055;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.64;
56892856;0.033;25.171;3.912;4.071;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.64;
56892866;0.033;25.140;3.912;4.099;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.64;
56892876;0.033;25.467;3.892;4.087;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.64;
56892886;0.034;25.708;3.876;4.036;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.64;
56892896;0.034;25.704;3.868;4.067;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.64;
56892906;0.032;25.369;3.896;4.067;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.64;
56892916;0.033;25.375;3.932;4.107;31.1;31.1;31.1;31.1;0.88;12.59;12.65;12.65;
56892926;0.033;25.359;3.960;4.103;31.1;31.1;31.1;31.1;0.88;12.59;12.65;12.65;
56892936;0.033;25.677;3.848;3.995;31.1;31.1;31.1;31.1;0.88;12.59;12.65;12.65;
56892946;0.033;25.820;3.860;3.999;31.1;31.1;31.1;31.1;0.88;12.59;12.65;12.65;
56892956;0.033;25.820;3.880;4.043;31.1;31.1;31.1;31.1;0.88;12.59;12.65;12.65;
56892966;0.033;25.645;3.884;4.043;31.1;31.1;31.1;31.1;0.88;12.59;12.65;12.65;
56892976;0.033;25.343;3.924;4.051;31.1;31.1;31.1;31.1;0.88;12.59;12.65;12.65;
56892986;0.033;25.359;3.936;4.079;31.1;31.1;31.1;31.1;0.88;12.59;12.65;12.65;
56892996;0.033;25.482;3.956;4.138;31.1;31.1;31.1;31.1;0.88;12.59;12.65;12.65;
56893006;0.033;25.824;3.900;4.059;31.1;31.1;31.1;31.1;0.88;12.59;12.65;12.65;
56893016;0.034;25.657;3.886;4.055;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.65;
56893026;0.033;25.313;3.906;4.071;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.65;
56893036;0.033;25.163;3.914;4.087;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.65;
56893046;0.033;25.270;3.946;4.118;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.65;
56893056;0.034;25.198;3.914;4.075;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.65;
56893066;0.034;25.676;3.810;3.983;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
56893076;0.034;25.640;3.854;4.015;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
56893086;0.034;25.533;3.890;4.035;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
56893096;0.034;25.320;3.910;4.075;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
56893106;0.034;25.142;3.914;4.079;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
56893116;0.034;25.189;3.922;4.091;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
56893126;0.034;25.581;3.914;4.075;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
56893136;0.034;25.699;3.882;4.055;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
56893146;0.034;25.688;3.874;4.015;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
56893156;0.033;25.336;3.926;4.095;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
56893166;0.035;25.327;3.942;4.094;31.1;31.1;31.1;31.1;0.90;12.55;12.62;12.66;
56893176;0.035;25.319;3.919;4.114;31.1;31.1;31.1;31.1;0.90;12.55;12.62;12.66;
56893186;0.035;25.716;3.851;4.030;31.1;31.1;31.1;31.1;0.90;12.55;12.62;12.66;
56893196;0.035;25.791;3.839;4.018;31.1;31.1;31.1;31.1;0.90;12.55;12.62;12.66;
56893206;0.035;25.743;3.903;4.082;31.1;31.1;31.1;31.1;0.90;12.55;12.62;12.66;
56893216;0.035;25.565;3.923;4.082;31.1;31.1;31.1;31.1;0.90;12.55;12.62;12.66;
56893226;0.035;25.212;3.899;4.054;31.1;31.1;31.1;31.1;0.90;12.55;12.62;12.66;
56893236;0.035;25.197;3.923;4.118;31.1;31.1;31.1;31.1;0.90;12.55;12.62;12.66;
56893246;0.035;25.525;3.887;4.066;31.1;31.1;31.1;31.1;0.90;12.55;12.62;12.66;
56893256;0.035;25.708;3.875;4.042;31.1;31.1;31.1;31.1;0.90;12.55;12.62;12.66;
56893266;0.034;25.527;3.857;4.012;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.64;
56893276;0.033;25.231;3.988;4.143;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.64;
56893286;0.034;25.791;4.409;4.572;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.64;
56893296;0.034;25.499;3.829;3.988;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.64;
56893306;0.034;25.507;3.884;4.055;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.64;
56893316;0.034;25.136;3.896;4.087;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.64;
56893326;0.034;25.018;3.888;4.075;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.64;
56893336;0.034;25.022;3.876;4.059;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.64;
56893346;0.034;23.407;4.337;4.501;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.64;
56893356;0.034;24.516;4.083;4.262;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.64;
56893366;0.038;25.387;3.915;4.073;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.62;
56893376;0.038;25.331;3.923;4.085;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.62;
56893386;0.038;25.193;3.895;4.045;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.62;
56893396;0.038;25.470;3.815;3.985;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.62;
56893406;0.037;25.545;3.823;3.973;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.62;
56893416;0.038;25.628;4.054;4.227;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.62;
56893426;0.038;24.111;4.798;4.954;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.62;
56893436;0.038;24.523;4.058;4.275;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.62;
56893446;0.038;25.066;3.931;4.096;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.62;
56893456;0.038;25.153;3.931;4.108;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.62;
56893466;0.033;25.062;3.958;4.131;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
56893476;0.033;25.403;3.839;4.016;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
56893486;0.034;25.335;3.835;4.000;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
56893496;0.034;25.228;3.887;4.051;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
56893506;0.033;25.109;3.895;4.075;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
56893516;0.034;25.593;3.907;4.079;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
56893526;0.033;25.700;3.883;4.016;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
56893536;0.033;25.732;3.855;4.040;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
56893546;0.033;25.942;3.871;4.048;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
56893556;0.034;25.795;3.863;4.036;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
56893566;0.034;25.685;3.940;4.096;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
