20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56893576;0.034;25.460;3.932;4.108;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56893586;0.034;25.487;3.952;4.096;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56893596;0.034;25.376;3.904;4.069;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56893606;0.034;25.511;3.817;3.993;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56893616;0.034;25.385;3.888;4.040;31.1;31.1;31.1;31.1;0.89;12.57;12.61;12.63;
56893626;0.034;25.345;3.907;4.064;31.1;31.1;31.1;31.1;0.89;12.57;12.61;12.63;
56893636;0.034;25.540;3.872;4.052;31.1;31.1;31.1;31.1;0.89;12.57;12.61;12.63;
56893646;0.034;25.738;3.896;4.024;31.1;31.1;31.1;31.1;0.89;12.57;12.61;12.63;
56893656;0.033;25.730;3.840;4.008;31.1;31.1;31.1;31.1;0.89;12.57;12.61;12.63;
56893666;0.034;25.857;3.888;4.048;31.1;31.1;31.1;31.1;0.89;12.57;12.61;12.63;
56893676;0.034;25.798;3.892;4.072;31.1;31.1;31.1;31.1;0.89;12.57;12.61;12.63;
56893686;0.034;25.857;3.919;4.068;31.1;31.1;31.1;31.1;0.89;12.57;12.61;12.63;
56893696;0.034;25.381;3.963;4.147;31.1;31.1;31.1;31.1;0.89;12.57;12.61;12.63;
56893706;0.034;25.401;3.943;4.096;31.1;31.1;31.1;31.1;0.89;12.57;12.61;12.63;
56893716;0.033;25.178;3.917;4.103;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
56893726;0.033;25.506;3.845;3.984;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
56893736;0.033;25.150;3.873;4.016;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
56893746;0.034;25.087;3.921;4.040;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
56893756;0.033;25.189;3.889;4.055;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
56893766;0.033;25.763;3.909;4.079;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
56893776;0.033;25.826;3.857;4.028;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
56893786;0.033;25.759;3.893;4.036;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
56893796;0.034;25.775;3.889;4.036;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
56893806;0.033;25.707;3.873;4.063;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
56893816;0.033;25.520;3.923;4.129;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.61;
56893826;0.033;25.378;3.903;4.077;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.61;
56893836;0.033;25.346;3.923;4.093;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.61;
56893846;0.034;25.481;3.820;4.006;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.61;
56893856;0.033;25.307;3.844;3.994;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.61;
56893866;0.033;25.331;3.891;4.038;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.61;
56893876;0.033;25.342;3.868;4.026;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.61;
56893886;0.033;25.670;3.844;4.010;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.61;
56893896;0.033;25.718;3.840;4.061;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.61;
56893906;0.033;25.615;3.836;4.018;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.61;
56893916;0.033;25.808;3.899;4.066;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56893926;0.033;25.788;3.895;4.066;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56893936;0.033;25.614;3.938;4.114;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56893946;0.033;25.352;3.950;4.130;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56893956;0.034;25.328;3.958;4.142;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56893966;0.033;25.364;3.907;4.058;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56893976;0.034;25.305;3.831;4.010;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56893986;0.033;25.249;3.883;4.038;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56893996;0.034;25.245;3.911;4.070;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56894006;0.034;25.582;3.875;4.034;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56894016;0.034;25.625;3.907;4.067;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56894026;0.034;25.724;3.832;4.023;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56894036;0.033;25.696;3.860;4.043;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56894046;0.034;25.716;3.868;4.027;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56894056;0.034;25.657;3.896;4.055;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56894066;0.034;25.475;3.951;4.107;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56894076;0.034;25.373;3.935;4.103;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56894086;0.034;25.341;3.896;4.075;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56894096;0.034;25.369;3.808;3.983;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56894106;0.034;25.152;3.876;4.039;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56894116;0.034;25.308;3.904;4.099;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.64;
56894126;0.034;25.577;3.884;4.051;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.64;
56894136;0.034;25.692;3.833;4.020;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.64;
56894146;0.034;25.707;3.880;4.032;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.64;
56894156;0.034;25.747;3.865;4.040;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.64;
56894166;0.035;25.567;3.853;4.025;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.62;
56894176;0.034;25.512;3.877;4.061;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.62;
56894186;0.035;25.555;4.496;4.672;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.62;
56894196;0.035;25.169;3.905;4.077;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.62;
56894206;0.035;25.130;3.929;4.108;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.62;
56894216;0.035;25.280;3.845;4.009;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.62;
56894226;0.035;25.102;3.889;4.013;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.62;
56894236;0.035;25.086;3.881;4.033;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.62;
56894246;0.035;25.122;3.877;4.061;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.62;
56894256;0.035;25.626;3.822;4.009;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.62;
56894266;0.034;25.592;3.884;4.056;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56894276;0.034;25.407;3.908;4.048;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56894286;0.033;25.403;3.904;4.064;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56894296;0.034;25.454;3.900;4.088;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56894306;0.034;25.778;3.868;4.036;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56894316;0.034;25.703;3.908;4.096;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56894326;0.034;25.557;3.912;4.060;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56894336;0.034;25.545;3.920;4.072;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56894346;0.034;25.206;3.853;4.016;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56894356;0.034;25.368;3.865;4.040;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56894366;0.034;24.761;4.173;4.349;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.66;
56894376;0.034;23.861;4.340;4.488;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.66;
56894386;0.034;25.027;3.878;4.062;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.66;
56894396;0.034;24.959;3.954;4.106;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.66;
56894406;0.034;25.277;3.902;4.070;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.66;
56894416;0.034;25.523;3.890;4.070;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.66;
56894426;0.034;25.844;3.938;4.118;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.66;
56894436;0.034;24.523;4.722;4.886;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.66;
56894446;0.034;24.567;4.109;4.281;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.66;
56894456;0.034;25.229;3.898;4.046;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.66;
56894466;0.033;25.099;3.926;4.077;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.61;
56894476;0.033;25.221;3.934;4.093;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.61;
56894486;0.033;25.395;3.826;3.982;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.61;
56894496;0.033;25.569;3.850;3.994;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.61;
56894506;0.033;25.719;3.890;4.038;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.61;
56894516;0.033;25.557;3.886;4.049;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.61;
56894526;0.033;25.620;3.906;4.077;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.61;
56894536;0.032;25.545;3.930;4.089;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.61;
56894546;0.033;25.771;3.886;4.065;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.61;
56894556;0.032;25.715;3.942;4.093;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.61;
56894566;0.034;25.594;3.821;4.024;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56894576;0.034;25.329;3.880;4.068;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56894586;0.034;25.203;3.944;4.088;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56894596;0.034;25.215;3.940;4.092;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56894606;0.034;25.250;3.884;4.064;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56894616;0.034;25.554;3.833;4.012;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56894626;0.034;25.681;3.857;4.004;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56894636;0.034;25.306;3.900;4.064;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56894646;0.034;25.215;3.900;4.060;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56894656;0.034;25.033;3.932;4.080;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
56894666;0.034;25.503;3.915;4.108;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.63;
56894676;0.034;25.728;3.942;4.084;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.63;
56894686;0.034;25.531;3.911;4.040;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.63;
56894696;0.034;25.539;3.843;3.989;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.63;
56894706;0.034;25.097;3.958;4.088;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.63;
56894716;0.034;25.255;3.934;4.095;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56894726;0.034;25.397;3.942;4.071;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56894736;0.034;25.738;3.802;3.955;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56894746;0.034;25.722;3.878;4.043;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56894756;0.034;25.722;3.890;4.055;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56894766;0.034;25.595;3.922;4.071;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56894776;0.034;25.671;3.966;4.134;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56894786;0.033;25.687;3.934;4.087;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56894796;0.034;25.845;3.902;4.079;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56894806;0.034;25.829;3.942;4.087;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
56894816;0.035;25.850;3.834;3.995;31.1;31.1;31.1;31.1;0.90;12.60;12.63;12.65;
56894826;0.035;25.464;3.946;4.111;31.1;31.1;31.1;31.1;0.90;12.60;12.63;12.65;
56894836;0.035;25.364;3.966;4.114;31.1;31.1;31.1;31.1;0.90;12.60;12.63;12.65;
56894846;0.035;25.404;3.890;4.103;31.1;31.1;31.1;31.1;0.90;12.60;12.63;12.65;
56894856;0.035;25.663;3.850;4.031;31.1;31.1;31.1;31.1;0.90;12.60;12.63;12.65;
56894866;0.035;25.877;3.854;4.031;31.1;31.1;31.1;31.1;0.90;12.60;12.63;12.65;
56894876;0.035;25.762;3.914;4.075;31.1;31.1;31.1;31.1;0.90;12.60;12.63;12.65;
56894886;0.034;25.428;3.874;4.031;31.1;31.1;31.1;31.1;0.90;12.60;12.63;12.65;
56894896;0.035;25.452;3.902;4.063;31.1;31.1;31.1;31.1;0.90;12.60;12.63;12.65;
56894906;0.035;25.456;3.954;4.111;31.1;31.1;31.1;31.1;0.90;12.60;12.63;12.65;
56894916;0.037;25.678;3.872;4.047;31.1;31.1;31.1;31.1;0.94;12.46;12.56;12.58;
56894926;0.038;25.666;3.907;4.059;31.1;31.1;31.1;31.1;0.94;12.46;12.56;12.58;
56894936;0.038;25.525;3.828;3.988;31.1;31.1;31.1;31.1;0.94;12.46;12.56;12.58;
56894946;0.038;25.411;3.876;4.055;31.1;31.1;31.1;31.1;0.94;12.46;12.56;12.58;
56894956;0.038;25.159;3.915;4.087;31.1;31.1;31.1;31.1;0.94;12.46;12.56;12.58;
56894966;0.038;25.064;3.895;4.067;31.1;31.1;31.1;31.1;0.94;12.46;12.56;12.58;
56894976;0.038;25.340;3.824;4.012;31.1;31.1;31.1;31.1;0.94;12.46;12.56;12.58;
56894986;0.038;25.529;3.792;3.972;31.1;31.1;31.1;31.1;0.94;12.46;12.56;12.58;
56894996;0.038;25.556;3.828;3.972;31.1;31.1;31.1;31.1;0.94;12.46;12.56;12.58;
56895006;0.038;25.348;3.919;4.071;31.1;31.1;31.1;31.1;0.94;12.46;12.56;12.58;
56895016;0.035;25.613;3.965;4.098;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
56895026;0.035;25.581;3.973;4.150;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
56895036;0.035;25.839;3.921;4.086;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
56895046;0.034;25.775;3.921;4.050;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
56895056;0.035;25.696;3.873;4.066;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
56895066;0.035;25.593;3.981;4.142;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
56895076;0.035;25.597;4.407;4.588;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
56895086;0.035;25.256;3.897;4.062;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
56895096;0.035;25.252;3.929;4.094;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
56895106;0.035;25.815;3.857;4.022;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
56895116;0.034;25.569;3.845;4.013;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56895126;0.034;25.261;3.940;4.089;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56895136;0.034;25.257;3.900;4.053;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56895146;0.034;25.415;3.916;4.073;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56895156;0.034;25.703;3.884;4.049;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56895166;0.033;25.742;3.904;4.037;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56895176;0.034;25.624;3.924;4.069;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56895186;0.034;25.612;3.781;3.934;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56895196;0.034;25.245;3.908;4.065;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56895206;0.034;25.111;3.932;4.112;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56895216;0.033;24.950;4.007;4.167;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56895226;0.033;25.527;3.907;4.095;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56895236;0.033;25.736;3.824;4.000;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56895246;0.033;25.633;3.880;4.048;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56895256;0.033;25.602;3.860;4.008;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56895266;0.034;25.728;3.864;4.032;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56895276;0.034;25.610;3.915;4.075;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56895286;0.034;25.566;3.947;4.123;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56895296;0.033;23.415;4.575;4.775;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56895306;0.034;25.120;3.824;4.004;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56895316;0.038;24.737;3.911;4.089;31.1;31.1;31.1;31.1;0.94;12.49;12.61;12.62;
56895326;0.038;24.693;3.927;4.108;31.1;31.1;31.1;31.1;0.94;12.49;12.61;12.62;
56895336;0.038;24.705;3.991;4.164;31.1;31.1;31.1;31.1;0.94;12.49;12.61;12.62;
56895346;0.038;25.356;3.868;4.017;31.1;31.1;31.1;31.1;0.94;12.49;12.61;12.62;
56895356;0.038;25.782;3.860;4.021;31.1;31.1;31.1;31.1;0.94;12.49;12.61;12.62;
56895366;0.034;25.729;3.860;4.039;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56895376;0.034;25.685;3.833;4.015;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56895386;0.034;25.796;3.924;4.098;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56895396;0.034;25.709;3.900;4.031;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56895406;0.034;25.772;3.853;4.015;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56895416;0.033;25.681;3.924;4.082;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56895426;0.034;25.772;4.319;4.514;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56895436;0.034;25.244;3.860;4.055;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56895446;0.034;24.992;3.979;4.150;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56895456;0.034;25.402;3.904;4.094;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56895466;0.033;25.835;3.903;4.081;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.68;
56895476;0.034;25.523;3.843;4.029;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.68;
56895486;0.034;25.460;3.891;4.049;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.68;
56895496;0.034;25.816;3.843;4.009;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.68;
56895506;0.033;25.788;3.895;4.061;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.68;
56895516;0.034;23.715;4.408;4.567;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.68;
56895526;0.033;25.143;3.863;4.061;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.68;
56895536;0.034;25.191;3.895;4.073;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.68;
56895546;0.033;25.139;3.915;4.105;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.68;
56895556;0.033;25.052;3.915;4.081;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.68;
56895566;0.033;25.043;3.896;4.055;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56895576;0.033;25.233;3.888;4.055;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56895586;0.034;25.446;3.920;4.115;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56895596;0.033;25.680;3.861;4.048;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56895606;0.034;25.782;3.880;4.040;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56895616;0.033;25.731;3.876;4.087;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56895626;0.033;25.719;3.900;4.036;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56895636;0.033;25.668;3.956;4.131;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56895646;0.033;25.597;3.845;4.004;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56895656;0.034;25.403;3.849;4.000;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56895666;0.033;25.268;3.918;4.084;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.63;
56895676;0.033;25.248;3.918;4.060;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.63;
56895686;0.034;25.165;3.954;4.100;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.63;
56895696;0.033;25.577;3.914;4.072;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.63;
56895706;0.033;25.589;3.934;4.076;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.63;
56895716;0.033;25.949;3.894;4.056;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.63;
56895726;0.033;25.906;3.878;4.004;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.63;
56895736;0.033;25.787;3.894;4.052;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.63;
56895746;0.034;25.957;3.890;4.048;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.63;
56895756;0.033;25.862;3.930;4.056;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.63;
56895766;0.034;25.765;3.884;4.077;31.1;31.1;31.1;31.1;0.89;12.51;12.65;12.67;
56895776;0.034;25.631;3.868;4.030;31.1;31.1;31.1;31.1;0.89;12.51;12.65;12.67;
56895786;0.034;25.133;3.896;4.053;31.1;31.1;31.1;31.1;0.89;12.51;12.65;12.67;
56895796;0.033;25.188;3.912;4.093;31.1;31.1;31.1;31.1;0.89;12.51;12.65;12.67;
56895806;0.034;24.793;3.924;4.081;31.1;31.1;31.1;31.1;0.89;12.51;12.65;12.67;
56895816;0.034;25.220;3.888;4.065;31.1;31.1;31.1;31.1;0.89;12.51;12.65;12.67;
56895826;0.034;25.267;3.888;4.065;31.1;31.1;31.1;31.1;0.89;12.51;12.65;12.67;
56895836;0.034;25.662;3.912;4.057;31.1;31.1;31.1;31.1;0.89;12.51;12.65;12.67;
56895846;0.034;25.781;3.876;4.034;31.1;31.1;31.1;31.1;0.89;12.51;12.65;12.67;
56895856;0.034;25.761;3.876;4.042;31.1;31.1;31.1;31.1;0.89;12.51;12.65;12.67;
56895866;0.033;25.780;3.865;4.045;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.67;
56895876;0.033;25.851;3.917;4.073;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.67;
56895886;0.034;25.752;3.913;4.061;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.67;
56895896;0.034;25.780;3.889;4.038;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.67;
56895906;0.033;25.483;3.913;4.089;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.67;
56895916;0.033;25.217;3.900;4.071;31.1;31.1;31.1;31.1;0.88;12.52;12.55;12.59;
56895926;0.033;25.035;3.904;4.067;31.1;31.1;31.1;31.1;0.88;12.52;12.55;12.59;
56895936;0.033;25.284;3.936;4.082;31.1;31.1;31.1;31.1;0.88;12.52;12.55;12.59;
56895946;0.033;25.846;4.513;4.680;31.1;31.1;31.1;31.1;0.88;12.52;12.55;12.59;
56895956;0.034;25.561;3.896;4.067;31.1;31.1;31.1;31.1;0.88;12.52;12.55;12.59;
56895966;0.033;25.858;3.853;4.011;31.1;31.1;31.1;31.1;0.88;12.52;12.55;12.59;
56895976;0.034;25.873;3.837;3.999;31.1;31.1;31.1;31.1;0.88;12.52;12.55;12.59;
56895986;0.033;25.743;3.817;3.995;31.1;31.1;31.1;31.1;0.88;12.52;12.55;12.59;
56895996;0.033;25.727;3.872;4.035;31.1;31.1;31.1;31.1;0.88;12.52;12.55;12.59;
56896006;0.033;25.771;3.904;4.071;31.1;31.1;31.1;31.1;0.88;12.52;12.55;12.59;
56896016;0.033;25.563;3.837;4.016;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.64;
56896026;0.033;25.209;3.857;4.016;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.64;
56896036;0.034;24.980;3.896;4.071;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.64;
56896046;0.033;24.956;3.956;4.111;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.64;
56896056;0.034;24.586;3.892;4.059;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.64;
56896066;0.033;25.378;3.857;4.024;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.64;
56896076;0.034;25.760;3.841;4.016;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.64;
56896086;0.033;25.599;3.896;4.048;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.64;
56896096;0.033;25.622;3.865;4.012;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.64;
56896106;0.033;25.709;3.833;3.996;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.64;
56896116;0.034;25.690;3.892;4.052;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56896126;0.034;25.465;3.943;4.112;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56896136;0.034;25.319;3.935;4.088;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56896146;0.034;25.674;3.860;4.032;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56896156;0.034;25.149;3.923;4.072;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56896166;0.034;25.153;3.919;4.076;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56896176;0.033;25.165;3.844;4.016;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56896186;0.034;25.702;3.836;4.000;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56896196;0.034;24.418;4.341;4.525;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56896206;0.034;24.572;4.102;4.287;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56896216;0.034;25.183;3.847;4.020;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.58;
56896226;0.034;25.243;3.867;4.028;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.58;
56896236;0.034;25.227;3.910;4.075;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.58;
56896246;0.034;25.499;3.875;4.039;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.58;
56896256;0.034;25.700;3.903;4.079;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.58;
56896266;0.034;25.598;3.867;4.016;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.58;
56896276;0.034;25.171;3.839;3.996;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.58;
56896286;0.034;25.136;3.847;4.008;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.58;
56896296;0.033;25.191;3.883;4.028;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.58;
56896306;0.034;25.471;3.843;4.012;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.58;
56896316;0.034;25.759;3.788;3.986;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.67;
56896326;0.034;25.688;3.835;4.030;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.67;
56896336;0.034;25.605;3.879;4.049;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.67;
56896346;0.034;25.375;3.930;4.117;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.67;
56896356;0.034;25.363;3.986;4.161;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.67;
56896366;0.034;25.518;3.938;4.141;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.67;
56896376;0.034;25.763;3.899;4.077;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.67;
56896386;0.034;25.680;3.867;4.053;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.67;
56896396;0.034;25.711;4.370;4.580;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.67;
56896406;0.034;25.249;3.839;4.038;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.67;
56896416;0.038;25.234;3.909;4.091;31.1;31.1;31.1;31.1;0.94;12.53;12.64;12.64;
56896426;0.037;25.479;3.889;4.016;31.1;31.1;31.1;31.1;0.94;12.53;12.64;12.64;
56896436;0.038;25.903;3.857;4.024;31.1;31.1;31.1;31.1;0.94;12.53;12.64;12.64;
56896446;0.038;25.713;3.813;3.992;31.1;31.1;31.1;31.1;0.94;12.53;12.64;12.64;
56896456;0.038;25.721;3.873;4.032;31.1;31.1;31.1;31.1;0.94;12.53;12.64;12.64;
56896466;0.033;25.168;3.899;4.063;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
56896476;0.033;25.180;3.926;4.099;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
56896486;0.034;25.144;3.954;4.107;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
56896496;0.033;25.530;3.899;4.036;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
56896506;0.033;25.656;3.914;4.087;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
56896516;0.033;25.463;3.910;4.047;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
56896526;0.033;25.294;3.847;3.988;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
56896536;0.034;25.648;3.863;4.016;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
56896546;0.033;25.585;3.835;4.024;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
56896556;0.033;25.219;3.863;4.020;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
56896566;0.034;25.734;3.834;3.993;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56896576;0.034;24.394;4.088;4.271;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56896586;0.034;23.920;4.207;4.398;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56896596;0.034;24.784;3.918;4.089;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56896606;0.034;24.780;3.993;4.136;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56896616;0.034;24.977;3.910;4.073;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56896626;0.034;25.450;3.906;4.081;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56896636;0.034;25.742;3.910;4.081;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56896646;0.034;25.667;3.846;3.985;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56896656;0.034;25.636;3.854;4.045;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
56896666;0.034;25.778;3.876;4.022;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.60;
56896676;0.032;25.715;3.865;4.022;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.60;
56896686;0.033;25.742;3.868;4.014;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.60;
56896696;0.033;25.620;3.853;4.030;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.60;
56896706;0.033;25.588;3.884;4.042;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.60;
56896716;0.034;24.910;3.892;4.046;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.60;
56896726;0.033;24.642;3.936;4.090;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.60;
56896736;0.033;24.677;3.980;4.117;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.60;
56896746;0.033;25.206;3.876;4.038;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.60;
56896756;0.034;25.726;3.876;4.038;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.60;
56896766;0.034;25.722;3.806;3.987;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
56896776;0.034;25.596;3.830;4.003;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
56896786;0.034;25.687;3.849;4.027;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
56896796;0.034;25.991;4.262;4.415;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
56896806;0.033;25.884;4.072;4.237;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
56896816;0.034;25.809;3.857;4.035;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
56896826;0.034;25.663;3.869;4.023;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
56896836;0.034;25.218;3.861;4.055;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
56896846;0.034;24.875;3.925;4.082;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
56896856;0.034;24.760;3.965;4.106;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
56896866;0.038;25.193;3.917;4.094;31.1;31.1;31.1;31.1;0.94;12.52;12.64;12.66;
56896876;0.038;25.775;3.877;4.046;31.1;31.1;31.1;31.1;0.94;12.52;12.64;12.66;
56896886;0.038;25.711;3.877;4.054;31.1;31.1;31.1;31.1;0.94;12.52;12.64;12.66;
56896896;0.038;25.680;3.853;3.998;31.1;31.1;31.1;31.1;0.94;12.52;12.64;12.66;
56896906;0.038;25.763;3.877;4.026;31.1;31.1;31.1;31.1;0.94;12.52;12.64;12.66;
56896916;0.038;25.838;3.897;4.062;31.1;31.1;31.1;31.1;0.94;12.52;12.64;12.66;
56896926;0.037;25.854;3.901;4.090;31.1;31.1;31.1;31.1;0.94;12.52;12.64;12.66;
56896936;0.038;25.763;3.897;4.034;31.1;31.1;31.1;31.1;0.94;12.52;12.64;12.66;
56896946;0.038;25.727;3.897;4.066;31.1;31.1;31.1;31.1;0.94;12.52;12.64;12.66;
56896956;0.038;25.581;3.877;4.042;31.1;31.1;31.1;31.1;0.94;12.52;12.64;12.66;
56896966;0.038;24.696;3.920;4.090;31.1;31.1;31.1;31.1;0.94;12.48;12.60;12.60;
56896976;0.038;25.083;3.904;4.046;31.1;31.1;31.1;31.1;0.94;12.48;12.60;12.60;
56896986;0.038;25.157;3.908;4.090;31.1;31.1;31.1;31.1;0.94;12.48;12.60;12.60;
56896996;0.038;25.354;3.888;4.046;31.1;31.1;31.1;31.1;0.94;12.48;12.60;12.60;
56897006;0.038;25.689;3.829;3.999;31.1;31.1;31.1;31.1;0.94;12.48;12.60;12.60;
56897016;0.033;25.575;3.855;4.026;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.61;
56897026;0.033;25.350;3.887;4.073;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.61;
56897036;0.034;25.583;3.879;4.030;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.61;
56897046;0.034;25.765;3.879;4.057;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.61;
56897056;0.032;25.797;3.883;4.049;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.61;
56897066;0.034;25.781;3.863;4.006;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.61;
56897076;0.033;25.666;3.827;4.006;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.61;
56897086;0.033;23.545;4.437;4.601;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.61;
56897096;0.034;24.821;3.891;4.081;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.61;
56897106;0.033;24.983;3.950;4.157;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.61;
56897116;0.034;25.164;3.938;4.102;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56897126;0.034;25.648;3.906;4.070;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56897136;0.034;25.703;3.800;3.983;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56897146;0.034;25.696;3.815;3.971;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56897156;0.034;25.786;3.859;3.999;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56897166;0.034;25.774;3.891;4.062;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56897176;0.033;25.660;3.839;4.014;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56897186;0.034;25.684;3.843;4.003;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56897196;0.034;25.699;3.863;4.038;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56897206;0.034;25.680;3.835;4.007;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
56897216;0.037;25.237;3.940;4.137;31.1;31.1;31.1;31.1;0.93;12.49;12.60;12.61;
56897226;0.037;25.044;3.936;4.101;31.1;31.1;31.1;31.1;0.93;12.49;12.60;12.61;
56897236;0.037;25.076;3.916;4.093;31.1;31.1;31.1;31.1;0.93;12.49;12.60;12.61;
56897246;0.037;25.466;3.892;4.038;31.1;31.1;31.1;31.1;0.93;12.49;12.60;12.61;
56897256;0.037;25.758;3.809;3.978;31.1;31.1;31.1;31.1;0.93;12.49;12.60;12.61;
56897266;0.037;26.369;3.829;3.998;31.1;31.1;31.1;31.1;0.93;12.49;12.60;12.61;
56897276;0.037;25.860;3.829;3.974;31.1;31.1;31.1;31.1;0.93;12.49;12.60;12.61;
56897286;0.037;25.817;3.865;4.030;31.1;31.1;31.1;31.1;0.93;12.49;12.60;12.61;
56897296;0.037;25.758;3.916;4.081;31.1;31.1;31.1;31.1;0.93;12.49;12.60;12.61;
56897306;0.036;25.711;3.872;4.065;31.1;31.1;31.1;31.1;0.93;12.49;12.60;12.61;
56897316;0.033;25.795;3.894;4.047;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.58;
56897326;0.033;25.661;3.822;3.984;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.58;
56897336;0.033;25.487;4.267;4.427;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.58;
56897346;0.033;25.191;4.052;4.229;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.58;
56897356;0.033;25.104;3.926;4.127;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.58;
56897366;0.033;25.550;3.878;4.059;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.58;
56897376;0.033;25.831;3.815;3.976;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.58;
56897386;0.033;25.775;3.830;3.992;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.58;
56897396;0.034;25.767;3.811;3.992;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.58;
56897406;0.033;25.775;3.870;4.012;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.58;
56897416;0.033;25.765;3.917;4.073;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56897426;0.033;25.880;3.861;4.030;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56897436;0.033;25.864;3.909;4.073;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56897446;0.034;25.670;3.889;4.030;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56897456;0.033;25.682;3.905;4.077;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56897466;0.033;25.046;3.889;4.085;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56897476;0.033;25.133;3.953;4.105;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56897486;0.034;25.303;3.925;4.105;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56897496;0.033;25.840;3.798;4.014;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56897506;0.033;25.836;3.830;3.990;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56897516;0.034;25.885;3.844;3.999;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.65;
56897526;0.034;25.912;3.872;4.051;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.65;
56897536;0.034;25.908;3.912;4.059;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.65;
56897546;0.034;25.892;3.868;4.023;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.65;
56897556;0.033;25.916;3.924;4.083;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.65;
56897566;0.034;25.736;3.883;4.052;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.63;
56897576;0.034;25.610;3.911;4.088;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.63;
56897586;0.034;25.365;3.887;4.060;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.63;
56897596;0.034;25.574;3.931;4.088;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.63;
56897606;0.034;25.393;3.895;4.088;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.63;
56897616;0.034;24.552;4.133;4.294;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.63;
56897626;0.034;24.757;4.714;4.898;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.63;
56897636;0.034;25.487;4.253;4.422;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.63;
56897646;0.034;25.361;3.942;4.112;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.63;
56897656;0.034;25.274;4.018;4.151;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.63;
56897666;0.034;25.623;3.922;4.083;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.65;
56897676;0.034;25.907;3.930;4.059;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.65;
56897686;0.034;25.769;3.910;4.067;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.65;
56897696;0.034;25.706;3.954;4.122;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.65;
56897706;0.034;25.698;3.966;4.114;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.65;
56897716;0.034;25.524;3.902;4.095;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.65;
56897726;0.034;25.706;3.946;4.091;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.65;
56897736;0.034;25.777;3.870;4.039;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.65;
56897746;0.034;25.714;3.874;4.075;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.65;
56897756;0.034;25.698;3.870;4.047;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.65;
56897766;0.034;25.320;3.924;4.076;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56897776;0.034;25.359;3.960;4.104;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56897786;0.034;25.356;3.912;4.068;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56897796;0.034;25.850;3.876;4.044;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56897806;0.033;25.826;3.880;4.056;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56897816;0.034;25.759;3.940;4.120;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56897826;0.034;25.684;3.904;4.084;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56897836;0.034;25.779;3.841;4.016;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56897846;0.034;25.775;3.876;4.032;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56897856;0.034;25.818;3.900;4.056;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56897866;0.033;25.779;3.906;4.085;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56897876;0.033;25.640;3.898;4.097;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56897886;0.034;25.292;3.946;4.105;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56897896;0.034;25.438;3.938;4.113;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56897906;0.033;25.383;3.978;4.149;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56897916;0.033;25.775;3.866;4.022;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56897926;0.034;23.940;4.503;4.711;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56897936;0.032;25.474;3.926;4.093;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56897946;0.033;25.617;3.942;4.117;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56897956;0.033;25.700;3.930;4.097;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56897966;0.033;25.507;3.876;4.054;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.60;
56897976;0.033;25.894;3.841;4.018;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.60;
56897986;0.034;25.760;3.860;4.062;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.60;
56897996;0.033;25.712;3.904;4.066;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.60;
56898006;0.034;25.511;3.884;4.050;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.60;
56898016;0.033;25.219;3.920;4.082;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.60;
56898026;0.034;25.243;3.876;4.042;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.60;
56898036;0.033;25.519;3.868;4.050;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.60;
56898046;0.033;25.771;3.892;4.050;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.60;
56898056;0.033;25.653;3.872;4.007;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.60;
56898066;0.034;25.579;3.910;4.047;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.58;
56898076;0.033;25.571;3.890;4.055;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.58;
56898086;0.033;25.618;3.894;4.039;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.58;
56898096;0.033;25.764;3.850;3.984;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.58;
56898106;0.033;25.807;3.878;4.039;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.58;
56898116;0.034;25.763;3.875;4.062;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.66;
56898126;0.034;25.561;3.954;4.122;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.66;
56898136;0.034;25.332;3.986;4.150;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.66;
56898146;0.034;25.415;3.970;4.150;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.66;
56898156;0.034;25.348;3.958;4.142;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.66;
56898166;0.034;25.802;3.903;4.070;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.66;
56898176;0.034;25.842;3.911;4.074;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.66;
56898186;0.033;25.561;3.938;4.086;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.66;
56898196;0.034;25.676;3.911;4.054;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.66;
56898206;0.034;25.561;3.911;4.070;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.66;
56898216;0.034;25.877;3.876;4.022;31.1;31.1;31.1;31.1;0.89;12.57;12.66;12.67;
56898226;0.034;26.020;3.935;4.101;31.1;31.1;31.1;31.1;0.89;12.57;12.66;12.67;
56898236;0.034;25.834;3.943;4.105;31.1;31.1;31.1;31.1;0.89;12.57;12.66;12.67;
56898246;0.034;25.921;3.939;4.077;31.1;31.1;31.1;31.1;0.89;12.57;12.66;12.67;
56898256;0.034;25.619;4.255;4.380;31.1;31.1;31.1;31.1;0.89;12.57;12.66;12.67;
56898266;0.034;25.290;3.884;4.065;31.1;31.1;31.1;31.1;0.89;12.57;12.66;12.67;
56898276;0.034;25.417;3.900;4.081;31.1;31.1;31.1;31.1;0.89;12.57;12.66;12.67;
56898286;0.034;25.853;3.900;4.065;31.1;31.1;31.1;31.1;0.89;12.57;12.66;12.67;
56898296;0.034;25.913;3.908;4.085;31.1;31.1;31.1;31.1;0.89;12.57;12.66;12.67;
56898306;0.034;25.734;3.931;4.065;31.1;31.1;31.1;31.1;0.89;12.57;12.66;12.67;
56898316;0.033;25.631;3.856;4.020;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.58;
56898326;0.033;25.631;3.888;4.020;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.58;
56898336;0.034;25.789;3.852;4.000;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.58;
56898346;0.033;25.773;3.903;4.016;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.58;
56898356;0.034;25.749;3.947;4.099;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.58;
56898366;0.033;25.745;3.947;4.127;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.58;
56898376;0.033;25.414;3.999;4.166;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.58;
56898386;0.034;25.335;3.931;4.095;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.58;
56898396;0.033;25.342;3.939;4.067;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.58;
56898406;0.033;25.500;3.959;4.103;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.58;
56898416;0.034;25.782;3.907;4.079;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.58;
56898426;0.034;25.550;3.883;4.039;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.58;
56898436;0.033;25.593;3.860;4.000;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.58;
56898446;0.034;25.597;3.891;4.039;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.58;
56898456;0.033;25.755;3.828;3.992;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.58;
56898466;0.033;25.747;3.883;4.028;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.58;
56898476;0.033;25.759;3.919;4.095;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.58;
56898486;0.033;25.680;3.915;4.079;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.58;
56898496;0.034;25.581;3.943;4.123;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.58;
56898506;0.033;25.333;3.923;4.087;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.58;
56898516;0.034;25.399;3.912;4.062;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.66;
56898526;0.034;25.525;3.908;4.098;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.66;
56898536;0.034;25.854;3.888;4.062;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.66;
56898546;0.034;25.688;3.888;4.058;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.66;
56898556;0.034;25.720;3.912;4.050;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.66;
56898566;0.034;25.795;3.872;4.042;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.66;
56898576;0.034;25.910;3.864;4.018;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.66;
56898586;0.034;25.961;3.884;4.058;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.66;
56898596;0.034;25.906;3.936;4.102;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.66;
56898606;0.034;25.886;3.952;4.130;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.66;
56898616;0.034;25.636;3.957;4.094;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.59;
56898626;0.033;25.494;3.910;4.051;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.59;
56898636;0.033;25.107;3.906;4.059;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.59;
56898646;0.033;23.881;4.334;4.494;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.59;
56898656;0.033;25.233;3.890;4.082;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.59;
56898666;0.034;25.175;3.969;4.146;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.59;
56898676;0.034;25.293;3.854;4.031;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.59;
56898686;0.033;25.436;3.842;4.019;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.59;
56898696;0.034;25.911;3.985;4.146;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.59;
56898706;0.034;26.021;4.397;4.562;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.59;
56898716;0.034;25.871;3.879;4.059;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56898726;0.034;25.899;3.931;4.111;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56898736;0.034;25.835;3.942;4.099;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56898746;0.034;25.139;4.137;4.298;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56898756;0.034;25.586;3.950;4.107;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56898766;0.038;25.591;3.935;4.103;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.65;
56898776;0.037;25.627;3.872;4.059;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.65;
56898786;0.038;25.176;3.896;4.067;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.65;
56898796;0.038;25.037;3.939;4.122;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.65;
56898806;0.038;25.065;3.911;4.059;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.65;
56898816;0.038;25.469;3.876;4.035;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.65;
56898826;0.038;25.481;3.872;4.039;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.65;
56898836;0.038;25.508;3.951;4.114;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.65;
56898846;0.038;25.560;3.971;4.122;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.65;
56898856;0.038;25.607;3.931;4.103;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.65;
56898866;0.034;25.450;3.941;4.090;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.60;
56898876;0.034;25.371;3.933;4.117;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.60;
56898886;0.034;25.509;3.937;4.114;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.60;
56898896;0.034;25.486;3.874;4.038;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.60;
56898906;0.034;25.186;3.894;4.086;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.60;
56898916;0.034;24.957;3.949;4.094;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.60;
56898926;0.034;24.957;3.894;4.026;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.60;
56898936;0.034;25.139;3.870;4.018;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.60;
56898946;0.034;25.411;3.866;4.046;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.60;
56898956;0.034;25.604;3.874;4.034;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.60;
56898966;0.034;25.565;3.935;4.120;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56898976;0.034;25.569;3.967;4.108;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56898986;0.034;25.514;3.987;4.152;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56898996;0.034;25.620;3.967;4.104;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56899006;0.034;25.375;3.975;4.108;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56899016;0.034;25.332;3.852;4.025;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56899026;0.034;24.881;3.983;4.160;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56899036;0.034;24.502;4.273;4.422;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56899046;0.034;24.304;4.027;4.176;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56899056;0.034;24.517;3.947;4.112;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56899066;0.033;24.950;3.907;4.079;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.64;
56899076;0.034;24.986;3.950;4.103;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.64;
56899086;0.034;24.931;4.042;4.218;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.64;
56899096;0.034;25.022;4.125;4.302;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.64;
56899106;0.034;24.560;3.974;4.159;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.64;
56899116;0.034;25.168;3.879;4.032;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.64;
56899126;0.034;25.207;3.887;4.055;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.64;
56899136;0.034;25.223;3.839;4.024;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.64;
56899146;0.034;25.168;3.795;3.980;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.64;
56899156;0.034;24.647;3.843;4.012;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.64;
56899166;0.037;24.822;4.216;4.398;31.1;31.1;31.1;31.1;0.93;12.48;12.56;12.61;
56899176;0.037;24.373;3.931;4.125;31.1;31.1;31.1;31.1;0.93;12.48;12.56;12.61;
56899186;0.037;24.897;4.117;4.268;31.1;31.1;31.1;31.1;0.93;12.48;12.56;12.61;
56899196;0.036;24.685;4.014;4.200;31.1;31.1;31.1;31.1;0.93;12.48;12.56;12.61;
56899206;0.037;23.644;4.105;4.268;31.1;31.1;31.1;31.1;0.93;12.48;12.56;12.61;
56899216;0.037;25.063;3.891;4.057;31.1;31.1;31.1;31.1;0.93;12.48;12.56;12.61;
56899226;0.037;25.327;3.876;4.065;31.1;31.1;31.1;31.1;0.93;12.48;12.56;12.61;
56899236;0.037;25.276;3.907;4.093;31.1;31.1;31.1;31.1;0.93;12.48;12.56;12.61;
56899246;0.037;25.480;3.971;4.149;31.1;31.1;31.1;31.1;0.93;12.48;12.56;12.61;
56899256;0.037;25.504;3.883;4.045;31.1;31.1;31.1;31.1;0.93;12.48;12.56;12.61;
56899266;0.034;25.652;3.864;4.021;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.62;
56899276;0.034;25.264;3.927;4.089;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.62;
56899286;0.034;25.208;3.892;4.045;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.62;
56899296;0.034;25.034;3.892;4.081;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.62;
56899306;0.034;25.244;3.931;4.108;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.62;
56899316;0.033;25.446;3.986;4.141;31.1;31.1;31.1;31.1;0.88;12.52;12.68;12.67;
56899326;0.033;25.557;3.982;4.157;31.1;31.1;31.1;31.1;0.88;12.52;12.68;12.67;
56899336;0.033;25.735;3.902;4.069;31.1;31.1;31.1;31.1;0.88;12.52;12.68;12.67;
56899346;0.033;25.664;3.890;4.049;31.1;31.1;31.1;31.1;0.88;12.52;12.68;12.67;
56899356;0.033;25.715;3.894;4.030;31.1;31.1;31.1;31.1;0.88;12.52;12.68;12.67;
56899366;0.033;25.668;3.946;4.077;31.1;31.1;31.1;31.1;0.88;12.52;12.68;12.67;
56899376;0.034;25.573;3.970;4.101;31.1;31.1;31.1;31.1;0.88;12.52;12.68;12.67;
56899386;0.033;25.359;3.898;4.042;31.1;31.1;31.1;31.1;0.88;12.52;12.68;12.67;
56899396;0.034;25.332;3.970;4.125;31.1;31.1;31.1;31.1;0.88;12.52;12.68;12.67;
56899406;0.033;25.213;4.002;4.137;31.1;31.1;31.1;31.1;0.88;12.52;12.68;12.67;
56899416;0.034;25.309;3.876;4.004;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.58;
56899426;0.034;25.574;3.907;4.063;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.58;
56899436;0.034;25.950;3.903;4.039;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.58;
56899446;0.034;25.883;3.880;4.028;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.58;
56899456;0.034;25.895;3.907;4.047;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.58;
56899466;0.034;25.642;3.896;4.043;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.58;
56899476;0.034;25.689;3.907;4.047;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.58;
56899486;0.034;25.634;3.947;4.095;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.58;
56899496;0.034;25.895;3.903;4.036;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.58;
56899506;0.034;25.796;3.892;4.039;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.58;
56899516;0.033;25.518;3.856;4.061;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56899526;0.033;25.265;3.919;4.069;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56899536;0.033;25.308;3.888;4.045;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56899546;0.033;24.996;3.983;4.129;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56899556;0.033;25.612;3.915;4.085;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56899566;0.032;25.680;3.955;4.145;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56899576;0.033;25.952;3.963;4.097;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56899586;0.033;25.854;3.872;4.026;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56899596;0.033;25.656;3.884;4.022;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56899606;0.033;25.818;3.892;4.045;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56899616;0.034;25.839;3.887;4.067;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56899626;0.034;25.408;3.954;4.142;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56899636;0.034;25.578;3.887;4.039;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
