20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56899646;0.034;23.007;4.531;4.719;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56899656;0.034;25.254;3.935;4.075;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56899666;0.034;25.226;3.895;4.071;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56899676;0.034;25.222;3.966;4.142;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56899686;0.034;25.305;3.935;4.114;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56899696;0.033;25.622;3.875;4.047;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56899706;0.034;25.444;3.891;4.055;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56899716;0.033;25.555;3.860;4.036;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.64;
56899726;0.033;25.461;3.853;4.040;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.64;
56899736;0.033;25.618;3.864;4.032;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.64;
56899746;0.033;25.583;3.837;4.032;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.64;
56899756;0.033;25.000;4.750;4.982;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.64;
56899766;0.033;25.457;3.967;4.139;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.64;
56899776;0.034;25.382;3.971;4.139;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.64;
56899786;0.033;25.008;3.959;4.155;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.64;
56899796;0.034;24.921;3.967;4.159;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.64;
56899806;0.034;24.949;3.963;4.119;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.64;
56899816;0.033;25.352;3.957;4.116;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.63;
56899826;0.034;25.506;3.906;4.060;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.63;
56899836;0.034;25.308;3.862;4.040;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.63;
56899846;0.034;25.269;3.874;4.032;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.63;
56899856;0.034;25.415;3.902;4.056;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.63;
56899866;0.034;25.463;3.942;4.117;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.68;
56899876;0.034;25.590;3.954;4.160;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.68;
56899886;0.034;25.527;3.994;4.180;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.68;
56899896;0.034;25.439;3.978;4.153;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.68;
56899906;0.034;25.352;3.966;4.145;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.68;
56899916;0.034;25.047;3.958;4.149;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.68;
56899926;0.034;25.007;3.990;4.168;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.68;
56899936;0.034;25.241;3.978;4.157;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.68;
56899946;0.033;25.515;3.907;4.081;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.68;
56899956;0.034;25.483;3.887;4.057;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.68;
56899966;0.033;25.466;3.931;4.113;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.68;
56899976;0.034;25.438;3.887;4.069;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.68;
56899986;0.033;25.399;3.931;4.109;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.68;
56899996;0.034;25.732;3.958;4.149;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.68;
56900006;0.033;25.720;3.958;4.133;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.68;
56900016;0.034;25.482;3.867;4.069;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.68;
56900026;0.034;25.050;4.181;4.376;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.68;
56900036;0.034;24.547;4.241;4.420;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.68;
56900046;0.033;24.503;4.392;4.575;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.68;
56900056;0.034;24.792;4.376;4.547;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.68;
56900066;0.033;25.073;3.950;4.103;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.57;
56900076;0.033;24.955;3.982;4.139;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.57;
56900086;0.034;25.054;4.192;4.341;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.57;
56900096;0.033;24.762;4.041;4.198;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.57;
56900106;0.034;24.644;3.938;4.123;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.57;
56900116;0.033;25.148;3.887;4.048;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.57;
56900126;0.033;25.266;3.914;4.076;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.57;
56900136;0.034;25.152;3.922;4.088;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.57;
56900146;0.034;25.152;3.922;4.064;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.57;
56900156;0.033;24.936;3.958;4.123;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.57;
56900166;0.034;24.693;4.072;4.243;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56900176;0.034;24.437;4.417;4.605;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56900186;0.034;24.729;4.218;4.418;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56900196;0.033;24.149;4.211;4.410;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56900206;0.034;24.464;4.060;4.263;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56900216;0.034;25.316;3.838;3.993;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56900226;0.034;25.356;3.869;4.045;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56900236;0.034;25.340;3.905;4.085;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56900246;0.034;25.364;3.917;4.069;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56900256;0.034;25.395;3.917;4.116;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56900266;0.034;25.434;3.893;4.048;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56900276;0.034;25.090;3.957;4.115;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56900286;0.034;24.986;3.953;4.115;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56900296;0.034;24.994;3.969;4.107;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56900306;0.034;25.169;3.977;4.151;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56900316;0.034;25.692;3.941;4.103;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56900326;0.033;25.779;3.929;4.091;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56900336;0.034;25.537;3.853;4.000;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56900346;0.034;25.676;3.849;4.044;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56900356;0.034;25.664;3.913;4.079;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56900366;0.037;25.490;3.924;4.081;31.1;31.1;31.1;31.1;0.93;12.49;12.60;12.61;
56900376;0.037;25.549;3.968;4.105;31.1;31.1;31.1;31.1;0.93;12.49;12.60;12.61;
56900386;0.037;25.446;3.936;4.081;31.1;31.1;31.1;31.1;0.93;12.49;12.60;12.61;
56900396;0.037;25.431;3.960;4.129;31.1;31.1;31.1;31.1;0.93;12.49;12.60;12.61;
56900406;0.037;25.064;3.964;4.117;31.1;31.1;31.1;31.1;0.93;12.49;12.60;12.61;
56900416;0.034;25.070;3.945;4.121;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56900426;0.034;25.252;3.918;4.101;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56900436;0.034;25.500;3.898;4.053;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56900446;0.034;25.524;3.914;4.085;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56900456;0.034;25.496;3.878;4.045;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56900466;0.034;25.370;3.826;3.962;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56900476;0.034;24.742;4.052;4.216;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56900486;0.034;25.599;3.933;4.057;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56900496;0.034;25.378;3.941;4.093;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56900506;0.034;25.473;3.926;4.077;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56900516;0.034;25.063;3.968;4.110;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56900526;0.034;25.110;3.952;4.110;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56900536;0.034;25.114;3.968;4.121;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56900546;0.034;25.660;3.944;4.121;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56900556;0.034;25.589;3.880;4.050;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56900566;0.034;25.609;3.920;4.098;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56900576;0.033;25.565;3.849;3.995;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56900586;0.034;25.620;3.908;4.022;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56900596;0.034;25.688;3.908;4.082;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56900606;0.034;25.450;3.920;4.082;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56900616;0.033;25.607;3.882;4.057;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.62;
56900626;0.033;23.521;4.527;4.668;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.62;
56900636;0.033;25.073;3.958;4.128;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.62;
56900646;0.033;24.938;3.930;4.108;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.62;
56900656;0.033;25.140;3.962;4.100;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.62;
56900666;0.033;25.100;4.017;4.172;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.62;
56900676;0.034;25.627;3.942;4.081;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.62;
56900686;0.033;25.698;3.926;4.085;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.62;
56900696;0.033;25.667;3.890;4.041;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.62;
56900706;0.033;25.706;3.862;4.029;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.62;
56900716;0.037;25.646;3.884;4.060;31.1;31.1;31.1;31.1;0.93;12.53;12.60;12.63;
56900726;0.037;25.586;3.924;4.068;31.1;31.1;31.1;31.1;0.93;12.53;12.60;12.63;
56900736;0.037;25.503;3.900;4.092;31.1;31.1;31.1;31.1;0.93;12.53;12.60;12.63;
56900746;0.037;24.945;4.039;4.223;31.1;31.1;31.1;31.1;0.93;12.53;12.60;12.63;
56900756;0.037;24.779;3.996;4.159;31.1;31.1;31.1;31.1;0.93;12.53;12.60;12.63;
56900766;0.037;24.589;3.944;4.072;31.1;31.1;31.1;31.1;0.93;12.53;12.60;12.63;
56900776;0.037;24.554;3.900;4.060;31.1;31.1;31.1;31.1;0.93;12.53;12.60;12.63;
56900786;0.037;24.736;4.135;4.306;31.1;31.1;31.1;31.1;0.93;12.53;12.60;12.63;
56900796;0.037;24.914;4.639;4.835;31.1;31.1;31.1;31.1;0.93;12.53;12.60;12.63;
56900806;0.037;25.024;3.984;4.144;31.1;31.1;31.1;31.1;0.93;12.53;12.60;12.63;
56900816;0.033;24.780;3.890;4.073;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.62;
56900826;0.032;25.300;3.878;4.037;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.62;
56900836;0.033;25.344;3.898;4.061;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.62;
56900846;0.033;25.387;3.906;4.089;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.62;
56900856;0.033;25.198;3.870;4.041;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.62;
56900866;0.033;25.186;3.850;4.005;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.62;
56900876;0.033;25.135;3.854;4.021;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.62;
56900886;0.033;24.764;4.346;4.545;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.62;
56900896;0.032;24.603;4.552;4.747;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.62;
56900906;0.033;23.841;4.092;4.255;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.62;
56900916;0.037;22.668;4.715;4.874;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.62;
56900926;0.037;25.283;3.922;4.085;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.62;
56900936;0.037;25.177;3.953;4.112;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.62;
56900946;0.037;25.212;3.937;4.096;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.62;
56900956;0.036;25.346;3.965;4.132;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.62;
56900966;0.035;25.684;3.902;4.061;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.67;
56900976;0.034;25.720;3.886;4.085;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.67;
56900986;0.035;25.866;3.922;4.097;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.67;
56900996;0.035;25.735;3.906;4.053;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.67;
56901006;0.035;25.605;3.874;4.045;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.67;
56901016;0.035;25.113;3.886;4.038;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.67;
56901026;0.035;25.212;3.934;4.109;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.67;
56901036;0.035;25.252;3.974;4.121;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.67;
56901046;0.035;25.632;3.978;4.149;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.67;
56901056;0.035;25.688;3.954;4.121;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.67;
56901066;0.038;25.373;3.942;4.095;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.64;
56901076;0.037;25.321;3.942;4.139;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.64;
56901086;0.038;25.420;3.911;4.075;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.64;
56901096;0.038;25.720;3.899;4.075;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.64;
56901106;0.038;25.594;3.879;4.063;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.64;
56901116;0.038;25.669;3.911;4.063;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.64;
56901126;0.038;25.838;3.871;4.055;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.64;
56901136;0.038;25.219;3.883;4.079;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.64;
56901146;0.037;25.116;3.899;4.059;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.64;
56901156;0.038;25.294;3.942;4.123;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.64;
56901166;0.034;25.378;3.981;4.164;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.61;
56901176;0.034;25.701;3.930;4.089;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.61;
56901186;0.034;25.260;3.949;4.109;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.61;
56901196;0.034;25.280;3.918;4.069;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.61;
56901206;0.033;25.280;3.906;4.085;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.61;
56901216;0.034;25.622;3.886;4.069;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.61;
56901226;0.034;25.693;3.898;4.069;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.61;
56901236;0.034;25.650;3.906;4.053;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.61;
56901246;0.034;25.559;3.890;4.057;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.61;
56901256;0.034;25.441;3.854;4.034;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.61;
56901266;0.034;25.094;3.897;4.055;31.1;31.1;31.1;31.1;0.88;12.48;12.54;12.59;
56901276;0.033;25.134;3.936;4.114;31.1;31.1;31.1;31.1;0.88;12.48;12.54;12.59;
56901286;0.034;25.335;3.988;4.170;31.1;31.1;31.1;31.1;0.88;12.48;12.54;12.59;
56901296;0.034;25.654;3.897;4.063;31.1;31.1;31.1;31.1;0.88;12.48;12.54;12.59;
56901306;0.033;25.299;3.917;4.082;31.1;31.1;31.1;31.1;0.88;12.48;12.54;12.59;
56901316;0.034;25.102;3.905;4.086;31.1;31.1;31.1;31.1;0.88;12.48;12.54;12.59;
56901326;0.033;25.142;3.889;4.074;31.1;31.1;31.1;31.1;0.88;12.48;12.54;12.59;
56901336;0.033;25.413;3.917;4.102;31.1;31.1;31.1;31.1;0.88;12.48;12.54;12.59;
56901346;0.033;25.681;3.869;4.019;31.1;31.1;31.1;31.1;0.88;12.48;12.54;12.59;
56901356;0.033;25.614;3.893;4.051;31.1;31.1;31.1;31.1;0.88;12.48;12.54;12.59;
56901366;0.034;25.566;3.876;4.080;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56901376;0.034;25.507;3.860;4.020;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56901386;0.034;25.049;3.959;4.112;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56901396;0.034;25.250;3.931;4.104;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56901406;0.034;25.227;3.979;4.116;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56901416;0.034;25.748;3.880;4.052;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56901426;0.034;25.515;3.959;4.104;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56901436;0.034;25.254;3.935;4.096;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56901446;0.034;25.266;3.923;4.088;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56901456;0.033;25.286;3.971;4.136;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56901466;0.034;25.788;3.850;4.036;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.64;
56901476;0.034;25.737;3.870;4.040;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.64;
56901486;0.034;25.365;3.898;4.091;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.64;
56901496;0.034;25.202;3.890;4.063;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.64;
56901506;0.034;25.289;3.941;4.119;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.64;
56901516;0.034;25.782;3.876;4.040;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.64;
56901526;0.033;25.801;3.947;4.107;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.64;
56901536;0.033;25.699;3.888;4.063;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.64;
56901546;0.033;25.667;3.919;4.119;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.64;
56901556;0.033;25.336;3.967;4.135;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.64;
56901566;0.033;25.190;3.951;4.099;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.64;
56901576;0.033;25.072;3.915;4.103;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.64;
56901586;0.033;24.043;4.241;4.429;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.64;
56901596;0.033;24.618;4.126;4.302;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.64;
56901606;0.033;25.151;3.907;4.071;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.64;
56901616;0.033;25.157;3.885;4.092;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56901626;0.033;25.177;3.941;4.108;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56901636;0.033;25.433;3.917;4.085;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56901646;0.034;25.760;3.822;3.985;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56901656;0.034;25.717;3.881;4.069;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56901666;0.033;25.662;3.913;4.065;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56901676;0.034;25.413;3.953;4.124;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56901686;0.034;25.224;3.905;4.104;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56901696;0.034;25.587;3.917;4.057;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56901706;0.033;25.674;3.877;4.061;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56901716;0.033;25.872;4.183;4.366;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56901726;0.033;25.386;3.897;4.068;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56901736;0.034;24.730;3.953;4.124;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56901746;0.033;25.026;3.984;4.163;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56901756;0.033;25.437;3.941;4.080;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56901766;0.033;25.686;3.889;4.036;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56901776;0.034;25.599;3.798;3.977;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56901786;0.033;23.976;4.449;4.628;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56901796;0.034;24.944;3.889;4.064;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56901806;0.034;25.516;4.512;4.712;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56901816;0.033;25.350;3.957;4.129;31.1;31.1;31.1;31.1;0.88;12.58;12.58;12.60;
56901826;0.034;25.307;4.009;4.169;31.1;31.1;31.1;31.1;0.88;12.58;12.58;12.60;
56901836;0.033;25.640;3.969;4.114;31.1;31.1;31.1;31.1;0.88;12.58;12.58;12.60;
56901846;0.034;25.732;3.926;4.094;31.1;31.1;31.1;31.1;0.88;12.58;12.58;12.60;
56901856;0.034;25.366;3.969;4.125;31.1;31.1;31.1;31.1;0.88;12.58;12.58;12.60;
56901866;0.034;25.418;3.973;4.137;31.1;31.1;31.1;31.1;0.88;12.58;12.58;12.60;
56901876;0.034;25.406;3.922;4.078;31.1;31.1;31.1;31.1;0.88;12.58;12.58;12.60;
56901886;0.033;25.648;3.834;3.991;31.1;31.1;31.1;31.1;0.88;12.58;12.58;12.60;
56901896;0.034;25.855;3.811;3.975;31.1;31.1;31.1;31.1;0.88;12.58;12.58;12.60;
56901906;0.033;25.748;3.815;3.967;31.1;31.1;31.1;31.1;0.88;12.58;12.58;12.60;
56901916;0.034;25.531;3.842;3.995;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56901926;0.034;25.365;3.957;4.102;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56901936;0.034;25.148;3.961;4.133;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56901946;0.034;25.298;4.017;4.173;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56901956;0.034;25.093;4.009;4.157;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56901966;0.034;25.460;3.926;4.062;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56901976;0.034;25.223;3.953;4.106;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56901986;0.034;25.081;3.965;4.117;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56901996;0.034;25.179;3.930;4.086;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56902006;0.034;25.412;3.803;4.018;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56902016;0.034;25.464;3.826;4.018;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.61;
56902026;0.033;25.503;3.807;3.982;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.61;
56902036;0.033;25.550;3.842;4.022;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.61;
56902046;0.033;25.606;3.898;4.045;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.61;
56902056;0.034;25.132;3.965;4.125;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.61;
56902066;0.033;25.332;4.022;4.209;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
56902076;0.034;25.241;3.994;4.169;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
56902086;0.033;25.582;3.958;4.125;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
56902096;0.034;25.368;3.938;4.133;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
56902106;0.033;25.289;3.998;4.149;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
56902116;0.033;25.253;3.923;4.101;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
56902126;0.033;25.511;3.863;4.030;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
56902136;0.033;25.566;3.855;4.034;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
56902146;0.033;25.868;3.835;3.982;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
56902156;0.034;25.844;3.823;3.994;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
56902166;0.034;25.694;3.907;4.074;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.60;
56902176;0.034;25.528;3.986;4.125;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.60;
56902186;0.034;25.425;4.022;4.145;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.60;
56902196;0.034;25.314;4.018;4.157;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.60;
56902206;0.034;25.405;3.998;4.161;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.60;
56902216;0.034;25.544;3.950;4.117;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.60;
56902226;0.034;25.528;4.014;4.137;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.60;
56902236;0.034;25.378;3.942;4.082;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.60;
56902246;0.034;25.457;3.879;4.038;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.60;
56902256;0.034;25.809;3.847;3.991;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.60;
56902266;0.035;25.698;3.822;3.960;31.1;31.1;31.1;31.1;0.90;12.51;12.58;12.59;
56902276;0.035;25.666;3.819;3.987;31.1;31.1;31.1;31.1;0.90;12.51;12.58;12.59;
56902286;0.035;25.662;3.902;4.067;31.1;31.1;31.1;31.1;0.90;12.51;12.58;12.59;
56902296;0.035;25.678;3.937;4.078;31.1;31.1;31.1;31.1;0.90;12.51;12.58;12.59;
56902306;0.035;25.248;3.997;4.170;31.1;31.1;31.1;31.1;0.90;12.51;12.58;12.59;
56902316;0.035;25.192;3.997;4.166;31.1;31.1;31.1;31.1;0.90;12.51;12.58;12.59;
56902326;0.035;25.216;3.989;4.142;31.1;31.1;31.1;31.1;0.90;12.51;12.58;12.59;
56902336;0.034;25.627;3.945;4.086;31.1;31.1;31.1;31.1;0.90;12.51;12.58;12.59;
56902346;0.035;25.358;3.965;4.146;31.1;31.1;31.1;31.1;0.90;12.51;12.58;12.59;
56902356;0.035;25.275;3.949;4.134;31.1;31.1;31.1;31.1;0.90;12.51;12.58;12.59;
56902366;0.034;25.728;3.853;3.989;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56902376;0.034;25.681;3.889;4.036;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56902386;0.034;25.625;3.818;3.989;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56902396;0.034;25.578;3.841;4.016;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56902406;0.034;25.649;3.893;4.068;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56902416;0.034;25.700;3.980;4.140;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56902426;0.034;25.164;3.980;4.159;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56902436;0.034;24.765;3.976;4.183;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56902446;0.034;24.769;4.016;4.171;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56902456;0.034;25.093;3.968;4.124;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56902466;0.034;25.548;3.878;4.060;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56902476;0.034;25.741;3.882;4.056;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56902486;0.034;25.654;3.842;4.040;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56902496;0.034;25.607;3.850;4.036;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56902506;0.034;25.595;3.898;4.064;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56902516;0.034;25.998;4.437;4.632;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56902526;0.034;23.435;4.425;4.636;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56902536;0.034;25.204;3.933;4.128;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56902546;0.034;24.975;4.045;4.215;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56902556;0.034;24.750;4.056;4.227;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56902566;0.035;24.968;3.910;4.090;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.60;
56902576;0.035;25.551;3.851;4.010;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.60;
56902586;0.034;25.607;3.847;4.003;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.60;
56902596;0.035;25.157;3.875;4.042;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.60;
56902606;0.035;25.213;3.859;4.010;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.60;
56902616;0.035;25.528;3.887;4.034;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.60;
56902626;0.034;25.543;3.863;4.022;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.60;
56902636;0.035;24.669;4.267;4.442;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.60;
56902646;0.035;24.125;4.255;4.435;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.60;
56902656;0.035;25.035;3.922;4.070;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.60;
56902666;0.034;24.921;4.052;4.211;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
56902676;0.034;24.866;4.040;4.227;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
56902686;0.034;25.084;4.000;4.155;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
56902696;0.034;25.634;3.857;4.028;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
56902706;0.034;25.642;3.857;4.008;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
56902716;0.033;25.858;3.862;4.042;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56902726;0.034;25.779;3.894;4.042;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56902736;0.033;25.684;3.882;4.085;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56902746;0.033;25.625;3.890;4.042;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56902756;0.034;25.771;3.874;4.057;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56902766;0.033;25.577;3.930;4.121;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56902776;0.034;25.617;4.001;4.169;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56902786;0.033;24.828;4.017;4.181;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56902796;0.034;24.677;4.093;4.269;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56902806;0.034;24.983;4.571;4.747;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56902816;0.033;25.431;3.887;4.063;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
56902826;0.033;25.651;3.852;4.020;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
56902836;0.033;25.679;3.891;4.059;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
56902846;0.033;25.577;3.887;4.051;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
56902856;0.034;25.596;3.895;4.032;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
56902866;0.033;25.513;3.907;4.059;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
56902876;0.034;25.620;3.876;4.039;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
56902886;0.033;25.565;3.911;4.067;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
56902896;0.034;25.411;3.895;4.051;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
56902906;0.033;25.214;3.927;4.095;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
56902916;0.034;24.993;3.976;4.159;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56902926;0.034;24.894;3.980;4.124;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56902936;0.034;25.233;3.960;4.116;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56902946;0.034;25.734;3.872;4.016;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56902956;0.034;25.774;3.880;4.052;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56902966;0.033;25.640;3.900;4.052;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56902976;0.034;25.651;3.916;4.068;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56902986;0.034;25.569;3.944;4.100;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56902996;0.034;25.715;3.872;4.024;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56903006;0.034;25.715;3.865;4.052;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56903016;0.037;25.657;3.919;4.081;31.1;31.1;31.1;31.1;0.93;12.50;12.62;12.62;
56903026;0.037;25.321;3.962;4.132;31.1;31.1;31.1;31.1;0.93;12.50;12.62;12.62;
56903036;0.037;24.722;3.974;4.152;31.1;31.1;31.1;31.1;0.93;12.50;12.62;12.62;
56903046;0.037;24.729;3.966;4.136;31.1;31.1;31.1;31.1;0.93;12.50;12.62;12.62;
56903056;0.037;24.718;3.998;4.168;31.1;31.1;31.1;31.1;0.93;12.50;12.62;12.62;
56903066;0.037;25.708;3.879;4.013;31.1;31.1;31.1;31.1;0.93;12.50;12.62;12.62;
56903076;0.037;25.740;3.883;4.049;31.1;31.1;31.1;31.1;0.93;12.50;12.62;12.62;
56903086;0.037;25.653;3.899;4.069;31.1;31.1;31.1;31.1;0.93;12.50;12.62;12.62;
56903096;0.037;25.700;3.903;4.069;31.1;31.1;31.1;31.1;0.93;12.50;12.62;12.62;
56903106;0.037;25.894;3.938;4.089;31.1;31.1;31.1;31.1;0.93;12.50;12.62;12.62;
56903116;0.034;25.626;3.852;4.015;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56903126;0.034;25.618;3.891;4.035;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56903136;0.034;25.642;3.895;4.071;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56903146;0.034;25.425;3.872;4.051;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56903156;0.034;24.917;3.982;4.154;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56903166;0.034;24.803;3.939;4.110;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56903176;0.034;24.945;3.978;4.166;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56903186;0.034;25.547;3.883;4.071;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56903196;0.034;25.792;3.891;4.055;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56903206;0.034;25.705;3.895;4.063;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56903216;0.034;25.758;3.891;4.054;31.1;31.1;31.1;31.1;0.90;12.49;12.57;12.60;
56903226;0.035;25.778;3.938;4.094;31.1;31.1;31.1;31.1;0.90;12.49;12.57;12.60;
56903236;0.035;25.663;3.879;4.046;31.1;31.1;31.1;31.1;0.90;12.49;12.57;12.60;
56903246;0.035;25.711;3.887;4.022;31.1;31.1;31.1;31.1;0.90;12.49;12.57;12.60;
56903256;0.035;25.577;3.922;4.070;31.1;31.1;31.1;31.1;0.90;12.49;12.57;12.60;
56903266;0.034;25.541;3.846;3.995;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.60;
56903276;0.034;24.952;3.949;4.098;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.60;
56903286;0.033;24.747;3.918;4.086;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.60;
56903296;0.033;25.257;4.267;4.442;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.60;
56903306;0.034;25.514;4.326;4.494;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.60;
56903316;0.033;25.735;3.941;4.149;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.60;
56903326;0.033;25.818;3.985;4.137;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.60;
56903336;0.034;25.644;3.993;4.161;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.60;
56903346;0.033;25.605;3.894;4.046;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.60;
56903356;0.033;25.399;3.858;4.022;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.60;
56903366;0.034;25.280;3.869;4.018;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.60;
56903376;0.034;25.437;3.830;3.999;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.60;
56903386;0.034;25.551;3.853;4.022;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.60;
56903396;0.034;25.512;3.897;4.030;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.60;
56903406;0.034;25.098;3.941;4.106;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.60;
56903416;0.034;25.504;3.965;4.102;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.60;
56903426;0.034;25.484;3.917;4.058;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.60;
56903436;0.034;23.877;4.246;4.415;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.60;
56903446;0.034;24.058;4.302;4.462;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.60;
56903456;0.034;25.063;3.976;4.173;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.60;
56903466;0.033;24.461;4.162;4.350;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56903476;0.034;23.317;4.361;4.533;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56903486;0.034;24.863;3.888;4.061;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56903496;0.034;25.383;3.900;4.045;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56903506;0.034;25.395;3.872;4.057;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56903516;0.034;25.644;3.884;4.065;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56903526;0.034;25.592;3.892;4.065;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56903536;0.034;25.734;3.944;4.128;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56903546;0.034;25.742;3.952;4.092;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56903556;0.034;25.738;4.007;4.144;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56903566;0.034;25.544;3.945;4.110;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
56903576;0.034;25.651;3.941;4.086;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
56903586;0.034;25.496;3.926;4.067;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
56903596;0.033;25.386;3.906;4.071;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
56903606;0.034;25.544;3.902;4.055;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
56903616;0.034;25.465;3.874;4.027;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
56903626;0.034;25.445;3.890;4.047;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
56903636;0.034;25.631;3.902;4.074;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
56903646;0.034;25.852;3.906;4.051;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
56903656;0.034;25.769;3.933;4.090;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
56903666;0.033;25.699;3.931;4.092;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
56903676;0.034;25.818;4.030;4.191;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
56903686;0.034;25.723;3.970;4.140;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
56903696;0.034;25.672;3.962;4.120;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
56903706;0.034;25.336;3.923;4.084;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
56903716;0.033;25.197;3.891;4.052;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
56903726;0.033;25.292;3.915;4.068;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
56903736;0.034;25.545;3.895;4.060;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
56903746;0.033;25.612;3.927;4.068;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
56903756;0.033;25.522;3.966;4.128;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
56903766;0.033;25.762;3.904;4.049;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.62;
56903776;0.033;26.026;4.548;4.728;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.62;
56903786;0.033;25.793;3.992;4.164;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.62;
56903796;0.034;25.860;4.004;4.164;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.62;
56903806;0.033;25.738;4.000;4.188;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.62;
56903816;0.034;25.696;3.949;4.117;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56903826;0.034;25.606;3.909;4.054;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56903836;0.034;25.314;3.925;4.086;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56903846;0.034;25.302;3.957;4.114;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56903856;0.034;25.408;3.881;4.054;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56903866;0.034;25.471;3.893;4.046;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56903876;0.034;25.432;3.929;4.098;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56903886;0.034;25.696;3.845;4.007;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56903896;0.034;25.756;3.901;4.082;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56903906;0.034;25.807;3.925;4.074;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56903916;0.035;25.886;4.004;4.173;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.60;
56903926;0.035;25.756;4.028;4.161;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.60;
56903936;0.035;25.819;3.949;4.141;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.60;
56903946;0.035;25.306;3.861;4.066;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.60;
56903956;0.035;25.223;3.913;4.082;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.60;
56903966;0.034;25.183;3.905;4.074;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.60;
56903976;0.034;25.487;3.921;4.066;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.60;
56903986;0.035;25.554;3.869;4.022;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.60;
56903996;0.035;25.606;3.937;4.090;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.60;
56904006;0.035;25.700;3.873;4.038;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.60;
56904016;0.033;25.884;3.898;4.049;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.61;
56904026;0.033;25.773;3.922;4.105;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.61;
56904036;0.033;25.915;3.982;4.141;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.61;
56904046;0.034;25.856;3.938;4.089;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.61;
56904056;0.033;25.737;3.890;4.045;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.61;
56904066;0.033;25.678;4.081;4.232;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.61;
56904076;0.033;25.587;4.005;4.176;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.61;
56904086;0.034;25.544;4.037;4.180;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.61;
56904096;0.033;25.520;3.978;4.133;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.61;
56904106;0.033;25.639;3.902;4.073;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.61;
56904116;0.033;25.446;3.949;4.121;31.1;31.1;31.1;31.1;0.87;12.46;12.58;12.60;
56904126;0.032;25.773;3.918;4.066;31.1;31.1;31.1;31.1;0.87;12.46;12.58;12.60;
56904136;0.033;25.745;3.926;4.070;31.1;31.1;31.1;31.1;0.87;12.46;12.58;12.60;
56904146;0.033;25.702;3.894;4.078;31.1;31.1;31.1;31.1;0.87;12.46;12.58;12.60;
56904156;0.033;25.824;4.009;4.149;31.1;31.1;31.1;31.1;0.87;12.46;12.58;12.60;
56904166;0.033;25.757;3.977;4.157;31.1;31.1;31.1;31.1;0.87;12.46;12.58;12.60;
56904176;0.033;25.651;3.953;4.110;31.1;31.1;31.1;31.1;0.87;12.46;12.58;12.60;
56904186;0.033;25.415;3.850;4.038;31.1;31.1;31.1;31.1;0.87;12.46;12.58;12.60;
56904196;0.032;25.147;3.953;4.137;31.1;31.1;31.1;31.1;0.87;12.46;12.58;12.60;
56904206;0.033;25.415;3.941;4.110;31.1;31.1;31.1;31.1;0.87;12.46;12.58;12.60;
56904216;0.034;25.533;4.004;4.136;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56904226;0.033;25.722;3.849;4.032;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56904236;0.034;25.675;3.892;4.060;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56904246;0.034;25.695;3.936;4.092;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56904256;0.034;25.584;3.944;4.092;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56904266;0.034;23.234;4.758;4.918;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56904276;0.034;25.222;4.015;4.159;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56904286;0.034;25.600;3.996;4.171;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56904296;0.034;25.636;4.039;4.203;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56904306;0.034;25.632;4.004;4.199;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56904316;0.034;25.801;3.972;4.132;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.63;
56904326;0.035;25.592;4.115;4.259;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.63;
56904336;0.035;23.660;4.580;4.724;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.63;
56904346;0.034;25.281;3.941;4.100;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.63;
56904356;0.034;25.226;3.980;4.136;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.63;
56904366;0.035;25.105;3.914;4.059;31.1;31.1;31.1;31.1;0.90;12.47;12.58;12.58;
56904376;0.035;25.396;4.187;4.372;31.1;31.1;31.1;31.1;0.90;12.47;12.58;12.58;
56904386;0.035;25.802;4.148;4.305;31.1;31.1;31.1;31.1;0.90;12.47;12.58;12.58;
56904396;0.035;25.719;4.005;4.158;31.1;31.1;31.1;31.1;0.90;12.47;12.58;12.58;
56904406;0.035;25.577;3.930;4.103;31.1;31.1;31.1;31.1;0.90;12.47;12.58;12.58;
56904416;0.035;25.570;3.969;4.111;31.1;31.1;31.1;31.1;0.90;12.47;12.58;12.58;
56904426;0.035;25.526;3.977;4.138;31.1;31.1;31.1;31.1;0.90;12.47;12.58;12.58;
56904436;0.035;25.766;3.894;4.043;31.1;31.1;31.1;31.1;0.90;12.47;12.58;12.58;
56904446;0.035;25.723;3.906;4.063;31.1;31.1;31.1;31.1;0.90;12.47;12.58;12.58;
56904456;0.035;25.644;3.941;4.075;31.1;31.1;31.1;31.1;0.90;12.47;12.58;12.58;
56904466;0.034;25.812;4.104;4.231;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.63;
56904476;0.033;25.471;4.032;4.167;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.63;
56904486;0.034;25.535;4.176;4.346;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.63;
56904496;0.034;25.570;4.255;4.430;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.63;
56904506;0.033;25.729;3.952;4.088;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.63;
56904516;0.034;25.938;3.992;4.140;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.63;
56904526;0.034;25.693;4.032;4.207;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.63;
56904536;0.033;25.740;3.976;4.136;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.63;
56904546;0.033;25.685;3.932;4.096;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.63;
56904556;0.034;25.772;3.972;4.112;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.63;
56904566;0.037;25.951;3.896;4.063;31.1;31.1;31.1;31.1;0.93;12.51;12.55;12.58;
56904576;0.037;25.828;3.932;4.103;31.1;31.1;31.1;31.1;0.93;12.51;12.55;12.58;
56904586;0.037;25.757;3.853;3.992;31.1;31.1;31.1;31.1;0.93;12.51;12.55;12.58;
56904596;0.037;25.477;3.900;4.055;31.1;31.1;31.1;31.1;0.93;12.51;12.55;12.58;
56904606;0.036;25.244;3.940;4.103;31.1;31.1;31.1;31.1;0.93;12.51;12.55;12.58;
56904616;0.037;25.228;3.872;4.036;31.1;31.1;31.1;31.1;0.93;12.51;12.55;12.58;
56904626;0.037;25.635;3.924;4.075;31.1;31.1;31.1;31.1;0.93;12.51;12.55;12.58;
56904636;0.037;25.757;3.872;4.039;31.1;31.1;31.1;31.1;0.93;12.51;12.55;12.58;
56904646;0.037;25.647;3.967;4.107;31.1;31.1;31.1;31.1;0.93;12.51;12.55;12.58;
56904656;0.037;25.651;3.944;4.087;31.1;31.1;31.1;31.1;0.93;12.51;12.55;12.58;
56904666;0.034;25.621;3.965;4.130;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.59;
56904676;0.034;25.747;3.933;4.094;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.59;
56904686;0.034;25.806;3.922;4.071;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.59;
56904696;0.033;25.656;3.898;4.074;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.59;
56904706;0.033;25.633;3.826;3.987;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.59;
56904716;0.034;25.424;3.930;4.063;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.59;
56904726;0.033;25.247;3.926;4.086;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.59;
56904736;0.033;25.629;4.623;4.803;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.59;
56904746;0.033;25.424;3.977;4.150;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.59;
56904756;0.033;25.672;3.930;4.114;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.59;
56904766;0.034;25.681;4.014;4.167;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56904776;0.034;25.634;3.962;4.099;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56904786;0.034;25.705;3.942;4.111;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56904796;0.034;25.828;3.946;4.123;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56904806;0.034;26.021;3.891;4.071;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56904816;0.034;25.831;3.931;4.099;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56904826;0.033;25.788;3.919;4.111;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56904836;0.034;25.653;3.887;4.032;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56904846;0.034;25.309;3.938;4.087;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56904856;0.033;25.317;3.899;4.063;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56904866;0.033;25.265;3.947;4.088;31.1;31.1;31.1;31.1;0.88;12.49;12.66;12.63;
56904876;0.034;25.707;3.900;4.044;31.1;31.1;31.1;31.1;0.88;12.49;12.66;12.63;
56904886;0.033;25.553;3.959;4.096;31.1;31.1;31.1;31.1;0.88;12.49;12.66;12.63;
56904896;0.033;25.608;3.999;4.151;31.1;31.1;31.1;31.1;0.88;12.49;12.66;12.63;
56904906;0.033;25.707;4.027;4.207;31.1;31.1;31.1;31.1;0.88;12.49;12.66;12.63;
56904916;0.038;25.805;3.975;4.132;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.62;
56904926;0.038;25.907;3.923;4.096;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.62;
56904936;0.038;25.852;3.943;4.104;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.62;
56904946;0.038;25.714;3.876;4.013;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.62;
56904956;0.038;25.737;3.824;3.993;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.62;
56904966;0.038;25.335;3.888;4.053;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.62;
56904976;0.037;25.394;3.896;4.081;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.62;
56904986;0.038;25.461;4.039;4.184;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.62;
56904996;0.038;25.801;4.118;4.303;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.62;
56905006;0.038;25.761;3.955;4.116;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.62;
56905016;0.033;25.853;3.947;4.095;31.1;31.1;31.1;31.1;0.88;12.57;12.67;12.65;
56905026;0.034;25.750;3.927;4.087;31.1;31.1;31.1;31.1;0.88;12.57;12.67;12.65;
56905036;0.034;24.877;4.414;4.596;31.1;31.1;31.1;31.1;0.88;12.57;12.67;12.65;
56905046;0.034;24.778;4.178;4.337;31.1;31.1;31.1;31.1;0.88;12.57;12.67;12.65;
56905056;0.033;25.572;3.967;4.114;31.1;31.1;31.1;31.1;0.88;12.57;12.67;12.65;
56905066;0.033;25.718;4.003;4.122;31.1;31.1;31.1;31.1;0.88;12.57;12.67;12.65;
56905076;0.033;25.607;3.899;4.059;31.1;31.1;31.1;31.1;0.88;12.57;12.67;12.65;
56905086;0.034;25.448;3.927;4.099;31.1;31.1;31.1;31.1;0.88;12.57;12.67;12.65;
56905096;0.034;25.425;3.971;4.122;31.1;31.1;31.1;31.1;0.88;12.57;12.67;12.65;
56905106;0.032;25.877;3.963;4.107;31.1;31.1;31.1;31.1;0.88;12.57;12.67;12.65;
56905116;0.034;25.846;3.891;4.065;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56905126;0.034;25.811;3.931;4.124;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56905136;0.034;25.767;3.998;4.128;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56905146;0.034;25.574;3.923;4.081;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56905156;0.034;25.274;3.923;4.089;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56905166;0.034;25.752;3.923;4.045;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56905176;0.034;25.519;3.938;4.112;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56905186;0.034;25.428;3.986;4.116;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56905196;0.034;25.452;3.919;4.089;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56905206;0.034;25.503;3.919;4.073;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.62;
56905216;0.034;23.924;4.318;4.464;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.55;
56905226;0.034;25.218;3.977;4.112;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.55;
56905236;0.034;25.285;3.941;4.093;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.55;
56905246;0.034;25.289;4.029;4.172;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.55;
56905256;0.034;25.364;4.302;4.468;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.55;
56905266;0.034;25.750;4.005;4.152;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.55;
56905276;0.034;25.801;3.922;4.065;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.55;
56905286;0.034;25.726;3.914;4.069;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.55;
56905296;0.034;25.640;4.009;4.164;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.55;
56905306;0.034;25.569;4.104;4.247;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.55;
56905316;0.034;25.690;4.011;4.194;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.65;
56905326;0.034;25.635;3.920;4.087;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.65;
56905336;0.034;25.658;3.837;4.011;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.65;
56905346;0.034;25.639;3.829;3.999;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.65;
56905356;0.033;25.295;3.912;4.095;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.65;
56905366;0.034;25.137;3.908;4.079;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.65;
56905376;0.034;25.188;3.948;4.122;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.65;
56905386;0.034;25.757;3.980;4.178;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.65;
56905396;0.034;25.864;3.932;4.130;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.65;
56905406;0.034;25.809;4.238;4.413;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.65;
56905416;0.034;25.620;3.975;4.112;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56905426;0.034;25.522;3.991;4.160;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56905436;0.034;25.379;3.979;4.156;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56905446;0.034;25.439;3.979;4.124;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56905456;0.034;25.802;3.935;4.085;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56905466;0.034;25.784;3.964;4.153;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.68;
56905476;0.033;25.467;4.027;4.196;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.68;
56905486;0.033;25.373;3.980;4.153;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.68;
56905496;0.034;25.222;3.988;4.160;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.68;
56905506;0.033;25.523;3.960;4.133;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.68;
56905516;0.033;25.808;3.908;4.121;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.68;
56905526;0.034;25.677;3.900;4.049;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.68;
56905536;0.033;25.717;3.884;4.053;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.68;
56905546;0.033;25.515;3.980;4.157;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.68;
56905556;0.034;25.499;4.015;4.200;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.68;
56905566;0.033;25.645;4.027;4.196;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56905576;0.033;25.775;3.979;4.132;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56905586;0.033;25.688;3.951;4.096;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56905596;0.034;25.483;3.971;4.120;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56905606;0.033;25.132;3.963;4.124;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56905616;0.034;25.073;3.963;4.140;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56905626;0.034;25.310;3.907;4.061;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56905636;0.034;25.617;3.872;4.045;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56905646;0.033;25.602;3.872;4.041;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56905656;0.033;25.531;3.947;4.128;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56905666;0.035;25.346;4.038;4.250;31.1;31.1;31.1;31.1;0.90;12.51;12.56;12.64;
56905676;0.035;25.682;4.620;4.823;31.1;31.1;31.1;31.1;0.90;12.51;12.56;12.64;
56905686;0.035;25.425;4.002;4.211;31.1;31.1;31.1;31.1;0.90;12.51;12.56;12.64;
56905696;0.035;25.710;3.971;4.147;31.1;31.1;31.1;31.1;0.90;12.51;12.56;12.64;
56905706;0.035;25.809;3.951;4.151;31.1;31.1;31.1;31.1;0.90;12.51;12.56;12.64;
