20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56905716;0.035;25.591;3.951;4.135;31.1;31.1;31.1;31.1;0.90;12.51;12.56;12.64;
56905726;0.035;25.366;3.978;4.159;31.1;31.1;31.1;31.1;0.90;12.51;12.56;12.64;
56905736;0.034;25.200;3.959;4.143;31.1;31.1;31.1;31.1;0.90;12.51;12.56;12.64;
56905746;0.035;25.177;3.931;4.095;31.1;31.1;31.1;31.1;0.90;12.51;12.56;12.64;
56905756;0.035;25.623;3.872;4.040;31.1;31.1;31.1;31.1;0.90;12.51;12.56;12.64;
56905766;0.033;25.624;3.905;4.096;31.1;31.1;31.1;31.1;0.88;12.49;12.53;12.63;
56905776;0.033;25.561;3.870;4.080;31.1;31.1;31.1;31.1;0.88;12.49;12.53;12.63;
56905786;0.034;25.348;3.886;4.080;31.1;31.1;31.1;31.1;0.88;12.49;12.53;12.63;
56905796;0.033;24.110;4.628;4.823;31.1;31.1;31.1;31.1;0.88;12.49;12.53;12.63;
56905806;0.033;24.942;4.103;4.291;31.1;31.1;31.1;31.1;0.88;12.49;12.53;12.63;
56905816;0.033;25.561;4.004;4.195;31.1;31.1;31.1;31.1;0.88;12.49;12.53;12.63;
56905826;0.034;25.344;3.988;4.144;31.1;31.1;31.1;31.1;0.88;12.49;12.53;12.63;
56905836;0.033;25.423;3.977;4.163;31.1;31.1;31.1;31.1;0.88;12.49;12.53;12.63;
56905846;0.034;25.269;3.949;4.120;31.1;31.1;31.1;31.1;0.88;12.49;12.53;12.63;
56905856;0.033;25.261;3.980;4.167;31.1;31.1;31.1;31.1;0.88;12.49;12.53;12.63;
56905866;0.034;25.216;3.912;4.098;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.59;
56905876;0.034;25.670;3.916;4.063;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.59;
56905886;0.034;25.781;3.940;4.078;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.59;
56905896;0.034;25.816;3.849;3.991;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.59;
56905906;0.034;25.844;4.043;4.162;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.59;
56905916;0.034;26.030;4.206;4.391;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.59;
56905926;0.034;25.848;4.095;4.249;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.59;
56905936;0.034;25.607;4.143;4.269;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.59;
56905946;0.034;25.579;4.095;4.261;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.59;
56905956;0.034;25.548;4.266;4.415;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.59;
56905966;0.034;25.672;4.343;4.480;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
56905976;0.034;25.617;4.088;4.245;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
56905986;0.032;25.835;3.857;4.026;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
56905996;0.033;25.759;3.845;4.006;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
56906006;0.033;25.791;3.909;4.078;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
56906016;0.034;25.510;3.849;4.030;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
56906026;0.033;25.204;3.877;4.054;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
56906036;0.033;25.791;4.013;4.186;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
56906046;0.034;25.732;4.108;4.253;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
56906056;0.033;25.842;4.128;4.301;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
56906066;0.037;25.976;4.532;4.720;31.1;31.1;31.1;31.1;0.93;12.54;12.58;12.60;
56906076;0.037;23.354;4.596;4.775;31.1;31.1;31.1;31.1;0.93;12.54;12.58;12.60;
56906086;0.037;25.429;3.894;4.070;31.1;31.1;31.1;31.1;0.93;12.54;12.58;12.60;
56906096;0.037;25.291;3.902;4.082;31.1;31.1;31.1;31.1;0.93;12.54;12.58;12.60;
56906106;0.037;25.283;3.930;4.117;31.1;31.1;31.1;31.1;0.93;12.54;12.58;12.60;
56906116;0.033;25.133;3.858;4.014;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.66;
56906126;0.033;25.670;3.846;4.014;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.66;
56906136;0.033;25.706;3.814;3.998;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.66;
56906146;0.034;25.745;3.834;4.002;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.66;
56906156;0.034;25.749;3.882;4.054;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.66;
56906166;0.033;25.658;3.950;4.138;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.66;
56906176;0.033;25.575;3.997;4.182;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.66;
56906186;0.033;25.445;4.001;4.190;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.66;
56906196;0.034;25.496;3.962;4.138;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.66;
56906206;0.034;25.457;3.938;4.122;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.66;
56906216;0.034;25.223;3.914;4.081;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56906226;0.034;25.290;3.898;4.081;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56906236;0.033;25.049;3.870;4.034;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56906246;0.034;25.298;3.854;4.026;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56906256;0.034;25.507;3.819;3.982;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56906266;0.034;25.582;3.819;3.982;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56906276;0.034;25.645;3.850;4.018;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56906286;0.034;25.550;3.930;4.085;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56906296;0.034;25.594;3.965;4.145;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56906306;0.034;25.629;3.997;4.164;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56906316;0.034;25.531;3.970;4.164;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.61;
56906326;0.033;25.369;3.906;4.053;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.61;
56906336;0.033;25.543;3.906;4.053;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.61;
56906346;0.034;25.151;3.934;4.097;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.61;
56906356;0.034;25.139;3.914;4.045;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.61;
56906366;0.033;25.333;3.854;4.014;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.61;
56906376;0.033;25.693;3.838;3.958;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.61;
56906386;0.033;25.744;3.802;3.978;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.61;
56906396;0.034;25.693;3.882;4.049;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.61;
56906406;0.034;25.665;3.954;4.085;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.61;
56906416;0.034;25.293;3.978;4.148;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.62;
56906426;0.034;25.237;4.006;4.180;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.62;
56906436;0.033;25.297;3.970;4.140;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.62;
56906446;0.033;25.379;3.891;4.069;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.62;
56906456;0.033;25.450;3.819;3.977;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.62;
56906466;0.033;25.013;3.914;4.077;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.62;
56906476;0.034;25.119;3.910;4.049;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.62;
56906486;0.033;25.084;3.906;4.089;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.62;
56906496;0.033;25.316;3.859;4.021;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.62;
56906506;0.033;25.557;3.827;4.001;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.62;
56906516;0.037;25.663;3.929;4.074;31.1;31.1;31.1;31.1;0.93;12.54;12.64;12.66;
56906526;0.037;25.675;3.909;4.070;31.1;31.1;31.1;31.1;0.93;12.54;12.64;12.66;
56906536;0.037;24.016;4.758;4.906;31.1;31.1;31.1;31.1;0.93;12.54;12.64;12.66;
56906546;0.037;25.176;3.925;4.082;31.1;31.1;31.1;31.1;0.93;12.54;12.64;12.66;
56906556;0.037;25.540;3.997;4.134;31.1;31.1;31.1;31.1;0.93;12.54;12.64;12.66;
56906566;0.037;25.390;3.925;4.118;31.1;31.1;31.1;31.1;0.93;12.54;12.64;12.66;
56906576;0.037;25.489;3.909;4.070;31.1;31.1;31.1;31.1;0.93;12.54;12.64;12.66;
56906586;0.037;25.386;4.057;4.205;31.1;31.1;31.1;31.1;0.93;12.54;12.64;12.66;
56906596;0.037;25.500;4.511;4.679;31.1;31.1;31.1;31.1;0.93;12.54;12.64;12.66;
56906606;0.037;25.156;3.973;4.130;31.1;31.1;31.1;31.1;0.93;12.54;12.64;12.66;
56906616;0.037;25.314;3.892;4.038;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.61;
56906626;0.038;25.507;3.932;4.097;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.61;
56906636;0.038;25.795;3.849;4.006;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.61;
56906646;0.038;25.669;3.865;4.026;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.61;
56906656;0.038;25.779;3.884;4.057;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.61;
56906666;0.034;25.710;3.941;4.113;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.67;
56906676;0.034;25.512;3.981;4.157;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.67;
56906686;0.034;25.635;3.973;4.149;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.67;
56906696;0.034;25.496;3.917;4.085;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.67;
56906706;0.034;25.734;3.865;4.042;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.67;
56906716;0.034;25.342;3.957;4.137;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.67;
56906726;0.034;25.390;4.001;4.169;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.67;
56906736;0.033;25.378;3.965;4.121;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.67;
56906746;0.034;25.841;3.877;4.061;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.67;
56906756;0.034;25.841;3.861;4.038;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.67;
56906766;0.033;25.907;3.904;4.054;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
56906776;0.033;25.733;3.900;4.054;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
56906786;0.034;25.970;3.924;4.062;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
56906796;0.034;25.982;3.956;4.125;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
56906806;0.033;25.884;3.996;4.141;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
56906816;0.033;25.733;3.908;4.070;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
56906826;0.033;25.852;3.845;3.999;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
56906836;0.033;25.481;3.928;4.070;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
56906846;0.034;25.844;3.892;4.054;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
56906856;0.033;25.911;3.892;4.078;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
56906866;0.036;25.828;3.937;4.102;31.1;31.1;31.1;31.1;0.93;12.53;12.59;12.66;
56906876;0.037;25.404;3.901;4.062;31.1;31.1;31.1;31.1;0.93;12.53;12.59;12.66;
56906886;0.037;25.673;3.897;4.106;31.1;31.1;31.1;31.1;0.93;12.53;12.59;12.66;
56906896;0.037;25.792;3.889;4.050;31.1;31.1;31.1;31.1;0.93;12.53;12.59;12.66;
56906906;0.037;25.642;3.845;4.022;31.1;31.1;31.1;31.1;0.93;12.53;12.59;12.66;
56906916;0.037;24.597;4.143;4.357;31.1;31.1;31.1;31.1;0.93;12.53;12.59;12.66;
56906926;0.037;24.201;4.330;4.520;31.1;31.1;31.1;31.1;0.93;12.53;12.59;12.66;
56906936;0.037;25.230;4.365;4.576;31.1;31.1;31.1;31.1;0.93;12.53;12.59;12.66;
56906946;0.037;25.119;3.937;4.134;31.1;31.1;31.1;31.1;0.93;12.53;12.59;12.66;
56906956;0.037;25.155;3.913;4.098;31.1;31.1;31.1;31.1;0.93;12.53;12.59;12.66;
56906966;0.035;25.366;3.939;4.131;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.64;
56906976;0.035;25.654;3.884;4.055;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.64;
56906986;0.035;25.643;3.899;4.051;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.64;
56906996;0.034;25.575;3.852;4.016;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.64;
56907006;0.035;25.635;3.848;4.020;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.64;
56907016;0.035;25.666;3.892;4.059;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.64;
56907026;0.035;25.583;3.903;4.067;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.64;
56907036;0.035;25.548;3.971;4.139;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.64;
56907046;0.035;25.319;3.951;4.119;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.64;
56907056;0.034;25.283;3.935;4.091;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.64;
56907066;0.033;25.164;3.880;4.034;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.66;
56907076;0.033;25.144;3.927;4.082;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.66;
56907086;0.034;25.243;3.967;4.162;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.66;
56907096;0.033;25.809;3.899;4.090;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.66;
56907106;0.033;25.742;3.911;4.050;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.66;
56907116;0.033;25.774;3.816;4.014;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.66;
56907126;0.033;25.588;3.876;4.026;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.66;
56907136;0.034;25.647;3.927;4.094;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.66;
56907146;0.033;25.544;3.939;4.114;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.66;
56907156;0.033;25.413;3.939;4.102;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.66;
56907166;0.038;25.628;3.911;4.088;31.1;31.1;31.1;31.1;0.94;12.52;12.61;12.63;
56907176;0.038;25.526;3.872;4.028;31.1;31.1;31.1;31.1;0.94;12.52;12.61;12.63;
56907186;0.038;25.110;3.919;4.088;31.1;31.1;31.1;31.1;0.94;12.52;12.61;12.63;
56907196;0.038;25.075;3.903;4.080;31.1;31.1;31.1;31.1;0.94;12.52;12.61;12.63;
56907206;0.038;25.099;3.947;4.116;31.1;31.1;31.1;31.1;0.94;12.52;12.61;12.63;
56907216;0.034;25.618;3.859;4.038;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.61;
56907226;0.034;25.701;3.847;4.034;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.61;
56907236;0.034;25.563;3.839;4.018;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.61;
56907246;0.034;24.740;4.315;4.529;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.61;
56907256;0.034;24.531;4.227;4.402;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.61;
56907266;0.034;25.268;3.942;4.113;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.61;
56907276;0.034;25.417;3.930;4.117;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.61;
56907286;0.034;25.307;3.942;4.117;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.61;
56907296;0.034;25.331;3.910;4.077;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.61;
56907306;0.034;25.453;3.867;4.042;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.61;
56907316;0.034;25.199;3.910;4.067;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56907326;0.034;25.310;3.950;4.107;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56907336;0.034;25.489;3.938;4.119;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56907346;0.034;25.734;3.894;4.063;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56907356;0.034;25.900;3.894;4.036;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56907366;0.033;25.588;3.826;3.992;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56907376;0.034;25.588;3.858;4.036;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56907386;0.034;25.580;3.938;4.075;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56907396;0.034;25.548;3.950;4.123;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56907406;0.034;25.504;4.017;4.179;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56907416;0.033;25.594;3.922;4.117;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.67;
56907426;0.033;25.539;3.938;4.089;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.67;
56907436;0.034;25.158;3.926;4.093;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.67;
56907446;0.034;25.118;3.898;4.065;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.67;
56907456;0.033;25.170;3.926;4.089;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.67;
56907466;0.033;25.705;3.838;4.006;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.67;
56907476;0.033;25.749;3.886;4.045;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.67;
56907486;0.034;25.808;4.268;4.448;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.67;
56907496;0.033;25.852;4.137;4.305;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.67;
56907506;0.033;25.610;3.922;4.089;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.67;
56907516;0.034;25.466;3.979;4.149;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
56907526;0.033;25.387;4.039;4.200;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
56907536;0.034;25.387;3.955;4.109;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
56907546;0.033;25.466;3.903;4.057;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
56907556;0.033;25.084;3.971;4.129;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
56907566;0.033;24.997;3.860;4.022;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
56907576;0.033;25.091;3.919;4.073;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
56907586;0.033;25.442;3.856;4.006;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
56907596;0.034;25.711;3.820;3.990;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
56907606;0.034;25.541;3.864;4.026;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
56907616;0.033;25.555;3.853;4.034;31.1;31.1;31.1;31.1;0.89;12.53;12.55;12.60;
56907626;0.034;25.475;3.932;4.090;31.1;31.1;31.1;31.1;0.89;12.53;12.55;12.60;
56907636;0.034;25.456;3.948;4.161;31.1;31.1;31.1;31.1;0.89;12.53;12.55;12.60;
56907646;0.034;25.590;3.987;4.177;31.1;31.1;31.1;31.1;0.89;12.53;12.55;12.60;
56907656;0.034;25.558;3.987;4.157;31.1;31.1;31.1;31.1;0.89;12.53;12.55;12.60;
56907666;0.034;25.574;3.884;4.066;31.1;31.1;31.1;31.1;0.89;12.53;12.55;12.60;
56907676;0.034;25.194;3.892;4.094;31.1;31.1;31.1;31.1;0.89;12.53;12.55;12.60;
56907686;0.034;25.388;3.809;3.987;31.1;31.1;31.1;31.1;0.89;12.53;12.55;12.60;
56907696;0.034;25.669;3.837;4.003;31.1;31.1;31.1;31.1;0.89;12.53;12.55;12.60;
56907706;0.034;25.562;3.884;4.038;31.1;31.1;31.1;31.1;0.89;12.53;12.55;12.60;
56907716;0.033;25.238;3.807;3.990;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.61;
56907726;0.034;25.493;3.819;4.002;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.61;
56907736;0.034;25.415;3.879;4.053;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.61;
56907746;0.032;23.389;4.580;4.755;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.61;
56907756;0.034;24.726;3.962;4.129;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.61;
56907766;0.033;25.235;4.029;4.204;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
56907776;0.034;25.357;3.890;4.041;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
56907786;0.034;25.471;4.227;4.390;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
56907796;0.034;25.641;4.120;4.275;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
56907806;0.034;25.570;3.878;4.053;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
56907816;0.034;25.479;3.858;4.025;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
56907826;0.034;25.582;3.834;4.017;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
56907836;0.034;25.444;3.850;4.029;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
56907846;0.033;25.369;3.866;4.033;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
56907856;0.034;25.377;3.898;4.053;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
56907866;0.033;25.470;3.955;4.138;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.65;
56907876;0.033;25.616;3.923;4.091;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.65;
56907886;0.033;25.359;3.963;4.138;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.65;
56907896;0.033;25.411;3.947;4.103;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.65;
56907906;0.034;25.344;3.991;4.138;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.65;
56907916;0.033;25.648;3.848;4.003;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.65;
56907926;0.034;25.616;3.872;4.039;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.65;
56907936;0.034;25.526;3.911;4.067;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.65;
56907946;0.033;22.853;4.178;4.353;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.65;
56907956;0.033;23.533;4.225;4.397;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.65;
56907966;0.034;25.032;3.799;3.981;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56907976;0.034;25.198;3.843;4.025;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56907986;0.034;25.202;3.899;4.077;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56907996;0.033;25.254;3.927;4.061;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56908006;0.034;25.337;3.938;4.096;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56908016;0.034;25.333;3.970;4.116;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56908026;0.034;25.270;3.950;4.108;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56908036;0.034;25.460;3.903;4.073;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56908046;0.034;25.543;3.851;4.017;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56908056;0.034;25.456;3.899;4.037;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56908066;0.034;25.536;3.880;4.022;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.60;
56908076;0.034;25.516;3.907;4.050;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.60;
56908086;0.034;25.433;3.907;4.070;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.60;
56908096;0.034;25.220;3.840;3.995;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.60;
56908106;0.034;25.169;3.888;4.050;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.60;
56908116;0.034;25.161;3.947;4.106;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.60;
56908126;0.033;25.331;3.955;4.114;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.60;
56908136;0.034;25.263;3.939;4.074;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.60;
56908146;0.034;25.295;3.951;4.098;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.60;
56908156;0.034;25.508;3.919;4.086;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.60;
56908166;0.033;25.446;3.857;4.033;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
56908176;0.033;25.518;3.877;4.041;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
56908186;0.034;25.786;3.822;4.005;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
56908196;0.033;25.490;3.885;4.053;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
56908206;0.034;25.616;3.909;4.081;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
56908216;0.033;25.225;3.834;4.017;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
56908226;0.034;25.186;3.885;4.077;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
56908236;0.034;25.158;3.905;4.061;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
56908246;0.033;25.450;3.921;4.073;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
56908256;0.033;25.245;3.913;4.081;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
56908266;0.034;25.283;3.933;4.109;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56908276;0.034;25.366;3.882;4.053;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56908286;0.034;25.477;3.898;4.069;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56908296;0.034;25.552;3.937;4.097;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56908306;0.034;25.528;3.906;4.053;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
56908316;0.033;25.475;3.902;4.039;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.59;
56908326;0.033;25.440;3.898;4.082;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.59;
56908336;0.033;25.120;3.854;4.011;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.59;
56908346;0.033;25.014;3.803;3.964;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.59;
56908356;0.033;24.927;3.866;4.031;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.59;
56908366;0.034;25.617;4.588;4.748;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.59;
56908376;0.033;25.337;3.945;4.090;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.59;
56908386;0.034;25.298;3.985;4.154;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.59;
56908396;0.033;25.349;3.941;4.106;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.59;
56908406;0.033;25.554;3.914;4.090;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.59;
56908416;0.037;25.370;3.928;4.067;31.1;31.1;31.1;31.1;0.93;12.48;12.65;12.64;
56908426;0.037;25.555;3.892;4.051;31.1;31.1;31.1;31.1;0.93;12.48;12.65;12.64;
56908436;0.037;25.575;3.920;4.075;31.1;31.1;31.1;31.1;0.93;12.48;12.65;12.64;
56908446;0.037;25.343;3.924;4.044;31.1;31.1;31.1;31.1;0.93;12.48;12.65;12.64;
56908456;0.037;25.421;3.924;4.067;31.1;31.1;31.1;31.1;0.93;12.48;12.65;12.64;
56908466;0.037;25.071;3.829;3.976;31.1;31.1;31.1;31.1;0.93;12.48;12.65;12.64;
56908476;0.037;25.189;3.860;4.024;31.1;31.1;31.1;31.1;0.93;12.48;12.65;12.64;
56908486;0.037;25.197;3.916;4.107;31.1;31.1;31.1;31.1;0.93;12.48;12.65;12.64;
56908496;0.037;25.374;3.928;4.075;31.1;31.1;31.1;31.1;0.93;12.48;12.65;12.64;
56908506;0.037;25.398;3.936;4.091;31.1;31.1;31.1;31.1;0.93;12.48;12.65;12.64;
56908516;0.033;25.311;3.968;4.106;31.1;31.1;31.1;31.1;0.88;12.45;12.59;12.60;
56908526;0.033;25.350;3.901;4.062;31.1;31.1;31.1;31.1;0.88;12.45;12.59;12.60;
56908536;0.033;24.183;4.286;4.454;31.1;31.1;31.1;31.1;0.88;12.45;12.59;12.60;
56908546;0.033;24.065;4.155;4.308;31.1;31.1;31.1;31.1;0.88;12.45;12.59;12.60;
56908556;0.033;24.973;3.873;4.086;31.1;31.1;31.1;31.1;0.88;12.45;12.59;12.60;
56908566;0.033;25.252;3.905;4.070;31.1;31.1;31.1;31.1;0.88;12.45;12.59;12.60;
56908576;0.033;25.095;3.921;4.098;31.1;31.1;31.1;31.1;0.88;12.45;12.59;12.60;
56908586;0.034;24.879;3.877;4.030;31.1;31.1;31.1;31.1;0.88;12.45;12.59;12.60;
56908596;0.033;25.103;3.853;3.995;31.1;31.1;31.1;31.1;0.88;12.45;12.59;12.60;
56908606;0.033;25.103;3.913;4.050;31.1;31.1;31.1;31.1;0.88;12.45;12.59;12.60;
56908616;0.034;25.788;4.133;4.298;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56908626;0.033;25.954;4.280;4.441;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56908636;0.033;25.531;3.910;4.087;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56908646;0.033;25.586;3.906;4.079;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56908656;0.033;25.657;3.902;4.059;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56908666;0.033;25.527;3.902;4.063;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56908676;0.033;25.420;3.890;4.083;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56908686;0.034;25.349;3.918;4.083;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56908696;0.033;25.412;3.926;4.087;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56908706;0.033;25.365;3.954;4.131;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56908716;0.033;25.120;3.867;4.063;31.1;31.1;31.1;31.1;0.87;12.50;12.57;12.58;
56908726;0.033;25.175;3.942;4.107;31.1;31.1;31.1;31.1;0.87;12.50;12.57;12.58;
56908736;0.033;25.432;3.899;4.063;31.1;31.1;31.1;31.1;0.87;12.50;12.57;12.58;
56908746;0.033;25.511;3.883;4.024;31.1;31.1;31.1;31.1;0.87;12.50;12.57;12.58;
56908756;0.032;25.625;3.918;4.079;31.1;31.1;31.1;31.1;0.87;12.50;12.57;12.58;
56908766;0.033;25.467;3.930;4.055;31.1;31.1;31.1;31.1;0.87;12.50;12.57;12.58;
56908776;0.033;25.381;3.879;4.039;31.1;31.1;31.1;31.1;0.87;12.50;12.57;12.58;
56908786;0.033;25.420;3.895;4.039;31.1;31.1;31.1;31.1;0.87;12.50;12.57;12.58;
56908796;0.033;25.282;3.871;4.055;31.1;31.1;31.1;31.1;0.87;12.50;12.57;12.58;
56908806;0.033;25.250;3.887;4.039;31.1;31.1;31.1;31.1;0.87;12.50;12.57;12.58;
56908816;0.037;25.304;3.939;4.112;31.1;31.1;31.1;31.1;0.93;12.52;12.61;12.69;
56908826;0.037;25.189;3.919;4.132;31.1;31.1;31.1;31.1;0.93;12.52;12.61;12.69;
56908836;0.036;25.051;3.907;4.068;31.1;31.1;31.1;31.1;0.93;12.52;12.61;12.69;
56908846;0.037;25.162;3.923;4.104;31.1;31.1;31.1;31.1;0.93;12.52;12.61;12.69;
56908856;0.037;25.095;3.939;4.120;31.1;31.1;31.1;31.1;0.93;12.52;12.61;12.69;
56908866;0.034;25.588;3.865;4.024;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56908876;0.033;25.710;3.909;4.087;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56908886;0.034;25.615;3.933;4.095;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56908896;0.034;25.580;3.885;4.063;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56908906;0.034;25.603;3.945;4.111;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56908916;0.034;25.394;3.897;4.059;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56908926;0.034;25.457;3.905;4.067;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56908936;0.034;25.306;3.949;4.123;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56908946;0.034;25.560;3.941;4.095;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56908956;0.034;25.322;3.933;4.087;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
56908966;0.033;25.382;3.938;4.119;31.1;31.1;31.1;31.1;0.87;12.51;12.57;12.64;
56908976;0.033;25.508;3.914;4.075;31.1;31.1;31.1;31.1;0.87;12.51;12.57;12.64;
56908986;0.033;25.512;3.899;4.075;31.1;31.1;31.1;31.1;0.87;12.51;12.57;12.64;
56908996;0.033;25.417;3.910;4.071;31.1;31.1;31.1;31.1;0.87;12.51;12.57;12.64;
56909006;0.032;25.082;3.914;4.095;31.1;31.1;31.1;31.1;0.87;12.51;12.57;12.64;
56909016;0.032;25.662;3.863;4.051;31.1;31.1;31.1;31.1;0.87;12.51;12.57;12.64;
56909026;0.033;25.406;3.934;4.107;31.1;31.1;31.1;31.1;0.87;12.51;12.57;12.64;
56909036;0.032;25.489;3.887;4.048;31.1;31.1;31.1;31.1;0.87;12.51;12.57;12.64;
56909046;0.033;24.667;4.041;4.218;31.1;31.1;31.1;31.1;0.87;12.51;12.57;12.64;
56909056;0.032;23.261;4.461;4.636;31.1;31.1;31.1;31.1;0.87;12.51;12.57;12.64;
56909066;0.033;25.025;3.905;4.055;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.58;
56909076;0.033;25.081;3.889;4.047;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.58;
56909086;0.034;25.073;3.893;4.083;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.58;
56909096;0.033;25.160;3.928;4.107;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.58;
56909106;0.034;25.531;3.909;4.055;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.58;
56909116;0.033;25.649;3.857;4.039;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.58;
56909126;0.033;25.479;3.889;4.028;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.58;
56909136;0.033;25.535;3.845;4.016;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.58;
56909146;0.033;25.471;3.885;4.059;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.58;
56909156;0.034;25.432;3.834;4.008;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.58;
56909166;0.034;25.480;3.984;4.129;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.61;
56909176;0.034;25.402;3.968;4.145;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.61;
56909186;0.034;25.291;3.972;4.137;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.61;
56909196;0.034;24.992;3.909;4.065;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.61;
56909206;0.034;25.094;3.909;4.069;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.61;
56909216;0.034;25.149;3.917;4.089;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.61;
56909226;0.034;25.811;4.445;4.652;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.61;
56909236;0.034;25.677;3.949;4.109;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.61;
56909246;0.034;25.595;3.933;4.089;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.61;
56909256;0.033;25.658;3.897;4.057;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.61;
56909266;0.034;25.670;3.938;4.119;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.64;
56909276;0.033;25.496;3.871;4.044;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.64;
56909286;0.034;25.307;3.867;4.055;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.64;
56909296;0.033;25.291;3.895;4.095;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.64;
56909306;0.034;25.437;3.811;4.012;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.64;
56909316;0.033;23.766;4.243;4.429;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.64;
56909326;0.034;24.667;3.883;4.055;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.64;
56909336;0.033;24.951;3.938;4.115;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.64;
56909346;0.034;25.149;3.974;4.139;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.64;
56909356;0.033;25.386;3.867;4.071;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.64;
56909366;0.034;25.540;3.959;4.134;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56909376;0.034;25.528;3.907;4.051;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56909386;0.033;25.603;3.872;4.031;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56909396;0.034;25.646;3.844;4.003;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56909406;0.034;25.406;3.840;4.015;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56909416;0.034;25.815;4.366;4.562;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56909426;0.034;25.536;3.848;4.023;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56909436;0.034;25.524;3.951;4.082;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56909446;0.034;24.885;3.872;4.051;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56909456;0.034;24.834;3.899;4.082;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56909466;0.034;24.901;3.923;4.075;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56909476;0.034;25.411;3.899;4.071;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56909486;0.034;25.767;3.919;4.118;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56909496;0.034;25.735;3.963;4.122;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56909506;0.034;25.688;3.931;4.107;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56909516;0.035;25.668;3.867;4.033;31.1;31.1;31.1;31.1;0.90;12.52;12.57;12.62;
56909526;0.035;25.616;3.903;4.057;31.1;31.1;31.1;31.1;0.90;12.52;12.57;12.62;
56909536;0.035;25.656;3.843;4.045;31.1;31.1;31.1;31.1;0.90;12.52;12.57;12.62;
56909546;0.035;25.593;3.875;4.017;31.1;31.1;31.1;31.1;0.90;12.52;12.57;12.62;
56909556;0.035;25.518;3.922;4.100;31.1;31.1;31.1;31.1;0.90;12.52;12.57;12.62;
56909566;0.035;25.012;3.926;4.096;31.1;31.1;31.1;31.1;0.90;12.52;12.57;12.62;
56909576;0.034;24.968;3.899;4.096;31.1;31.1;31.1;31.1;0.90;12.52;12.57;12.62;
56909586;0.035;24.901;3.899;4.061;31.1;31.1;31.1;31.1;0.90;12.52;12.57;12.62;
56909596;0.035;25.249;3.930;4.089;31.1;31.1;31.1;31.1;0.90;12.52;12.57;12.62;
56909606;0.035;25.526;3.918;4.085;31.1;31.1;31.1;31.1;0.90;12.52;12.57;12.62;
56909616;0.034;25.682;3.931;4.105;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.61;
56909626;0.034;25.639;3.923;4.093;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.61;
56909636;0.033;25.615;3.860;4.026;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.61;
56909646;0.034;25.651;3.915;4.061;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.61;
56909656;0.034;25.457;3.876;4.049;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.61;
56909666;0.034;25.481;3.868;4.010;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.61;
56909676;0.034;25.520;3.895;4.089;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.61;
56909686;0.034;25.378;3.915;4.101;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.61;
56909696;0.034;24.726;3.943;4.097;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.61;
56909706;0.034;24.687;3.864;4.022;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.61;
56909716;0.034;24.928;3.942;4.111;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56909726;0.034;25.662;3.950;4.079;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56909736;0.033;25.631;3.950;4.115;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56909746;0.034;25.552;3.993;4.115;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56909756;0.033;25.781;3.882;4.028;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56909766;0.033;25.726;3.938;4.095;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56909776;0.033;25.532;3.890;4.032;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56909786;0.033;25.670;3.842;4.020;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56909796;0.033;25.516;3.930;4.095;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56909806;0.034;25.520;3.950;4.103;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56909816;0.034;24.925;3.947;4.116;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56909826;0.033;24.905;3.919;4.068;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56909836;0.034;24.968;3.903;4.096;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56909846;0.034;25.442;3.915;4.120;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56909856;0.033;25.541;3.915;4.068;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56909866;0.033;25.585;3.971;4.140;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56909876;0.034;25.510;3.884;4.028;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56909886;0.032;25.541;3.923;4.056;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56909896;0.033;25.522;3.927;4.092;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56909906;0.033;25.506;3.820;3.985;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56909916;0.033;25.526;3.926;4.059;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
56909926;0.033;25.439;3.934;4.087;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
56909936;0.033;25.091;3.954;4.135;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
56909946;0.033;24.683;3.898;4.051;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
56909956;0.033;24.691;3.938;4.103;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
56909966;0.033;25.352;3.950;4.143;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
56909976;0.034;25.755;3.930;4.071;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
56909986;0.033;25.648;3.922;4.083;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
56909996;0.034;25.640;3.914;4.075;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
56910006;0.033;25.703;3.894;4.059;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
56910016;0.034;25.603;3.927;4.095;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56910026;0.034;25.753;3.868;4.040;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56910036;0.034;25.753;3.919;4.075;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56910046;0.034;25.615;3.923;4.095;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56910056;0.034;25.730;3.931;4.111;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56910066;0.035;24.304;4.603;4.767;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.61;
56910076;0.035;24.546;4.552;4.712;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.61;
56910086;0.035;25.408;3.876;4.065;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.61;
56910096;0.035;25.293;3.960;4.125;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.61;
56910106;0.035;24.973;3.964;4.137;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.61;
56910116;0.035;25.555;3.924;4.081;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.61;
56910126;0.035;25.574;3.952;4.113;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.61;
56910136;0.034;24.542;4.206;4.351;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.61;
56910146;0.035;23.873;4.270;4.438;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.61;
56910156;0.035;25.084;3.833;3.982;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.61;
56910166;0.033;25.075;3.850;3.995;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56910176;0.033;24.992;3.787;3.948;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56910186;0.033;25.477;4.497;4.676;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56910196;0.034;25.488;3.886;4.039;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56910206;0.033;25.567;3.945;4.134;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56910216;0.034;25.264;3.933;4.082;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56910226;0.033;25.280;3.961;4.150;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56910236;0.034;25.228;3.914;4.043;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56910246;0.033;25.457;3.874;4.023;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56910256;0.034;25.626;3.894;4.078;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56910266;0.034;25.481;3.907;4.049;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56910276;0.034;25.540;3.903;4.061;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56910286;0.034;25.129;3.896;4.049;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56910296;0.034;25.098;3.864;4.010;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56910306;0.034;25.050;3.888;4.042;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56910316;0.034;25.421;3.860;4.030;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56910326;0.034;25.489;3.947;4.117;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56910336;0.034;25.398;3.987;4.117;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56910346;0.034;25.425;3.979;4.105;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56910356;0.034;25.449;3.955;4.089;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56910366;0.038;25.527;3.875;4.049;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.62;
56910376;0.038;25.594;3.919;4.053;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.62;
56910386;0.037;25.487;3.907;4.081;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.62;
56910396;0.038;25.467;3.879;4.037;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.62;
56910406;0.038;25.175;3.911;4.065;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.62;
56910416;0.038;25.029;3.859;3.985;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.62;
56910426;0.038;24.954;3.899;4.045;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.62;
56910436;0.038;25.128;3.887;4.065;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.62;
56910446;0.038;25.578;3.911;4.092;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.62;
56910456;0.038;25.448;3.986;4.144;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.62;
56910466;0.033;25.206;3.921;4.116;31.1;31.1;31.1;31.1;0.88;12.49;12.53;12.62;
56910476;0.033;25.241;3.886;4.061;31.1;31.1;31.1;31.1;0.88;12.49;12.53;12.62;
56910486;0.034;25.454;3.874;4.077;31.1;31.1;31.1;31.1;0.88;12.49;12.53;12.62;
56910496;0.034;25.525;3.882;4.065;31.1;31.1;31.1;31.1;0.88;12.49;12.53;12.62;
56910506;0.033;25.482;3.838;4.041;31.1;31.1;31.1;31.1;0.88;12.49;12.53;12.62;
56910516;0.033;25.423;3.858;4.041;31.1;31.1;31.1;31.1;0.88;12.49;12.53;12.62;
56910526;0.033;25.368;3.878;4.073;31.1;31.1;31.1;31.1;0.88;12.49;12.53;12.62;
56910536;0.033;24.961;3.866;4.053;31.1;31.1;31.1;31.1;0.88;12.49;12.53;12.62;
56910546;0.033;25.005;3.846;4.025;31.1;31.1;31.1;31.1;0.88;12.49;12.53;12.62;
56910556;0.033;24.961;3.858;4.029;31.1;31.1;31.1;31.1;0.88;12.49;12.53;12.62;
56910566;0.034;25.564;3.932;4.100;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.62;
56910576;0.034;25.524;3.968;4.124;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.62;
56910586;0.034;25.504;3.992;4.140;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.62;
56910596;0.034;25.437;3.960;4.089;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.62;
56910606;0.034;25.580;3.892;4.037;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.62;
56910616;0.034;25.536;3.909;4.067;31.1;31.1;31.1;31.1;0.89;12.51;12.64;12.65;
56910626;0.034;25.469;3.893;4.039;31.1;31.1;31.1;31.1;0.89;12.51;12.64;12.65;
56910636;0.034;25.508;3.889;4.055;31.1;31.1;31.1;31.1;0.89;12.51;12.64;12.65;
56910646;0.034;25.528;3.889;4.063;31.1;31.1;31.1;31.1;0.89;12.51;12.64;12.65;
56910656;0.034;25.177;3.901;4.059;31.1;31.1;31.1;31.1;0.89;12.51;12.64;12.65;
56910666;0.034;25.105;3.885;4.023;31.1;31.1;31.1;31.1;0.89;12.51;12.64;12.65;
56910676;0.034;24.947;3.893;4.075;31.1;31.1;31.1;31.1;0.89;12.51;12.64;12.65;
56910686;0.034;25.263;3.957;4.111;31.1;31.1;31.1;31.1;0.89;12.51;12.64;12.65;
56910696;0.034;25.319;3.973;4.134;31.1;31.1;31.1;31.1;0.89;12.51;12.64;12.65;
56910706;0.034;25.303;4.013;4.142;31.1;31.1;31.1;31.1;0.89;12.51;12.64;12.65;
56910716;0.038;25.495;3.877;4.044;31.1;31.1;31.1;31.1;0.95;12.53;12.59;12.63;
56910726;0.039;25.689;3.893;4.036;31.1;31.1;31.1;31.1;0.95;12.53;12.59;12.63;
56910736;0.039;25.598;3.921;4.088;31.1;31.1;31.1;31.1;0.95;12.53;12.59;12.63;
56910746;0.039;25.697;3.838;4.028;31.1;31.1;31.1;31.1;0.95;12.53;12.59;12.63;
56910756;0.039;25.598;3.857;4.024;31.1;31.1;31.1;31.1;0.95;12.53;12.59;12.63;
56910766;0.037;25.479;3.881;4.052;31.1;31.1;31.1;31.1;0.95;12.53;12.59;12.63;
56910776;0.038;25.420;3.901;4.076;31.1;31.1;31.1;31.1;0.95;12.53;12.59;12.63;
56910786;0.038;25.100;3.885;4.072;31.1;31.1;31.1;31.1;0.95;12.53;12.59;12.63;
56910796;0.039;25.163;3.873;4.052;31.1;31.1;31.1;31.1;0.95;12.53;12.59;12.63;
56910806;0.038;24.316;4.326;4.525;31.1;31.1;31.1;31.1;0.95;12.53;12.59;12.63;
56910816;0.033;25.008;3.863;4.019;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.59;
56910826;0.033;25.264;3.930;4.102;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.59;
56910836;0.034;25.323;3.922;4.074;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.59;
56910846;0.033;25.291;3.891;4.059;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.59;
56910856;0.034;25.516;3.926;4.074;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.59;
56910866;0.034;25.551;3.883;4.031;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.59;
56910876;0.034;25.362;3.867;4.051;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.59;
56910886;0.033;25.528;3.879;4.051;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.59;
56910896;0.032;25.867;4.624;4.795;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.59;
56910906;0.034;25.181;3.910;4.067;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.59;
56910916;0.034;25.261;3.893;4.069;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56910926;0.034;24.981;3.901;4.057;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56910936;0.034;25.340;3.945;4.133;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56910946;0.034;25.730;4.599;4.759;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56910956;0.034;25.352;3.933;4.081;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56910966;0.034;25.415;3.913;4.081;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56910976;0.034;25.565;3.885;4.069;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56910986;0.034;25.549;3.893;4.057;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56910996;0.034;25.541;3.861;4.014;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56911006;0.034;25.569;3.849;4.038;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56911016;0.033;25.640;3.903;4.055;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56911026;0.034;25.352;3.947;4.111;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56911036;0.034;25.170;3.927;4.095;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56911046;0.034;25.245;3.939;4.111;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56911056;0.034;25.150;3.987;4.135;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56911066;0.034;25.340;3.923;4.079;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56911076;0.034;25.383;3.951;4.123;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56911086;0.034;25.391;3.947;4.103;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56911096;0.034;25.506;3.899;4.079;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56911106;0.034;25.616;3.915;4.075;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56911116;0.038;25.465;3.864;4.000;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.63;
56911126;0.038;25.461;3.852;4.004;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.63;
56911136;0.038;25.461;3.919;4.076;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.63;
56911146;0.036;25.477;3.959;4.116;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.63;
56911156;0.038;25.101;3.931;4.060;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.63;
56911166;0.034;25.456;3.928;4.073;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56911176;0.034;25.396;3.972;4.096;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56911186;0.034;25.191;3.908;4.081;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56911196;0.034;25.400;3.940;4.073;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56911206;0.034;25.321;4.000;4.184;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56911216;0.033;24.043;4.325;4.501;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56911226;0.034;25.195;3.872;4.049;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56911236;0.034;25.132;3.849;3.997;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56911246;0.034;25.136;3.857;3.981;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56911256;0.034;25.140;3.888;4.065;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56911266;0.034;25.572;3.907;4.072;31.1;31.1;31.1;31.1;0.90;12.51;12.56;12.63;
56911276;0.035;25.891;3.911;4.064;31.1;31.1;31.1;31.1;0.90;12.51;12.56;12.63;
56911286;0.035;25.733;3.903;4.100;31.1;31.1;31.1;31.1;0.90;12.51;12.56;12.63;
56911296;0.035;25.702;3.903;4.076;31.1;31.1;31.1;31.1;0.90;12.51;12.56;12.63;
56911306;0.035;25.706;3.907;4.084;31.1;31.1;31.1;31.1;0.90;12.51;12.56;12.63;
56911316;0.035;25.469;3.907;4.104;31.1;31.1;31.1;31.1;0.90;12.51;12.56;12.63;
56911326;0.035;25.603;3.919;4.092;31.1;31.1;31.1;31.1;0.90;12.51;12.56;12.63;
56911336;0.035;25.572;3.915;4.096;31.1;31.1;31.1;31.1;0.90;12.51;12.56;12.63;
56911346;0.035;25.694;3.887;4.088;31.1;31.1;31.1;31.1;0.90;12.51;12.56;12.63;
56911356;0.035;25.228;3.872;4.048;31.1;31.1;31.1;31.1;0.90;12.51;12.56;12.63;
56911366;0.034;25.123;3.830;3.994;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56911376;0.034;25.159;3.886;4.050;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56911386;0.034;25.630;3.942;4.094;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56911396;0.033;25.768;3.918;4.074;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56911406;0.034;25.681;3.946;4.114;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56911416;0.034;25.519;3.918;4.110;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56911426;0.034;25.503;3.954;4.138;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56911436;0.034;25.499;3.930;4.082;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56911446;0.034;25.772;3.914;4.058;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56911456;0.034;25.839;3.946;4.106;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56911466;0.033;25.929;3.899;4.056;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.63;
56911476;0.034;25.504;3.895;4.024;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.63;
56911486;0.033;25.226;3.851;4.004;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.63;
56911496;0.034;25.357;3.879;4.044;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.63;
56911506;0.034;25.373;3.950;4.076;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.63;
56911516;0.033;25.496;4.102;4.294;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.63;
56911526;0.033;25.341;4.038;4.191;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.63;
56911536;0.033;25.703;3.950;4.124;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.63;
56911546;0.034;25.722;3.923;4.092;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.63;
56911556;0.033;25.679;3.946;4.120;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.63;
56911566;0.035;25.595;3.903;4.086;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.66;
56911576;0.035;25.595;3.923;4.118;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.66;
56911586;0.035;25.631;3.962;4.122;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.66;
56911596;0.034;25.496;3.903;4.066;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.66;
56911606;0.035;25.180;3.879;4.062;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.66;
56911616;0.034;25.021;3.974;4.106;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.66;
56911626;0.035;25.097;3.986;4.134;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.66;
56911636;0.035;25.500;3.982;4.162;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.66;
56911646;0.033;25.524;3.911;4.078;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.66;
56911656;0.035;25.417;3.927;4.122;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.66;
56911666;0.033;25.494;3.885;4.067;31.1;31.1;31.1;31.1;0.87;12.49;12.59;12.59;
56911676;0.032;25.793;4.584;4.728;31.1;31.1;31.1;31.1;0.87;12.49;12.59;12.59;
56911686;0.033;25.458;3.945;4.102;31.1;31.1;31.1;31.1;0.87;12.49;12.59;12.59;
56911696;0.033;25.742;4.365;4.522;31.1;31.1;31.1;31.1;0.87;12.49;12.59;12.59;
56911706;0.032;25.644;4.195;4.336;31.1;31.1;31.1;31.1;0.87;12.49;12.59;12.59;
56911716;0.034;25.550;4.004;4.208;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
56911726;0.034;25.152;3.933;4.096;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
56911736;0.034;24.978;3.901;4.069;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
56911746;0.034;24.986;3.893;4.089;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
56911756;0.034;25.006;3.933;4.077;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
56911766;0.034;25.045;4.218;4.406;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
56911776;0.033;24.931;4.207;4.382;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
