20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56911786;0.034;24.733;3.949;4.124;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
56911796;0.034;25.010;3.897;4.096;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
56911806;0.034;24.891;3.909;4.081;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
56911816;0.033;25.118;4.047;4.201;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.60;
56911826;0.033;24.786;3.948;4.086;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.60;
56911836;0.033;24.948;3.936;4.090;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.60;
56911846;0.034;25.118;3.908;4.058;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.60;
56911856;0.033;24.715;3.829;4.030;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.60;
56911866;0.033;24.782;3.849;4.007;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.60;
56911876;0.033;24.830;3.876;4.018;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.60;
56911886;0.033;25.138;3.853;3.995;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.60;
56911896;0.033;25.083;4.011;4.197;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.60;
56911906;0.033;24.933;4.139;4.288;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.60;
56911916;0.033;23.952;4.090;4.271;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56911926;0.033;24.347;4.312;4.473;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56911936;0.034;25.394;3.915;4.084;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56911946;0.033;25.477;3.970;4.116;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56911956;0.033;25.540;4.010;4.163;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56911966;0.033;25.631;3.879;4.036;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56911976;0.033;25.232;3.887;4.044;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56911986;0.033;25.058;3.863;4.016;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56911996;0.033;25.129;3.867;4.028;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56912006;0.033;25.342;3.887;4.040;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56912016;0.034;25.358;3.966;4.111;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56912026;0.034;25.342;3.950;4.103;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56912036;0.034;25.397;3.934;4.103;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56912046;0.034;25.568;3.882;4.040;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56912056;0.034;25.706;3.850;4.024;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56912066;0.034;25.722;3.858;4.040;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56912076;0.034;25.900;3.934;4.059;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56912086;0.034;25.655;3.910;4.059;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56912096;0.034;25.397;3.997;4.143;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56912106;0.034;25.065;3.938;4.075;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56912116;0.034;24.936;3.923;4.103;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.65;
56912126;0.034;25.106;3.954;4.099;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.65;
56912136;0.034;25.573;3.859;4.011;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.65;
56912146;0.034;25.767;3.835;4.015;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.65;
56912156;0.034;25.834;3.907;4.055;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.65;
56912166;0.034;25.699;3.859;3.995;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.65;
56912176;0.034;25.367;3.982;4.134;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.65;
56912186;0.034;25.454;3.946;4.095;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.65;
56912196;0.034;25.644;3.974;4.134;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.65;
56912206;0.034;25.526;3.990;4.170;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.65;
56912216;0.034;25.683;3.884;4.039;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.59;
56912226;0.034;25.360;3.857;4.023;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.59;
56912236;0.034;25.632;3.872;4.043;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.59;
56912246;0.034;25.222;3.892;4.027;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.59;
56912256;0.034;25.513;3.900;4.035;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.59;
56912266;0.038;23.127;4.520;4.700;31.1;31.1;31.1;31.1;0.94;12.50;12.59;12.62;
56912276;0.037;24.883;3.909;4.104;31.1;31.1;31.1;31.1;0.94;12.50;12.59;12.62;
56912286;0.038;25.025;3.909;4.073;31.1;31.1;31.1;31.1;0.94;12.50;12.59;12.62;
56912296;0.038;25.227;3.845;4.001;31.1;31.1;31.1;31.1;0.94;12.50;12.59;12.62;
56912306;0.038;25.112;3.925;4.092;31.1;31.1;31.1;31.1;0.94;12.50;12.59;12.62;
56912316;0.038;25.681;3.818;3.985;31.1;31.1;31.1;31.1;0.94;12.50;12.59;12.62;
56912326;0.037;25.448;3.961;4.096;31.1;31.1;31.1;31.1;0.94;12.50;12.59;12.62;
56912336;0.038;25.444;3.957;4.100;31.1;31.1;31.1;31.1;0.94;12.50;12.59;12.62;
56912346;0.038;25.570;3.921;4.100;31.1;31.1;31.1;31.1;0.94;12.50;12.59;12.62;
56912356;0.038;25.594;3.881;4.029;31.1;31.1;31.1;31.1;0.94;12.50;12.59;12.62;
56912366;0.034;25.479;3.875;4.033;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.56;
56912376;0.034;25.546;3.843;3.989;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.56;
56912386;0.034;25.522;3.982;4.159;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.56;
56912396;0.034;24.786;4.735;4.906;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.56;
56912406;0.033;24.853;3.918;4.076;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.56;
56912416;0.034;24.703;3.930;4.112;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.56;
56912426;0.034;24.774;3.958;4.104;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.56;
56912436;0.034;25.105;3.883;4.060;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.56;
56912446;0.034;25.074;3.875;4.029;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.56;
56912456;0.034;25.085;3.847;3.993;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.56;
56912466;0.033;25.147;3.858;4.026;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56912476;0.033;25.269;3.870;4.038;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56912486;0.034;25.442;4.215;4.407;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56912496;0.034;25.324;4.267;4.415;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56912506;0.033;25.080;3.957;4.125;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56912516;0.034;25.202;3.941;4.121;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56912526;0.032;25.210;3.922;4.086;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56912536;0.033;24.673;3.941;4.114;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56912546;0.033;24.642;3.926;4.110;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56912556;0.033;24.559;3.941;4.117;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56912566;0.034;25.412;3.821;4.007;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.60;
56912576;0.034;25.349;3.857;4.010;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.60;
56912586;0.034;25.092;3.912;4.078;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.60;
56912596;0.033;25.155;3.908;4.058;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.60;
56912606;0.033;25.325;3.884;4.038;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.60;
56912616;0.034;25.151;3.896;4.054;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.60;
56912626;0.033;25.202;3.960;4.121;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.60;
56912636;0.034;25.471;3.968;4.117;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.60;
56912646;0.034;25.092;4.234;4.427;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.60;
56912656;0.033;24.712;4.286;4.446;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.60;
56912666;0.037;24.561;4.030;4.214;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.64;
56912676;0.037;24.629;4.002;4.167;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.64;
56912686;0.037;24.874;3.954;4.107;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.64;
56912696;0.037;25.020;4.026;4.179;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.64;
56912706;0.037;24.656;3.974;4.139;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.64;
56912716;0.037;25.032;3.843;4.016;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.64;
56912726;0.037;25.115;3.879;4.024;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.64;
56912736;0.037;25.092;3.887;4.063;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.64;
56912746;0.037;25.107;3.895;4.055;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.64;
56912756;0.037;25.198;3.935;4.095;31.1;31.1;31.1;31.1;0.93;12.53;12.62;12.64;
56912766;0.034;25.032;3.932;4.104;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56912776;0.033;24.535;4.083;4.283;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56912786;0.034;24.090;3.972;4.167;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56912796;0.034;23.262;4.274;4.453;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56912806;0.034;24.618;3.884;4.068;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56912816;0.034;25.028;3.857;3.993;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56912826;0.034;25.072;3.884;4.040;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56912836;0.034;25.308;3.865;4.028;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56912846;0.033;25.395;3.880;4.052;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56912856;0.034;25.123;3.920;4.112;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56912866;0.039;25.190;3.935;4.095;31.1;31.1;31.1;31.1;0.95;12.56;12.67;12.65;
56912876;0.038;25.257;3.947;4.150;31.1;31.1;31.1;31.1;0.95;12.56;12.67;12.65;
56912886;0.039;25.527;3.935;4.091;31.1;31.1;31.1;31.1;0.95;12.56;12.67;12.65;
56912896;0.039;25.356;3.999;4.166;31.1;31.1;31.1;31.1;0.95;12.56;12.67;12.65;
56912906;0.037;24.860;3.975;4.111;31.1;31.1;31.1;31.1;0.95;12.56;12.67;12.65;
56912916;0.034;24.642;3.888;4.049;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.61;
56912926;0.034;24.886;3.825;4.010;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.61;
56912936;0.034;25.214;3.817;4.010;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.61;
56912946;0.034;25.131;3.845;4.049;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.61;
56912956;0.034;25.178;3.884;4.065;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.61;
56912966;0.034;25.159;3.853;4.022;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.61;
56912976;0.034;25.391;3.864;4.034;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.61;
56912986;0.034;25.115;3.908;4.081;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.61;
56912996;0.034;25.115;3.900;4.109;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.61;
56913006;0.034;25.194;3.959;4.121;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.61;
56913016;0.033;25.101;3.913;4.084;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56913026;0.032;24.853;3.905;4.068;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56913036;0.033;24.805;3.885;4.088;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56913046;0.033;24.426;4.095;4.283;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56913056;0.034;24.734;3.925;4.080;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56913066;0.033;25.082;3.893;4.068;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56913076;0.033;25.133;3.889;4.044;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56913086;0.033;25.461;4.373;4.541;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56913096;0.033;25.390;4.052;4.207;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56913106;0.033;24.987;3.925;4.112;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56913116;0.034;25.313;3.973;4.134;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
56913126;0.034;25.226;3.973;4.142;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
56913136;0.034;25.503;3.961;4.122;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
56913146;0.034;25.143;3.965;4.106;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
56913156;0.033;24.633;3.901;4.058;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
56913166;0.034;24.680;3.917;4.078;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
56913176;0.034;24.985;3.909;4.094;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
56913186;0.034;25.282;3.901;4.082;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
56913196;0.034;25.052;3.881;4.046;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
56913206;0.034;25.080;3.937;4.098;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
56913216;0.033;25.080;3.881;4.005;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.57;
56913226;0.033;25.348;3.877;4.028;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.57;
56913236;0.033;25.064;3.921;4.060;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.57;
56913246;0.034;25.064;3.913;4.072;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.57;
56913256;0.033;25.383;3.925;4.076;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.57;
56913266;0.034;25.277;4.322;4.471;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.57;
56913276;0.033;24.796;3.841;3.993;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.57;
56913286;0.033;25.044;3.881;4.048;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.57;
56913296;0.034;22.422;4.603;4.767;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.57;
56913306;0.034;24.066;4.076;4.234;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.57;
56913316;0.034;24.336;3.966;4.107;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56913326;0.034;24.423;3.954;4.122;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56913336;0.034;24.395;4.037;4.186;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56913346;0.034;24.763;4.133;4.341;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56913356;0.034;24.597;3.982;4.150;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56913366;0.034;25.159;3.882;4.051;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56913376;0.034;25.123;3.850;4.003;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56913386;0.034;25.096;3.862;4.047;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56913396;0.034;25.111;3.858;3.991;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56913406;0.033;25.092;3.838;4.015;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56913416;0.034;24.889;3.997;4.171;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.57;
56913426;0.034;24.929;4.017;4.198;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.57;
56913436;0.034;23.814;4.041;4.226;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.57;
56913446;0.034;22.521;4.516;4.684;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.57;
56913456;0.034;24.673;3.886;4.032;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.57;
56913466;0.035;25.142;3.885;4.041;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.62;
56913476;0.035;25.335;3.921;4.081;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.62;
56913486;0.035;25.410;3.889;4.069;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.62;
56913496;0.035;25.650;3.841;4.001;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.62;
56913506;0.035;25.796;3.873;4.065;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.62;
56913516;0.035;25.508;3.826;4.001;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.62;
56913526;0.035;25.622;3.869;4.005;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.62;
56913536;0.033;25.666;3.901;4.065;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.62;
56913546;0.035;25.516;3.965;4.124;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.62;
56913556;0.035;25.646;3.933;4.120;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.62;
56913566;0.034;25.144;3.893;4.043;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.65;
56913576;0.034;25.089;3.877;4.035;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.65;
56913586;0.034;25.009;3.909;4.071;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.65;
56913596;0.034;25.405;3.873;4.051;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.65;
56913606;0.034;25.512;3.965;4.091;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.65;
56913616;0.034;25.821;3.917;4.063;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.65;
56913626;0.034;25.738;3.837;3.987;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.65;
56913636;0.034;25.738;3.853;4.023;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.65;
56913646;0.034;25.892;3.893;4.051;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.65;
56913656;0.034;25.702;3.937;4.087;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.65;
56913666;0.034;25.730;3.986;4.151;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.63;
56913676;0.033;25.600;3.919;4.080;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.63;
56913686;0.033;25.135;3.915;4.064;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.63;
56913696;0.033;25.076;3.867;4.032;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.63;
56913706;0.033;24.930;3.911;4.080;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.63;
56913716;0.034;25.107;3.923;4.064;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.63;
56913726;0.033;25.415;3.899;4.040;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.63;
56913736;0.033;25.663;3.827;4.008;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.63;
56913746;0.033;25.580;3.839;4.024;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.63;
56913756;0.034;25.596;3.887;4.052;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.63;
56913766;0.034;25.752;3.888;4.042;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56913776;0.034;25.954;4.202;4.351;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56913786;0.033;26.104;4.289;4.458;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56913796;0.034;25.606;3.959;4.113;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56913806;0.034;25.531;3.967;4.145;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56913816;0.034;25.072;3.923;4.089;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56913826;0.034;24.957;3.931;4.081;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56913836;0.034;24.973;3.896;4.045;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56913846;0.034;25.436;3.888;4.014;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56913856;0.034;25.748;3.820;3.982;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
56913866;0.033;25.665;3.830;4.022;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
56913876;0.034;25.685;3.886;4.054;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
56913886;0.033;25.653;3.910;4.086;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
56913896;0.034;25.716;3.894;4.066;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
56913906;0.034;25.720;3.926;4.070;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
56913916;0.034;25.637;3.922;4.110;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
56913926;0.033;25.491;3.953;4.090;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
56913936;0.033;25.061;3.862;4.054;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
56913946;0.033;24.931;3.910;4.086;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
56913956;0.034;24.828;3.874;4.042;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
56913966;0.034;25.314;3.865;4.061;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56913976;0.034;25.740;3.841;3.993;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56913986;0.034;25.590;3.853;4.013;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56913996;0.034;25.610;3.853;4.013;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56914006;0.034;25.677;3.896;4.065;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56914016;0.033;26.015;4.575;4.771;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.60;
56914026;0.034;25.853;3.978;4.110;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.60;
56914036;0.033;25.873;3.919;4.090;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.60;
56914046;0.033;25.786;3.954;4.102;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.60;
56914056;0.034;25.591;3.962;4.110;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.60;
56914066;0.033;25.097;3.938;4.098;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.60;
56914076;0.033;24.990;3.911;4.054;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.60;
56914086;0.034;25.116;3.907;4.074;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.60;
56914096;0.033;25.817;3.791;3.971;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.60;
56914106;0.033;25.825;3.839;3.991;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.60;
56914116;0.034;25.693;3.857;3.991;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.60;
56914126;0.034;25.926;3.876;4.046;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.60;
56914136;0.034;25.709;3.924;4.062;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.60;
56914146;0.034;25.788;3.912;4.066;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.60;
56914156;0.034;25.915;3.908;4.078;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.60;
56914166;0.034;25.733;3.908;4.054;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.60;
56914176;0.034;25.586;3.920;4.086;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.60;
56914186;0.034;24.949;3.936;4.094;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.60;
56914196;0.034;25.131;3.892;4.050;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.60;
56914206;0.034;24.981;3.868;4.022;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.60;
56914216;0.038;25.658;3.830;3.974;31.1;31.1;31.1;31.1;0.94;12.51;12.63;12.66;
56914226;0.038;25.011;4.081;4.245;31.1;31.1;31.1;31.1;0.94;12.51;12.63;12.66;
56914236;0.038;24.217;4.324;4.496;31.1;31.1;31.1;31.1;0.94;12.51;12.63;12.66;
56914246;0.037;25.398;3.850;4.002;31.1;31.1;31.1;31.1;0.94;12.51;12.63;12.66;
56914256;0.038;25.619;3.938;4.090;31.1;31.1;31.1;31.1;0.94;12.51;12.63;12.66;
56914266;0.038;25.489;3.962;4.130;31.1;31.1;31.1;31.1;0.94;12.51;12.63;12.66;
56914276;0.038;25.722;3.926;4.102;31.1;31.1;31.1;31.1;0.94;12.51;12.63;12.66;
56914286;0.037;25.658;3.906;4.050;31.1;31.1;31.1;31.1;0.94;12.51;12.63;12.66;
56914296;0.038;25.737;3.942;4.114;31.1;31.1;31.1;31.1;0.94;12.51;12.63;12.66;
56914306;0.038;24.055;4.348;4.544;31.1;31.1;31.1;31.1;0.94;12.51;12.63;12.66;
56914316;0.034;25.166;3.805;3.962;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.61;
56914326;0.034;25.182;3.900;4.081;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.61;
56914336;0.034;25.253;3.868;4.002;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.61;
56914346;0.034;25.237;3.908;4.093;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.61;
56914356;0.034;25.462;3.872;4.026;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.61;
56914366;0.033;25.588;3.865;4.022;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.61;
56914376;0.034;25.458;3.948;4.113;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.61;
56914386;0.034;25.490;3.928;4.089;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.61;
56914396;0.034;25.592;3.872;4.006;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.61;
56914406;0.034;25.718;3.857;3.998;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.61;
56914416;0.034;25.828;3.925;4.067;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56914426;0.034;25.844;3.917;4.091;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56914436;0.034;25.698;3.897;4.051;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56914446;0.034;25.568;3.953;4.135;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56914456;0.034;25.516;4.528;4.711;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56914466;0.034;25.263;3.885;4.059;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56914476;0.034;25.299;3.889;4.063;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56914486;0.034;25.500;3.877;4.055;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56914496;0.034;25.540;3.929;4.127;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56914506;0.034;25.496;3.909;4.036;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56914516;0.033;25.753;3.881;4.017;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.62;
56914526;0.033;25.777;3.885;4.037;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.62;
56914536;0.033;25.627;3.917;4.053;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.62;
56914546;0.033;25.816;3.925;4.057;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.62;
56914556;0.033;25.761;3.905;4.049;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.62;
56914566;0.038;25.606;3.980;4.169;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.67;
56914576;0.038;25.278;3.892;4.085;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.67;
56914586;0.038;25.305;3.872;4.042;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.67;
56914596;0.038;25.270;3.872;4.053;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.67;
56914606;0.038;25.475;3.876;4.034;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.67;
56914616;0.038;25.681;3.968;4.125;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.67;
56914626;0.038;25.582;3.912;4.069;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.67;
56914636;0.038;25.804;3.868;4.057;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.67;
56914646;0.038;25.843;3.861;4.034;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.67;
56914656;0.038;25.828;3.872;4.057;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.67;
56914666;0.033;25.863;3.864;4.010;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.60;
56914676;0.034;25.772;3.899;4.042;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.60;
56914686;0.034;25.661;3.943;4.098;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.60;
56914696;0.034;25.436;3.939;4.086;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.60;
56914706;0.034;25.198;3.892;4.022;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.60;
56914716;0.034;25.147;3.832;3.999;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.60;
56914726;0.034;25.333;3.899;4.046;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.60;
56914736;0.034;25.499;3.955;4.090;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.60;
56914746;0.034;25.586;3.935;4.090;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.60;
56914756;0.034;26.017;4.587;4.759;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.60;
56914766;0.035;25.627;3.839;3.987;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.65;
56914776;0.035;25.611;3.871;4.031;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.65;
56914786;0.035;25.718;3.851;4.023;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.65;
56914796;0.034;25.659;3.938;4.099;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.65;
56914806;0.035;25.667;3.891;4.079;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.65;
56914816;0.035;25.520;3.962;4.146;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.65;
56914826;0.035;25.164;3.899;4.075;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.65;
56914836;0.035;25.009;3.863;4.015;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.65;
56914846;0.035;24.994;3.887;4.071;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.65;
56914856;0.035;25.532;3.942;4.118;31.1;31.1;31.1;31.1;0.90;12.54;12.62;12.65;
56914866;0.034;25.495;3.963;4.127;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56914876;0.034;25.527;3.892;4.040;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56914886;0.034;25.661;3.804;3.968;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56914896;0.034;25.665;3.876;4.036;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56914906;0.034;25.622;3.888;4.036;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56914916;0.033;25.653;3.899;4.051;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56914926;0.034;25.598;3.915;4.071;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56914936;0.034;25.709;3.947;4.107;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56914946;0.034;25.297;3.951;4.119;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56914956;0.034;25.005;3.824;3.992;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56914966;0.033;24.895;3.899;4.051;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.65;
56914976;0.034;25.239;3.851;4.043;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.65;
56914986;0.033;25.369;3.835;3.991;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.65;
56914996;0.033;24.284;4.380;4.540;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.65;
56915006;0.033;24.729;4.006;4.174;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.65;
56915016;0.033;25.325;3.970;4.107;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.65;
56915026;0.033;25.349;3.923;4.091;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.65;
56915036;0.034;25.365;3.974;4.130;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.65;
56915046;0.033;25.566;3.891;4.039;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.65;
56915056;0.033;25.550;3.839;3.995;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.65;
56915066;0.034;25.375;3.891;4.057;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.67;
56915076;0.034;25.138;3.867;4.061;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.67;
56915086;0.034;25.075;3.903;4.081;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.67;
56915096;0.034;25.245;3.895;4.045;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.67;
56915106;0.034;25.775;4.133;4.313;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.67;
56915116;0.033;25.537;3.912;4.108;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56915126;0.033;25.597;3.813;3.965;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56915136;0.033;25.387;3.912;4.073;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56915146;0.034;25.249;3.968;4.136;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56915156;0.034;25.296;3.948;4.108;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56915166;0.033;25.474;3.845;4.009;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56915176;0.033;25.474;3.892;4.069;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56915186;0.033;25.095;3.872;4.017;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56915196;0.033;25.039;3.837;3.989;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56915206;0.033;25.166;3.861;4.029;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56915216;0.034;25.716;3.856;4.029;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56915226;0.034;25.570;3.880;4.045;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56915236;0.034;25.582;3.899;4.085;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56915246;0.034;25.598;3.872;4.045;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56915256;0.034;25.436;3.923;4.073;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56915266;0.034;25.491;3.947;4.120;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56915276;0.034;25.610;3.995;4.128;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56915286;0.034;25.712;3.880;4.005;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56915296;0.033;24.134;4.253;4.418;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56915306;0.034;24.706;4.122;4.327;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
56915316;0.033;25.103;3.873;4.048;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.63;
56915326;0.033;25.158;3.830;4.000;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.63;
56915336;0.032;25.099;3.877;4.032;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.63;
56915346;0.033;25.446;3.881;4.052;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.63;
56915356;0.033;25.699;3.889;4.048;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.63;
56915366;0.033;25.565;3.877;4.072;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.63;
56915376;0.033;25.439;3.905;4.076;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.63;
56915386;0.033;25.356;3.921;4.112;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.63;
56915396;0.033;25.205;3.941;4.088;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.63;
56915406;0.033;25.423;3.869;4.020;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.63;
56915416;0.034;25.520;3.862;4.020;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.64;
56915426;0.034;25.568;3.886;4.055;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.64;
56915436;0.034;25.402;3.898;4.055;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.64;
56915446;0.034;25.007;3.886;4.020;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.64;
56915456;0.034;25.058;3.866;4.040;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.64;
56915466;0.034;25.718;4.627;4.803;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.64;
56915476;0.034;25.647;3.870;4.048;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.64;
56915486;0.034;25.524;3.946;4.107;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.64;
56915496;0.034;25.441;3.918;4.071;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.64;
56915506;0.034;25.441;3.962;4.123;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.64;
56915516;0.033;25.323;3.923;4.085;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.61;
56915526;0.034;25.382;3.844;4.010;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.61;
56915536;0.034;25.477;3.832;3.998;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.61;
56915546;0.033;25.508;3.856;4.022;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.61;
56915556;0.033;25.457;3.836;4.049;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.61;
56915566;0.033;25.059;3.832;4.018;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.61;
56915576;0.033;25.075;3.852;4.022;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.61;
56915586;0.033;25.035;3.899;4.049;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.61;
56915596;0.033;25.370;3.868;4.038;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.61;
56915606;0.033;25.760;3.868;4.030;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.61;
56915616;0.033;25.357;3.923;4.081;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56915626;0.033;25.456;3.951;4.069;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56915636;0.033;25.416;3.939;4.096;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56915646;0.033;25.507;3.892;4.053;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56915656;0.033;25.689;3.864;4.025;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56915666;0.033;25.614;3.888;4.045;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56915676;0.033;25.578;3.868;4.014;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56915686;0.033;25.290;3.900;4.053;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56915696;0.033;25.018;3.872;4.030;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56915706;0.033;25.077;3.872;4.049;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56915716;0.033;25.314;3.880;4.073;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56915726;0.033;25.562;3.908;4.065;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56915736;0.033;25.491;3.940;4.089;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56915746;0.033;24.374;4.325;4.482;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56915756;0.033;24.804;4.214;4.351;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56915766;0.034;25.390;3.915;4.090;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.60;
56915776;0.033;25.327;3.880;4.054;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.60;
56915786;0.033;25.256;3.919;4.086;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.60;
56915796;0.033;25.421;3.848;3.991;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.60;
56915806;0.033;25.473;3.883;4.042;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.60;
56915816;0.033;24.972;3.856;4.030;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.60;
56915826;0.033;25.161;3.844;4.003;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.60;
56915836;0.034;25.268;3.856;4.014;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.60;
56915846;0.034;25.579;3.860;4.046;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.60;
56915856;0.033;25.642;3.943;4.114;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.60;
56915866;0.034;25.721;3.928;4.100;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56915876;0.033;25.642;3.853;4.016;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56915886;0.033;25.416;3.924;4.092;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56915896;0.033;25.246;3.880;4.044;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56915906;0.033;25.345;3.904;4.072;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56915916;0.034;25.570;3.888;4.016;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56915926;0.033;25.574;3.880;4.048;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56915936;0.034;25.341;3.872;4.012;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56915946;0.033;25.131;3.857;3.993;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56915956;0.033;25.183;3.857;4.044;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56915966;0.034;25.602;3.940;4.087;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.65;
56915976;0.034;25.958;4.020;4.162;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.65;
56915986;0.034;25.871;3.992;4.142;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.65;
56915996;0.034;25.899;3.848;3.999;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.65;
56916006;0.034;25.531;3.936;4.059;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.65;
56916016;0.034;25.448;3.884;4.051;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.65;
56916026;0.034;25.487;3.916;4.055;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.65;
56916036;0.034;25.665;3.900;4.031;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.65;
56916046;0.034;25.555;3.848;4.035;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.65;
56916056;0.034;25.586;3.924;4.075;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.65;
56916066;0.033;25.301;3.861;4.040;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56916076;0.034;25.384;3.876;4.048;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56916086;0.033;25.614;3.932;4.083;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56916096;0.034;25.875;3.888;4.075;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56916106;0.033;25.831;3.936;4.095;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56916116;0.033;25.618;3.841;3.976;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56916126;0.033;25.388;3.865;4.040;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56916136;0.033;25.246;3.868;4.040;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56916146;0.033;25.420;3.924;4.091;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56916156;0.033;25.487;3.928;4.103;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56916166;0.037;25.339;4.358;4.514;31.1;31.1;31.1;31.1;0.93;12.48;12.58;12.61;
56916176;0.036;25.000;3.834;4.030;31.1;31.1;31.1;31.1;0.93;12.48;12.58;12.61;
56916186;0.037;25.189;3.846;4.018;31.1;31.1;31.1;31.1;0.93;12.48;12.58;12.61;
56916196;0.037;25.622;3.854;3.994;31.1;31.1;31.1;31.1;0.93;12.48;12.58;12.61;
56916206;0.037;25.748;4.334;4.529;31.1;31.1;31.1;31.1;0.93;12.48;12.58;12.61;
56916216;0.037;25.528;3.846;4.002;31.1;31.1;31.1;31.1;0.93;12.48;12.58;12.61;
56916226;0.037;25.516;3.930;4.113;31.1;31.1;31.1;31.1;0.93;12.48;12.58;12.61;
56916236;0.037;25.591;3.854;4.038;31.1;31.1;31.1;31.1;0.93;12.48;12.58;12.61;
56916246;0.037;25.512;3.882;4.045;31.1;31.1;31.1;31.1;0.93;12.48;12.58;12.61;
56916256;0.037;25.421;3.918;4.109;31.1;31.1;31.1;31.1;0.93;12.48;12.58;12.61;
56916266;0.037;23.544;4.400;4.569;31.1;31.1;31.1;31.1;0.93;12.55;12.61;12.63;
56916276;0.037;24.800;4.011;4.179;31.1;31.1;31.1;31.1;0.93;12.55;12.61;12.63;
56916286;0.037;25.149;3.852;4.028;31.1;31.1;31.1;31.1;0.93;12.55;12.61;12.63;
56916296;0.037;25.228;3.872;4.024;31.1;31.1;31.1;31.1;0.93;12.55;12.61;12.63;
56916306;0.037;25.228;3.884;4.060;31.1;31.1;31.1;31.1;0.93;12.55;12.61;12.63;
56916316;0.033;25.518;3.867;4.020;31.1;31.1;31.1;31.1;0.87;12.52;12.62;12.63;
56916326;0.032;25.794;3.883;4.048;31.1;31.1;31.1;31.1;0.87;12.52;12.62;12.63;
56916336;0.032;25.723;3.919;4.084;31.1;31.1;31.1;31.1;0.87;12.52;12.62;12.63;
56916346;0.033;25.735;3.903;4.084;31.1;31.1;31.1;31.1;0.87;12.52;12.62;12.63;
56916356;0.033;25.810;3.867;4.060;31.1;31.1;31.1;31.1;0.87;12.52;12.62;12.63;
56916366;0.032;25.502;3.923;4.048;31.1;31.1;31.1;31.1;0.87;12.52;12.62;12.63;
56916376;0.032;25.557;3.907;4.068;31.1;31.1;31.1;31.1;0.87;12.52;12.62;12.63;
56916386;0.033;25.494;3.875;4.016;31.1;31.1;31.1;31.1;0.87;12.52;12.62;12.63;
56916396;0.033;25.628;3.863;4.000;31.1;31.1;31.1;31.1;0.87;12.52;12.62;12.63;
56916406;0.033;25.692;3.907;4.024;31.1;31.1;31.1;31.1;0.87;12.52;12.62;12.63;
56916416;0.034;25.383;3.851;4.022;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.66;
56916426;0.032;25.490;3.899;4.046;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.66;
56916436;0.033;25.371;3.887;4.030;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.66;
56916446;0.034;25.739;3.903;4.078;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.66;
56916456;0.033;25.763;3.903;4.098;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.66;
56916466;0.034;25.533;3.887;4.066;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.66;
56916476;0.034;24.515;4.460;4.620;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.66;
56916486;0.033;25.315;3.970;4.126;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.66;
56916496;0.033;25.490;3.895;4.106;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.66;
56916506;0.034;25.561;3.919;4.078;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.66;
56916516;0.039;25.392;3.916;4.083;31.1;31.1;31.1;31.1;0.95;12.53;12.60;12.64;
56916526;0.039;25.602;3.872;4.048;31.1;31.1;31.1;31.1;0.95;12.53;12.60;12.64;
56916536;0.038;25.218;3.872;4.075;31.1;31.1;31.1;31.1;0.95;12.53;12.60;12.64;
56916546;0.039;25.139;3.876;4.044;31.1;31.1;31.1;31.1;0.95;12.53;12.60;12.64;
56916556;0.037;25.282;3.872;4.048;31.1;31.1;31.1;31.1;0.95;12.53;12.60;12.64;
56916566;0.039;25.839;3.888;4.024;31.1;31.1;31.1;31.1;0.95;12.53;12.60;12.64;
56916576;0.039;25.685;3.904;4.044;31.1;31.1;31.1;31.1;0.95;12.53;12.60;12.64;
56916586;0.038;25.752;3.912;4.083;31.1;31.1;31.1;31.1;0.95;12.53;12.60;12.64;
56916596;0.039;25.737;3.908;4.079;31.1;31.1;31.1;31.1;0.95;12.53;12.60;12.64;
56916606;0.038;25.665;3.861;4.051;31.1;31.1;31.1;31.1;0.95;12.53;12.60;12.64;
56916616;0.034;25.203;3.871;4.016;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.57;
56916626;0.034;25.416;3.891;4.064;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.57;
56916636;0.034;25.274;3.910;4.052;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.57;
56916646;0.034;25.373;3.883;4.016;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.57;
56916656;0.034;25.325;3.863;4.020;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.57;
56916666;0.034;25.062;3.839;4.005;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.57;
56916676;0.033;25.152;3.851;4.024;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.57;
56916686;0.034;25.282;3.839;4.028;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.57;
56916696;0.034;25.499;3.883;4.016;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.57;
56916706;0.034;25.621;3.879;4.048;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.57;
56916716;0.034;25.483;3.870;4.053;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.62;
56916726;0.034;25.515;3.850;3.989;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.62;
56916736;0.034;25.393;3.870;4.037;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.62;
56916746;0.034;25.448;3.930;4.089;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.62;
56916756;0.034;25.389;3.930;4.065;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.62;
56916766;0.034;25.566;3.858;4.053;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.62;
56916776;0.034;25.389;3.910;4.065;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.62;
56916786;0.034;25.100;3.898;4.061;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.62;
56916796;0.034;25.219;3.874;4.033;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.62;
56916806;0.033;25.144;3.866;4.029;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.62;
56916816;0.037;25.659;3.854;4.012;31.1;31.1;31.1;31.1;0.94;12.54;12.63;12.64;
56916826;0.038;25.690;3.910;4.044;31.1;31.1;31.1;31.1;0.94;12.54;12.63;12.64;
56916836;0.038;25.588;3.910;4.055;31.1;31.1;31.1;31.1;0.94;12.54;12.63;12.64;
56916846;0.038;25.746;3.910;4.048;31.1;31.1;31.1;31.1;0.94;12.54;12.63;12.64;
56916856;0.038;25.983;4.599;4.767;31.1;31.1;31.1;31.1;0.94;12.54;12.63;12.64;
56916866;0.033;25.390;3.894;4.053;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.61;
56916876;0.034;25.256;3.926;4.097;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.61;
56916886;0.033;25.508;3.914;4.089;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.61;
56916896;0.033;25.559;3.870;4.026;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.61;
56916906;0.033;25.189;3.858;4.042;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.61;
56916916;0.034;25.126;3.846;4.026;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.61;
56916926;0.033;25.146;3.882;4.026;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.61;
56916936;0.033;25.362;3.826;4.006;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.61;
56916946;0.033;25.496;3.870;4.026;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.61;
56916956;0.033;25.551;3.906;4.077;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.61;
56916966;0.033;25.510;3.868;4.027;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.65;
56916976;0.033;25.454;3.927;4.107;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.65;
56916986;0.033;25.391;3.939;4.107;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.65;
56916996;0.033;25.431;3.959;4.134;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.65;
56917006;0.034;25.644;3.868;4.027;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.65;
56917016;0.033;25.573;3.884;4.055;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.65;
56917026;0.033;25.284;3.907;4.075;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.65;
56917036;0.033;25.186;3.856;4.035;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.65;
56917046;0.033;25.079;3.899;4.087;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.65;
56917056;0.032;25.620;3.840;4.007;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.65;
56917066;0.034;25.363;3.856;4.032;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.58;
56917076;0.034;25.359;3.800;3.972;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.58;
56917086;0.034;25.104;3.911;4.083;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.58;
56917096;0.034;25.226;3.903;4.055;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.58;
56917106;0.034;25.241;3.907;4.075;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.58;
56917116;0.034;25.422;3.880;4.047;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.58;
56917126;0.034;25.131;3.844;4.036;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.58;
56917136;0.034;25.167;3.856;4.024;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.58;
56917146;0.034;25.851;3.887;4.063;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.58;
56917156;0.034;25.466;3.836;4.004;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.58;
56917166;0.034;25.586;3.899;4.075;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56917176;0.034;25.511;3.864;4.031;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56917186;0.033;24.587;4.233;4.393;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56917196;0.034;24.757;4.086;4.254;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56917206;0.034;25.302;3.896;4.067;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56917216;0.034;22.843;4.595;4.787;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56917226;0.034;24.974;3.888;4.099;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56917236;0.034;24.982;3.880;4.051;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56917246;0.034;25.073;3.828;3.995;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56917256;0.034;25.164;3.876;4.079;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56917266;0.034;25.732;3.854;4.022;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.67;
56917276;0.034;25.629;3.882;4.045;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.67;
56917286;0.034;25.606;3.882;4.057;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.67;
56917296;0.034;25.953;4.344;4.532;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.67;
56917306;0.034;25.712;3.974;4.137;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.67;
56917316;0.034;25.598;3.826;4.002;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.67;
56917326;0.034;25.302;3.922;4.089;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.67;
56917336;0.034;25.408;3.938;4.125;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.67;
56917346;0.034;25.479;3.922;4.129;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.67;
56917356;0.034;25.412;3.906;4.089;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.67;
56917366;0.037;25.473;3.861;3.990;31.1;31.1;31.1;31.1;0.94;12.48;12.59;12.55;
56917376;0.038;25.358;3.861;4.010;31.1;31.1;31.1;31.1;0.94;12.48;12.59;12.55;
56917386;0.038;25.536;3.873;4.022;31.1;31.1;31.1;31.1;0.94;12.48;12.59;12.55;
56917396;0.038;25.599;3.845;3.978;31.1;31.1;31.1;31.1;0.94;12.48;12.59;12.55;
56917406;0.038;25.528;3.857;4.006;31.1;31.1;31.1;31.1;0.94;12.48;12.59;12.55;
56917416;0.033;25.726;3.888;4.057;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56917426;0.034;25.722;3.856;4.026;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56917436;0.032;25.607;3.884;4.045;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56917446;0.034;25.548;3.911;4.081;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56917456;0.033;25.564;3.951;4.117;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56917466;0.033;25.473;3.975;4.149;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56917476;0.033;25.469;3.880;4.065;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56917486;0.033;25.141;3.816;3.982;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56917496;0.034;25.188;3.852;4.018;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56917506;0.033;25.200;3.856;4.030;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56917516;0.033;25.614;3.877;4.033;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56917526;0.033;25.666;4.099;4.267;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56917536;0.033;25.587;3.877;4.041;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56917546;0.033;25.579;3.897;4.065;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56917556;0.033;25.445;3.853;4.025;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56917566;0.034;25.413;3.953;4.096;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56917576;0.033;25.346;3.929;4.120;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56917586;0.034;25.386;3.941;4.112;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56917596;0.033;25.540;3.909;4.069;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56917606;0.033;25.311;3.901;4.096;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
56917616;0.034;25.437;3.938;4.077;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
56917626;0.034;25.453;3.879;4.053;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
56917636;0.034;25.753;3.883;4.017;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
56917646;0.034;25.761;3.907;4.033;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
56917656;0.034;25.682;3.927;4.077;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
56917666;0.034;25.658;3.927;4.077;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
56917676;0.034;25.572;3.867;4.009;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
56917686;0.033;25.457;3.938;4.100;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
56917696;0.034;25.489;3.978;4.128;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
56917706;0.034;25.591;3.994;4.144;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
56917716;0.034;25.669;3.899;4.079;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56917726;0.034;25.321;3.911;4.071;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56917736;0.034;25.202;3.884;4.035;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56917746;0.034;25.218;3.899;4.055;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56917756;0.034;25.543;3.927;4.095;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56917766;0.034;25.709;4.150;4.305;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56917776;0.034;25.582;3.927;4.122;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56917786;0.034;25.661;3.915;4.095;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56917796;0.034;25.578;3.943;4.099;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56917806;0.034;25.665;3.959;4.122;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56917816;0.033;25.702;3.938;4.084;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
56917826;0.033;25.722;3.966;4.144;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
56917836;0.033;25.726;3.890;4.044;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
56917846;0.033;25.508;3.926;4.076;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
