20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56917856;0.034;25.465;3.894;4.040;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
56917866;0.034;25.409;3.858;4.028;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
56917876;0.033;24.202;4.515;4.664;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
56917886;0.034;25.172;4.288;4.445;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
56917896;0.033;25.243;4.109;4.279;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
56917906;0.033;25.322;4.431;4.596;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
56917916;0.033;25.147;3.875;4.048;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.63;
56917926;0.034;25.511;3.923;4.064;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.63;
56917936;0.032;25.709;3.871;4.048;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.63;
56917946;0.034;25.705;3.935;4.088;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.63;
56917956;0.033;25.622;3.891;4.048;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.63;
56917966;0.034;25.373;3.889;4.060;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56917976;0.034;25.069;3.861;4.040;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56917986;0.034;25.065;3.873;4.040;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56917996;0.034;25.550;3.909;4.088;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56918006;0.034;25.519;3.905;4.080;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56918016;0.034;25.179;3.869;4.048;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56918026;0.034;25.033;3.901;4.068;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56918036;0.034;25.081;3.877;4.028;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56918046;0.034;25.041;3.905;4.048;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56918056;0.034;25.365;3.897;4.072;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
56918066;0.037;25.256;3.865;4.040;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.63;
56918076;0.037;25.564;3.845;4.024;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.63;
56918086;0.037;25.710;3.944;4.112;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.63;
56918096;0.037;25.579;3.837;4.020;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.63;
56918106;0.037;25.607;3.924;4.092;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.63;
56918116;0.037;25.607;3.904;4.048;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.63;
56918126;0.037;25.402;3.868;4.060;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.63;
56918136;0.037;23.680;4.289;4.525;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.63;
56918146;0.037;24.007;4.111;4.298;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.63;
56918156;0.037;24.470;3.841;4.000;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.63;
56918166;0.034;24.625;3.980;4.121;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.60;
56918176;0.034;24.999;3.838;3.999;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.60;
56918186;0.033;25.302;3.913;4.054;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.60;
56918196;0.034;25.534;3.873;4.046;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.60;
56918206;0.034;25.526;3.885;4.022;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.60;
56918216;0.034;25.467;3.841;4.034;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.60;
56918226;0.034;25.522;3.845;3.995;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.60;
56918236;0.034;25.455;3.893;4.010;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.60;
56918246;0.034;25.412;3.865;4.026;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.60;
56918256;0.034;25.491;3.933;4.090;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.60;
56918266;0.033;25.120;3.931;4.055;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.65;
56918276;0.033;24.868;3.915;4.059;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.65;
56918286;0.033;24.698;3.888;4.071;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.65;
56918296;0.033;25.022;3.880;4.055;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.65;
56918306;0.034;25.341;3.903;4.103;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.65;
56918316;0.033;25.542;3.872;4.059;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.65;
56918326;0.033;25.550;3.824;4.015;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.65;
56918336;0.033;25.621;3.868;4.047;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.65;
56918346;0.033;25.594;3.907;4.043;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.65;
56918356;0.033;25.696;4.082;4.274;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.65;
56918366;0.033;25.870;4.364;4.544;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56918376;0.033;25.664;3.922;4.091;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56918386;0.033;25.331;3.942;4.107;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56918396;0.033;25.129;3.950;4.146;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56918406;0.034;24.753;3.970;4.122;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56918416;0.034;25.173;3.874;4.059;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56918426;0.033;25.117;3.874;4.055;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56918436;0.033;25.628;3.886;4.059;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56918446;0.033;25.660;3.894;4.051;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56918456;0.033;25.660;3.950;4.107;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56918466;0.033;25.558;3.868;4.062;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.66;
56918476;0.033;25.100;3.900;4.042;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.66;
56918486;0.033;25.048;3.920;4.074;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.66;
56918496;0.034;25.369;3.932;4.094;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.66;
56918506;0.033;25.618;3.940;4.106;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.66;
56918516;0.033;25.680;3.928;4.084;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.63;
56918526;0.033;25.411;3.980;4.140;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.63;
56918536;0.034;25.506;3.940;4.088;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.63;
56918546;0.034;25.315;3.936;4.088;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.63;
56918556;0.033;25.529;3.884;4.048;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.63;
56918566;0.032;24.348;4.371;4.525;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.63;
56918576;0.034;25.197;3.976;4.088;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.63;
56918586;0.033;25.240;4.128;4.283;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.63;
56918596;0.033;25.185;3.920;4.048;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.63;
56918606;0.034;25.220;3.948;4.088;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.63;
56918616;0.034;25.742;3.912;4.065;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.68;
56918626;0.034;25.805;4.096;4.248;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.68;
56918636;0.033;25.841;4.096;4.280;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.68;
56918646;0.033;25.496;3.936;4.109;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.68;
56918656;0.034;25.203;3.872;4.025;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.68;
56918666;0.033;25.144;3.876;4.029;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.68;
56918676;0.033;25.259;3.892;4.069;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.68;
56918686;0.033;25.512;3.864;4.029;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.68;
56918696;0.033;25.556;3.972;4.113;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.68;
56918706;0.034;25.203;4.124;4.292;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.68;
56918716;0.033;25.433;4.280;4.460;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.66;
56918726;0.034;25.218;3.897;4.066;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.66;
56918736;0.033;25.655;3.857;4.014;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.66;
56918746;0.033;25.790;3.909;4.074;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.66;
56918756;0.034;25.699;3.945;4.110;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.66;
56918766;0.033;25.667;3.957;4.150;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.66;
56918776;0.033;25.516;3.933;4.102;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.66;
56918786;0.034;25.437;3.961;4.142;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.66;
56918796;0.034;25.345;3.965;4.114;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.66;
56918806;0.034;25.663;3.905;4.054;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.66;
56918816;0.033;25.395;3.803;3.974;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56918826;0.034;25.115;3.930;4.061;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56918836;0.034;25.052;3.926;4.101;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56918846;0.034;25.005;3.890;4.061;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56918856;0.034;25.182;3.874;4.038;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56918866;0.034;25.640;3.862;4.030;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56918876;0.034;25.494;3.945;4.109;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56918886;0.034;25.588;3.933;4.081;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56918896;0.034;25.198;3.910;4.081;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56918906;0.034;25.028;3.890;4.065;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56918916;0.033;25.568;3.872;4.031;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56918926;0.034;25.524;3.903;4.103;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56918936;0.034;25.524;3.892;4.051;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56918946;0.033;25.350;4.110;4.298;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56918956;0.033;25.105;3.935;4.114;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56918966;0.033;24.809;3.923;4.091;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56918976;0.034;24.900;3.899;4.095;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56918986;0.034;25.382;3.844;4.027;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56918996;0.034;25.603;3.860;4.047;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56919006;0.034;25.568;3.896;4.079;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56919016;0.034;25.647;3.919;4.103;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56919026;0.034;25.683;3.923;4.131;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56919036;0.034;25.322;3.978;4.151;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56919046;0.034;23.592;4.523;4.688;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56919056;0.034;25.045;3.891;4.075;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56919066;0.033;24.800;3.887;4.057;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.62;
56919076;0.034;24.528;3.879;4.057;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.62;
56919086;0.034;24.563;3.906;4.081;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.62;
56919096;0.034;25.580;3.823;3.997;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.62;
56919106;0.034;25.588;3.871;4.033;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.62;
56919116;0.034;25.549;3.906;4.073;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.62;
56919126;0.034;25.592;3.859;4.057;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.62;
56919136;0.034;25.742;3.906;4.077;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.62;
56919146;0.034;25.478;3.891;4.065;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.62;
56919156;0.034;25.072;3.906;4.104;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.62;
56919166;0.034;25.353;3.936;4.099;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56919176;0.034;25.705;4.007;4.183;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56919186;0.034;25.274;3.956;4.123;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56919196;0.033;25.218;3.940;4.119;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56919206;0.034;25.274;3.996;4.191;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56919216;0.034;25.634;4.043;4.234;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56919226;0.034;24.459;4.460;4.652;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56919236;0.034;24.874;3.916;4.075;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56919246;0.034;25.088;3.865;4.032;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56919256;0.034;25.183;3.861;4.040;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56919266;0.035;25.114;3.889;4.040;31.1;31.1;31.1;31.1;0.90;12.52;12.59;12.64;
56919276;0.035;25.703;3.881;4.051;31.1;31.1;31.1;31.1;0.90;12.52;12.59;12.64;
56919286;0.035;25.656;4.036;4.211;31.1;31.1;31.1;31.1;0.90;12.52;12.59;12.64;
56919296;0.035;25.616;3.945;4.119;31.1;31.1;31.1;31.1;0.90;12.52;12.59;12.64;
56919306;0.035;25.636;4.488;4.672;31.1;31.1;31.1;31.1;0.90;12.52;12.59;12.64;
56919316;0.034;25.099;3.841;4.004;31.1;31.1;31.1;31.1;0.90;12.52;12.59;12.64;
56919326;0.035;25.158;3.933;4.111;31.1;31.1;31.1;31.1;0.90;12.52;12.59;12.64;
56919336;0.035;25.344;3.937;4.099;31.1;31.1;31.1;31.1;0.90;12.52;12.59;12.64;
56919346;0.035;25.616;3.901;4.075;31.1;31.1;31.1;31.1;0.90;12.52;12.59;12.64;
56919356;0.035;25.529;3.865;4.036;31.1;31.1;31.1;31.1;0.90;12.52;12.59;12.64;
56919366;0.034;25.258;3.915;4.083;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56919376;0.034;25.167;3.888;4.079;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56919386;0.034;25.131;3.872;4.047;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56919396;0.034;25.254;3.844;4.039;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56919406;0.034;25.618;3.856;3.991;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56919416;0.034;25.721;4.349;4.512;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56919426;0.034;25.527;3.959;4.122;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56919436;0.034;25.293;3.935;4.134;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56919446;0.033;25.254;3.959;4.134;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56919456;0.034;25.270;4.007;4.154;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56919466;0.034;25.543;3.938;4.071;31.1;31.1;31.1;31.1;0.89;12.45;12.62;12.59;
56919476;0.034;25.393;3.879;4.039;31.1;31.1;31.1;31.1;0.89;12.45;12.62;12.59;
56919486;0.034;25.279;3.887;4.039;31.1;31.1;31.1;31.1;0.89;12.45;12.62;12.59;
56919496;0.034;24.985;3.895;4.039;31.1;31.1;31.1;31.1;0.89;12.45;12.62;12.59;
56919506;0.034;25.055;3.875;4.055;31.1;31.1;31.1;31.1;0.89;12.45;12.62;12.59;
56919516;0.034;25.126;3.895;4.035;31.1;31.1;31.1;31.1;0.89;12.45;12.62;12.59;
56919526;0.034;25.397;3.811;3.956;31.1;31.1;31.1;31.1;0.89;12.45;12.62;12.59;
56919536;0.034;25.386;3.875;4.019;31.1;31.1;31.1;31.1;0.89;12.45;12.62;12.59;
56919546;0.034;25.409;3.907;4.055;31.1;31.1;31.1;31.1;0.89;12.45;12.62;12.59;
56919556;0.034;25.036;3.970;4.090;31.1;31.1;31.1;31.1;0.89;12.45;12.62;12.59;
56919566;0.034;25.008;3.929;4.112;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.63;
56919576;0.033;25.086;3.945;4.108;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.63;
56919586;0.034;25.441;3.957;4.136;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.63;
56919596;0.034;25.453;3.861;4.024;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.63;
56919606;0.034;25.453;3.865;4.044;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.63;
56919616;0.034;24.992;3.901;4.064;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.63;
56919626;0.034;25.008;3.893;4.052;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.63;
56919636;0.034;24.956;3.921;4.088;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.63;
56919646;0.034;25.413;3.826;3.981;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.63;
56919656;0.034;25.551;3.806;4.000;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.63;
56919666;0.033;25.507;3.929;4.064;31.1;31.1;31.1;31.1;0.87;12.50;12.64;12.63;
56919676;0.033;25.345;3.965;4.112;31.1;31.1;31.1;31.1;0.87;12.50;12.64;12.63;
56919686;0.033;25.258;3.981;4.132;31.1;31.1;31.1;31.1;0.87;12.50;12.64;12.63;
56919696;0.032;25.199;3.953;4.120;31.1;31.1;31.1;31.1;0.87;12.50;12.64;12.63;
56919706;0.032;25.314;4.017;4.163;31.1;31.1;31.1;31.1;0.87;12.50;12.64;12.63;
56919716;0.034;25.589;3.899;4.052;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56919726;0.034;25.585;3.875;4.024;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56919736;0.034;25.245;3.891;4.060;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56919746;0.034;25.087;3.895;4.052;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56919756;0.034;25.427;3.871;4.040;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56919766;0.034;25.652;3.855;4.004;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56919776;0.034;25.605;3.851;4.004;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56919786;0.034;25.533;3.919;4.072;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56919796;0.034;25.466;3.974;4.144;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56919806;0.034;24.715;3.990;4.124;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56919816;0.034;24.947;3.960;4.121;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56919826;0.033;25.625;3.944;4.077;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56919836;0.034;25.649;3.904;4.057;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56919846;0.034;25.503;3.888;4.069;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56919856;0.034;25.606;3.920;4.073;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56919866;0.034;24.887;3.988;4.129;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56919876;0.034;23.707;4.504;4.676;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56919886;0.034;25.085;3.837;3.994;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56919896;0.034;24.935;3.849;4.014;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56919906;0.034;25.022;3.904;4.045;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56919916;0.033;25.232;3.951;4.102;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.60;
56919926;0.033;24.420;4.225;4.391;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.60;
56919936;0.033;24.495;4.317;4.470;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.60;
56919946;0.033;25.177;3.939;4.078;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.60;
56919956;0.033;25.244;3.907;4.078;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.60;
56919966;0.033;25.121;3.911;4.054;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.60;
56919976;0.034;25.379;3.884;4.034;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.60;
56919986;0.033;25.708;3.872;4.022;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.60;
56919996;0.034;25.589;3.876;4.050;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.60;
56920006;0.033;25.514;3.848;4.007;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.60;
56920016;0.037;25.039;3.857;4.005;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.62;
56920026;0.037;25.031;3.897;4.045;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.62;
56920036;0.037;25.059;3.921;4.092;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.62;
56920046;0.037;25.442;3.941;4.104;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.62;
56920056;0.037;25.553;3.889;4.057;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.62;
56920066;0.037;25.506;3.953;4.116;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.62;
56920076;0.036;25.197;3.865;4.029;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.62;
56920086;0.037;25.332;4.278;4.454;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.62;
56920096;0.037;25.383;4.290;4.481;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.62;
56920106;0.037;25.688;3.917;4.108;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.62;
56920116;0.033;25.693;3.969;4.107;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56920126;0.034;25.523;3.921;4.083;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56920136;0.034;25.246;3.901;4.036;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56920146;0.033;25.076;3.917;4.048;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56920156;0.033;25.052;3.929;4.095;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56920166;0.034;25.317;3.893;4.024;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56920176;0.033;25.661;3.901;4.075;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56920186;0.033;25.590;3.909;4.055;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56920196;0.033;25.285;3.941;4.091;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56920206;0.033;25.242;3.917;4.055;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
56920216;0.034;25.197;3.907;4.098;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.66;
56920226;0.034;25.577;3.927;4.106;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.66;
56920236;0.034;25.874;3.943;4.106;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.66;
56920246;0.034;25.700;3.927;4.094;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.66;
56920256;0.034;25.581;3.860;4.030;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.66;
56920266;0.033;25.151;3.882;4.063;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56920276;0.033;25.048;3.894;4.051;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56920286;0.033;25.183;3.902;4.079;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56920296;0.033;25.649;3.898;4.055;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56920306;0.033;25.566;3.922;4.103;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56920316;0.033;25.412;3.922;4.103;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56920326;0.032;25.171;3.898;4.075;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56920336;0.034;25.115;3.902;4.075;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56920346;0.033;25.210;3.962;4.131;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56920356;0.034;25.717;3.918;4.079;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56920366;0.038;25.521;3.926;4.088;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.63;
56920376;0.038;25.482;3.855;4.012;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.63;
56920386;0.038;25.005;3.875;4.048;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.63;
56920396;0.038;25.072;3.863;4.048;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.63;
56920406;0.038;25.537;3.807;4.000;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.63;
56920416;0.038;25.620;3.891;4.076;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.63;
56920426;0.038;25.533;3.903;4.088;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.63;
56920436;0.037;25.411;3.839;4.032;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.63;
56920446;0.038;24.729;4.247;4.449;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.63;
56920456;0.036;24.839;4.105;4.298;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.63;
56920466;0.033;25.143;3.941;4.110;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.59;
56920476;0.033;25.600;3.930;4.067;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.59;
56920486;0.034;25.695;3.933;4.110;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.59;
56920496;0.033;25.308;3.953;4.106;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.59;
56920506;0.033;24.058;4.417;4.562;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.59;
56920516;0.033;24.989;3.878;4.071;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.59;
56920526;0.033;24.930;3.866;4.027;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.59;
56920536;0.033;25.036;3.910;4.063;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.59;
56920546;0.033;25.048;3.890;4.059;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.59;
56920556;0.033;25.431;3.834;3.991;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.59;
56920566;0.034;25.224;3.880;4.091;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.64;
56920576;0.034;25.023;3.896;4.083;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.64;
56920586;0.034;25.071;3.944;4.103;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.64;
56920596;0.034;25.287;3.944;4.115;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.64;
56920606;0.034;25.575;3.928;4.099;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.64;
56920616;0.034;25.532;3.932;4.115;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.64;
56920626;0.034;25.579;3.880;4.044;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.64;
56920636;0.034;25.350;3.896;4.055;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.64;
56920646;0.034;25.012;3.876;4.048;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.64;
56920656;0.034;25.079;3.861;4.036;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.64;
56920666;0.033;25.183;3.910;4.061;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.67;
56920676;0.033;25.653;3.850;4.022;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.67;
56920686;0.033;25.630;3.910;4.057;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.67;
56920696;0.033;25.127;3.910;4.073;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.67;
56920706;0.032;25.511;3.962;4.105;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.67;
56920716;0.034;25.764;3.986;4.145;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.67;
56920726;0.033;25.760;3.954;4.145;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.67;
56920736;0.034;25.693;3.990;4.105;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.67;
56920746;0.034;25.242;3.958;4.105;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.67;
56920756;0.033;25.123;3.890;4.073;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.67;
56920766;0.034;25.158;3.896;4.040;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56920776;0.034;25.197;3.900;4.048;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56920786;0.034;25.150;3.908;4.064;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56920796;0.034;24.988;4.047;4.231;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56920806;0.034;23.968;4.365;4.549;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56920816;0.033;25.079;3.888;4.094;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56920826;0.033;25.134;3.876;4.007;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56920836;0.033;25.079;3.888;4.027;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56920846;0.033;25.220;3.916;4.031;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56920856;0.033;26.178;4.726;4.890;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56920866;0.033;25.555;3.896;4.055;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56920876;0.034;25.520;3.865;4.011;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56920886;0.034;25.264;3.880;4.063;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56920896;0.033;25.201;3.952;4.102;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56920906;0.033;25.220;3.928;4.059;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56920916;0.034;25.525;3.924;4.082;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.66;
56920926;0.034;25.747;3.833;4.038;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.66;
56920936;0.034;25.732;3.849;4.014;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.66;
56920946;0.034;25.189;3.884;4.062;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.66;
56920956;0.033;25.371;3.868;4.030;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.66;
56920966;0.034;25.284;3.920;4.066;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.66;
56920976;0.034;25.894;3.888;4.070;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.66;
56920986;0.034;25.862;3.952;4.126;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.66;
56920996;0.034;25.700;3.928;4.090;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.66;
56921006;0.034;25.787;3.857;4.042;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.66;
56921016;0.034;25.156;3.935;4.132;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56921026;0.034;25.657;3.864;4.036;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56921036;0.034;25.681;3.876;4.036;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56921046;0.034;25.499;3.899;4.052;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56921056;0.034;25.333;3.892;4.024;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56921066;0.034;24.804;3.923;4.084;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56921076;0.034;25.081;3.848;4.036;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56921086;0.033;25.022;3.892;4.040;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56921096;0.034;25.278;3.947;4.092;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56921106;0.034;24.820;4.277;4.394;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56921116;0.033;25.274;3.880;4.045;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56921126;0.034;25.069;3.948;4.117;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56921136;0.033;25.097;3.916;4.069;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56921146;0.033;25.053;3.944;4.061;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56921156;0.034;25.353;3.884;4.069;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56921166;0.034;25.519;3.876;4.022;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56921176;0.033;25.420;3.837;4.010;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56921186;0.034;25.475;3.868;4.049;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56921196;0.034;25.081;3.861;4.026;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56921206;0.033;25.112;3.928;4.085;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56921216;0.033;25.072;3.962;4.122;31.1;31.1;31.1;31.1;0.87;12.46;12.57;12.59;
56921226;0.033;25.576;3.950;4.094;31.1;31.1;31.1;31.1;0.87;12.46;12.57;12.59;
56921236;0.033;25.438;3.903;4.063;31.1;31.1;31.1;31.1;0.87;12.46;12.57;12.59;
56921246;0.033;25.265;3.887;4.023;31.1;31.1;31.1;31.1;0.87;12.46;12.57;12.59;
56921256;0.033;25.017;3.887;4.067;31.1;31.1;31.1;31.1;0.87;12.46;12.57;12.59;
56921266;0.033;25.068;3.910;4.071;31.1;31.1;31.1;31.1;0.87;12.46;12.57;12.59;
56921276;0.033;25.359;3.903;4.059;31.1;31.1;31.1;31.1;0.87;12.46;12.57;12.59;
56921286;0.033;25.513;3.847;4.003;31.1;31.1;31.1;31.1;0.87;12.46;12.57;12.59;
56921296;0.033;25.481;3.835;3.987;31.1;31.1;31.1;31.1;0.87;12.46;12.57;12.59;
56921306;0.033;25.438;3.863;4.031;31.1;31.1;31.1;31.1;0.87;12.46;12.57;12.59;
56921316;0.039;25.153;3.913;4.067;31.1;31.1;31.1;31.1;0.95;12.51;12.64;12.64;
56921326;0.039;25.086;3.905;4.071;31.1;31.1;31.1;31.1;0.95;12.51;12.64;12.64;
56921336;0.038;25.149;3.945;4.103;31.1;31.1;31.1;31.1;0.95;12.51;12.64;12.64;
56921346;0.038;25.425;3.977;4.151;31.1;31.1;31.1;31.1;0.95;12.51;12.64;12.64;
56921356;0.038;25.572;3.921;4.079;31.1;31.1;31.1;31.1;0.95;12.51;12.64;12.64;
56921366;0.033;25.400;3.903;4.075;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56921376;0.033;25.183;3.915;4.079;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56921386;0.033;25.081;3.880;4.083;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56921396;0.033;25.018;3.935;4.107;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56921406;0.034;25.507;3.844;4.004;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56921416;0.033;25.499;3.832;4.004;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56921426;0.033;25.424;3.876;4.044;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56921436;0.034;25.381;3.903;4.067;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56921446;0.034;25.014;3.915;4.055;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56921456;0.033;25.246;4.293;4.461;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
56921466;0.034;25.311;3.942;4.101;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.61;
56921476;0.034;25.591;3.950;4.105;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.61;
56921486;0.034;25.524;3.894;4.061;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.61;
56921496;0.034;25.098;3.958;4.121;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.61;
56921506;0.034;25.165;3.926;4.073;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.61;
56921516;0.034;25.153;3.934;4.085;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.61;
56921526;0.034;25.516;3.862;4.010;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.61;
56921536;0.034;25.714;3.822;3.986;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.61;
56921546;0.034;25.544;3.914;4.045;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.61;
56921556;0.034;25.599;3.878;4.038;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.61;
56921566;0.034;24.986;3.851;4.012;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.63;
56921576;0.034;25.460;3.907;4.068;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.63;
56921586;0.032;25.645;3.950;4.116;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.63;
56921596;0.033;25.878;4.376;4.517;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.63;
56921606;0.034;25.653;4.320;4.461;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.63;
56921616;0.033;25.085;3.986;4.155;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.63;
56921626;0.034;25.389;3.946;4.104;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.63;
56921636;0.034;25.637;3.946;4.068;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.63;
56921646;0.034;25.602;3.923;4.068;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.63;
56921656;0.033;23.005;4.599;4.763;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.63;
56921666;0.033;24.951;3.865;4.048;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56921676;0.034;25.015;3.857;4.032;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56921686;0.033;25.007;3.853;4.012;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56921696;0.033;22.704;4.282;4.465;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56921706;0.033;24.106;4.084;4.227;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56921716;0.033;25.177;3.921;4.104;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56921726;0.033;25.244;3.929;4.092;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56921736;0.034;25.220;3.953;4.108;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56921746;0.033;25.457;3.957;4.112;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56921756;0.034;25.603;3.933;4.088;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
56921766;0.034;25.544;3.876;4.026;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.60;
56921776;0.034;25.520;3.931;4.102;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.60;
56921786;0.034;25.489;3.895;4.050;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.60;
56921796;0.034;25.094;3.911;4.078;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.60;
56921806;0.034;24.979;3.848;4.007;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.60;
56921816;0.034;24.951;3.852;4.007;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.60;
56921826;0.034;25.267;3.848;4.007;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.60;
56921836;0.033;25.299;3.880;4.074;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.60;
56921846;0.034;25.180;3.911;4.106;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.60;
56921856;0.034;25.090;3.887;4.066;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.60;
56921866;0.038;25.489;3.942;4.111;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.65;
56921876;0.038;25.647;3.931;4.118;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.65;
56921886;0.038;25.564;3.867;4.027;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.65;
56921896;0.038;25.603;3.927;4.071;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.65;
56921906;0.038;25.552;3.946;4.091;31.1;31.1;31.1;31.1;0.94;12.54;12.62;12.65;
56921916;0.039;25.221;3.901;4.063;31.1;31.1;31.1;31.1;0.95;12.52;12.64;12.65;
56921926;0.039;24.976;3.877;4.051;31.1;31.1;31.1;31.1;0.95;12.52;12.64;12.65;
56921936;0.038;24.972;3.845;3.999;31.1;31.1;31.1;31.1;0.95;12.52;12.64;12.65;
56921946;0.039;24.968;3.913;4.055;31.1;31.1;31.1;31.1;0.95;12.52;12.64;12.65;
56921956;0.039;25.442;3.897;4.059;31.1;31.1;31.1;31.1;0.95;12.52;12.64;12.65;
56921966;0.038;25.225;3.977;4.118;31.1;31.1;31.1;31.1;0.95;12.52;12.64;12.65;
56921976;0.039;25.300;3.981;4.126;31.1;31.1;31.1;31.1;0.95;12.52;12.64;12.65;
56921986;0.039;25.300;3.965;4.122;31.1;31.1;31.1;31.1;0.95;12.52;12.64;12.65;
56921996;0.039;25.549;3.925;4.099;31.1;31.1;31.1;31.1;0.95;12.52;12.64;12.65;
56922006;0.039;25.545;3.893;4.051;31.1;31.1;31.1;31.1;0.95;12.52;12.64;12.65;
56922016;0.034;25.439;3.901;4.068;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56922026;0.033;25.407;3.921;4.100;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56922036;0.033;25.348;3.881;4.056;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56922046;0.033;24.894;3.881;4.056;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56922056;0.033;24.922;3.834;3.989;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56922066;0.034;24.788;3.845;4.060;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56922076;0.034;25.297;3.905;4.080;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56922086;0.033;25.036;3.949;4.108;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56922096;0.033;25.040;3.976;4.163;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56922106;0.033;25.032;3.929;4.088;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.63;
56922116;0.033;25.607;3.930;4.078;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
56922126;0.033;25.536;3.882;4.046;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
56922136;0.033;25.564;3.882;4.054;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
56922146;0.033;25.528;3.882;4.066;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
56922156;0.033;25.453;3.886;4.038;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
56922166;0.033;25.224;3.914;4.054;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
56922176;0.033;25.007;3.842;4.003;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
56922186;0.033;24.963;3.846;4.007;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
56922196;0.034;25.058;3.878;4.058;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
56922206;0.034;25.433;3.930;4.098;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
56922216;0.034;25.204;3.926;4.110;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56922226;0.034;25.220;3.930;4.094;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56922236;0.034;25.382;3.910;4.070;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56922246;0.034;25.579;3.922;4.078;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56922256;0.034;25.504;3.878;4.022;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56922266;0.034;25.481;3.866;4.034;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56922276;0.034;25.469;3.890;4.046;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56922286;0.034;25.390;3.894;4.038;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56922296;0.034;24.900;3.854;4.050;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56922306;0.034;24.999;3.846;4.003;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56922316;0.038;24.940;4.020;4.192;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.61;
56922326;0.038;25.666;4.607;4.811;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.61;
56922336;0.038;25.157;3.901;4.069;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.61;
56922346;0.038;25.094;3.937;4.117;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.61;
56922356;0.038;25.094;3.957;4.113;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.61;
56922366;0.037;25.520;3.881;4.053;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.61;
56922376;0.038;25.481;3.905;4.030;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.61;
56922386;0.038;25.548;3.893;4.057;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.61;
56922396;0.038;25.500;3.901;4.034;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.61;
56922406;0.038;25.552;3.885;4.065;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.61;
56922416;0.034;25.188;3.864;4.038;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.66;
56922426;0.034;26.985;3.892;4.082;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.66;
56922436;0.034;26.712;3.903;4.094;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.66;
56922446;0.034;26.007;4.293;4.512;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.66;
56922456;0.034;24.914;4.090;4.253;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.66;
56922466;0.034;25.328;3.942;4.107;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.65;
56922476;0.034;25.301;3.962;4.142;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.65;
56922486;0.034;23.698;4.591;4.791;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.65;
56922496;0.034;25.059;3.970;4.150;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.65;
56922506;0.034;25.249;3.927;4.107;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.65;
56922516;0.034;25.404;3.891;4.063;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.65;
56922526;0.034;25.467;3.883;4.051;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.65;
56922536;0.034;25.535;3.875;4.063;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.65;
56922546;0.034;25.535;3.883;4.043;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.65;
56922556;0.034;25.554;3.879;4.043;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.65;
56922566;0.034;25.400;3.883;4.065;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56922576;0.034;25.148;3.962;4.141;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56922586;0.034;25.085;3.930;4.089;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56922596;0.034;25.057;3.914;4.085;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56922606;0.034;25.266;3.962;4.117;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56922616;0.034;25.511;3.922;4.069;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56922626;0.034;25.345;3.914;4.117;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56922636;0.034;25.337;3.847;4.038;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56922646;0.034;25.381;3.843;4.034;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56922656;0.034;25.432;3.867;4.030;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56922666;0.034;25.553;3.855;4.042;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.66;
56922676;0.034;25.411;3.871;4.062;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.66;
56922686;0.034;25.454;3.863;4.030;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.66;
56922696;0.034;25.482;3.935;4.118;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.66;
56922706;0.034;25.257;3.958;4.126;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.66;
56922716;0.033;25.573;3.907;4.090;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.66;
56922726;0.034;25.494;3.962;4.126;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.66;
56922736;0.034;25.454;3.942;4.102;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.66;
56922746;0.034;25.213;3.938;4.118;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.66;
56922756;0.034;24.897;3.915;4.070;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.66;
56922766;0.035;25.404;3.910;4.067;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.65;
56922776;0.035;25.653;3.886;4.035;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.65;
56922786;0.035;25.598;3.874;4.023;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.65;
56922796;0.035;24.249;4.252;4.417;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.65;
56922806;0.035;24.225;4.173;4.349;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.65;
56922816;0.035;25.052;3.978;4.158;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.65;
56922826;0.035;25.119;3.970;4.126;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.65;
56922836;0.035;25.230;3.997;4.162;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.65;
56922846;0.034;25.357;3.974;4.134;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.65;
56922856;0.035;25.582;3.958;4.107;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.65;
56922866;0.033;25.359;3.941;4.063;31.1;31.1;31.1;31.1;0.87;12.52;12.64;12.64;
56922876;0.033;25.253;3.869;4.012;31.1;31.1;31.1;31.1;0.87;12.52;12.64;12.64;
56922886;0.033;25.427;3.897;4.075;31.1;31.1;31.1;31.1;0.87;12.52;12.64;12.64;
56922896;0.033;25.482;3.901;4.028;31.1;31.1;31.1;31.1;0.87;12.52;12.64;12.64;
56922906;0.033;25.676;3.897;4.051;31.1;31.1;31.1;31.1;0.87;12.52;12.64;12.64;
56922916;0.032;25.541;3.965;4.123;31.1;31.1;31.1;31.1;0.87;12.52;12.64;12.64;
56922926;0.033;25.565;3.889;4.048;31.1;31.1;31.1;31.1;0.87;12.52;12.64;12.64;
56922936;0.033;25.585;3.901;4.048;31.1;31.1;31.1;31.1;0.87;12.52;12.64;12.64;
56922946;0.033;25.170;3.957;4.135;31.1;31.1;31.1;31.1;0.87;12.52;12.64;12.64;
56922956;0.033;25.213;3.973;4.099;31.1;31.1;31.1;31.1;0.87;12.52;12.64;12.64;
56922966;0.032;25.165;3.941;4.121;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.61;
56922976;0.034;25.583;3.889;4.042;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.61;
56922986;0.033;25.421;3.961;4.109;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.61;
56922996;0.034;25.260;3.885;4.042;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.61;
56923006;0.034;25.303;3.865;4.042;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.61;
56923016;0.034;25.445;3.905;4.053;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.61;
56923026;0.034;25.898;4.584;4.748;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.61;
56923036;0.034;25.654;4.068;4.220;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.61;
56923046;0.034;25.500;3.905;4.073;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.61;
56923056;0.034;25.473;3.877;4.049;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.61;
56923066;0.034;25.059;3.965;4.124;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.63;
56923076;0.034;25.103;3.941;4.116;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.63;
56923086;0.034;25.095;3.965;4.108;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.63;
56923096;0.033;25.288;3.961;4.116;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.63;
56923106;0.034;25.569;3.897;4.072;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.63;
56923116;0.034;25.298;3.888;4.057;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56923126;0.033;25.306;3.857;4.018;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56923136;0.034;25.381;3.900;4.042;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56923146;0.033;25.475;3.884;4.049;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56923156;0.033;25.539;3.872;4.026;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56923166;0.033;25.515;3.912;4.057;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56923176;0.034;25.483;3.884;4.026;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56923186;0.033;25.542;3.944;4.137;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56923196;0.033;25.061;3.904;4.077;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56923206;0.034;25.045;3.936;4.121;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56923216;0.034;25.196;3.950;4.126;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56923226;0.034;25.473;3.938;4.103;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56923236;0.034;25.512;3.891;4.023;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56923246;0.034;25.607;3.863;4.031;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56923256;0.034;25.342;3.879;4.035;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56923266;0.033;25.556;3.903;4.059;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56923276;0.034;24.418;4.277;4.429;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56923286;0.034;24.422;4.304;4.449;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56923296;0.034;25.244;3.931;4.114;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56923306;0.034;25.315;3.950;4.138;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56923316;0.033;24.918;3.958;4.139;31.1;31.1;31.1;31.1;0.87;12.54;12.62;12.64;
56923326;0.033;25.124;3.954;4.119;31.1;31.1;31.1;31.1;0.87;12.54;12.62;12.64;
56923336;0.033;25.176;3.935;4.087;31.1;31.1;31.1;31.1;0.87;12.54;12.62;12.64;
56923346;0.032;25.425;3.859;4.036;31.1;31.1;31.1;31.1;0.87;12.54;12.62;12.64;
56923356;0.032;25.671;3.859;4.016;31.1;31.1;31.1;31.1;0.87;12.54;12.62;12.64;
56923366;0.033;25.588;3.907;4.028;31.1;31.1;31.1;31.1;0.87;12.54;12.62;12.64;
56923376;0.032;25.588;3.883;4.036;31.1;31.1;31.1;31.1;0.87;12.54;12.62;12.64;
56923386;0.033;25.619;3.871;4.032;31.1;31.1;31.1;31.1;0.87;12.54;12.62;12.64;
56923396;0.033;25.552;3.911;4.079;31.1;31.1;31.1;31.1;0.87;12.54;12.62;12.64;
56923406;0.033;25.651;3.954;4.091;31.1;31.1;31.1;31.1;0.87;12.54;12.62;12.64;
56923416;0.034;25.731;4.535;4.716;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.60;
56923426;0.034;25.359;3.974;4.129;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.60;
56923436;0.034;25.249;3.997;4.125;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.60;
56923446;0.034;24.976;3.962;4.102;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.60;
56923456;0.034;25.083;3.946;4.078;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.60;
56923466;0.034;25.332;3.878;4.038;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.60;
56923476;0.034;25.644;3.882;4.014;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.60;
56923486;0.034;25.601;3.874;3.995;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.60;
56923496;0.034;25.581;3.910;4.038;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.60;
56923506;0.034;25.581;3.894;4.042;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.60;
56923516;0.033;25.558;3.907;4.061;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.62;
56923526;0.033;25.554;3.927;4.104;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.62;
56923536;0.033;25.610;3.946;4.112;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.62;
56923546;0.033;25.337;3.970;4.128;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.62;
56923556;0.034;25.325;3.950;4.112;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.62;
56923566;0.033;25.022;3.938;4.089;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.62;
56923576;0.033;25.061;3.915;4.069;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.62;
56923586;0.034;25.010;3.899;4.085;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.62;
56923596;0.033;25.389;3.835;3.997;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.62;
56923606;0.034;25.610;3.899;4.041;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.62;
56923616;0.034;25.554;3.940;4.105;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56923626;0.034;25.590;3.908;4.069;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56923636;0.034;25.606;3.940;4.085;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56923646;0.034;25.416;3.900;4.077;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56923656;0.034;25.499;3.928;4.077;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
56923666;0.034;25.507;3.927;4.059;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56923676;0.034;25.369;3.927;4.107;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56923686;0.034;25.202;3.938;4.103;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56923696;0.034;25.088;3.935;4.083;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56923706;0.034;25.191;3.935;4.103;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56923716;0.034;25.835;4.686;4.867;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56923726;0.033;25.634;3.891;4.055;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56923736;0.034;25.657;3.935;4.103;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56923746;0.034;25.649;3.911;4.095;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56923756;0.034;25.649;3.946;4.107;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56923766;0.034;25.474;3.890;4.043;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56923776;0.034;25.387;3.894;4.051;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56923786;0.034;25.352;3.890;4.067;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56923796;0.034;25.206;3.890;4.051;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56923806;0.034;25.415;3.945;4.102;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56923816;0.034;25.103;3.898;4.047;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56923826;0.034;25.478;3.862;4.023;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56923836;0.034;25.454;3.886;4.047;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56923846;0.034;25.415;3.898;4.055;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56923856;0.034;24.973;3.937;4.090;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
56923866;0.038;25.621;3.893;4.062;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.66;
56923876;0.038;25.664;3.937;4.102;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.66;
56923886;0.038;24.642;4.196;4.341;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.66;
56923896;0.038;23.833;4.375;4.540;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.66;
56923906;0.038;24.887;3.913;4.094;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.66;
56923916;0.038;24.931;3.905;4.074;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.66;
