20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56923926;0.038;24.951;3.961;4.142;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.66;
56923936;0.038;25.268;3.901;4.062;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.66;
56923946;0.038;25.605;3.857;4.058;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.66;
56923956;0.038;25.644;3.917;4.082;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.66;
56923966;0.034;25.569;3.868;4.045;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56923976;0.032;25.616;3.919;4.073;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56923986;0.033;25.624;3.911;4.077;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56923996;0.033;25.616;3.943;4.085;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56924006;0.034;25.597;3.943;4.117;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56924016;0.033;25.518;3.915;4.065;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56924026;0.033;25.272;3.911;4.073;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56924036;0.033;24.861;3.892;4.061;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56924046;0.033;24.917;3.903;4.057;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56924056;0.033;22.995;4.698;4.851;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56924066;0.033;25.171;3.847;4.020;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.63;
56924076;0.032;25.373;3.918;4.116;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.63;
56924086;0.033;25.274;3.910;4.072;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.63;
56924096;0.033;25.448;3.910;4.092;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.63;
56924106;0.033;25.582;3.883;4.044;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.63;
56924116;0.033;25.503;3.910;4.068;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.63;
56924126;0.034;25.550;3.863;4.032;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.63;
56924136;0.033;25.523;3.863;4.020;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.63;
56924146;0.034;25.440;3.879;4.052;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.63;
56924156;0.033;25.274;3.887;4.052;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.63;
56924166;0.035;25.141;3.935;4.079;31.1;31.1;31.1;31.1;0.90;12.55;12.67;12.65;
56924176;0.035;25.101;3.959;4.114;31.1;31.1;31.1;31.1;0.90;12.55;12.67;12.65;
56924186;0.035;25.284;3.951;4.091;31.1;31.1;31.1;31.1;0.90;12.55;12.67;12.65;
56924196;0.035;25.414;3.943;4.075;31.1;31.1;31.1;31.1;0.90;12.55;12.67;12.65;
56924206;0.035;25.387;3.935;4.071;31.1;31.1;31.1;31.1;0.90;12.55;12.67;12.65;
56924216;0.037;25.307;3.958;4.097;31.1;31.1;31.1;31.1;0.93;12.48;12.63;12.61;
56924226;0.036;25.508;3.930;4.077;31.1;31.1;31.1;31.1;0.93;12.48;12.63;12.61;
56924236;0.037;25.500;3.882;4.042;31.1;31.1;31.1;31.1;0.93;12.48;12.63;12.61;
56924246;0.037;25.543;3.894;4.030;31.1;31.1;31.1;31.1;0.93;12.48;12.63;12.61;
56924256;0.037;25.465;3.846;4.002;31.1;31.1;31.1;31.1;0.93;12.48;12.63;12.61;
56924266;0.037;25.473;3.938;4.077;31.1;31.1;31.1;31.1;0.93;12.48;12.63;12.61;
56924276;0.037;25.370;3.910;4.042;31.1;31.1;31.1;31.1;0.93;12.48;12.63;12.61;
56924286;0.037;25.023;3.910;4.097;31.1;31.1;31.1;31.1;0.93;12.48;12.63;12.61;
56924296;0.037;24.968;3.934;4.109;31.1;31.1;31.1;31.1;0.93;12.48;12.63;12.61;
56924306;0.037;24.984;3.954;4.097;31.1;31.1;31.1;31.1;0.93;12.48;12.63;12.61;
56924316;0.034;25.437;3.931;4.078;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.66;
56924326;0.033;25.449;3.935;4.090;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.66;
56924336;0.034;25.405;3.927;4.090;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.66;
56924346;0.033;25.631;3.872;4.030;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.66;
56924356;0.033;25.619;3.967;4.126;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.66;
56924366;0.033;25.738;4.063;4.217;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.66;
56924376;0.034;25.694;3.919;4.086;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.66;
56924386;0.033;26.106;4.762;4.922;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.66;
56924396;0.034;25.655;3.923;4.094;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.66;
56924406;0.034;25.358;3.999;4.130;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.66;
56924416;0.034;25.026;3.933;4.132;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.63;
56924426;0.034;25.007;3.972;4.136;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.63;
56924436;0.034;25.066;3.945;4.096;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.63;
56924446;0.034;25.319;3.921;4.064;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.63;
56924456;0.034;25.346;3.921;4.068;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.63;
56924466;0.034;25.686;3.814;3.965;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.63;
56924476;0.033;25.544;3.865;4.016;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.63;
56924486;0.034;25.575;3.881;4.028;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.63;
56924496;0.034;25.623;3.873;4.052;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.63;
56924506;0.034;25.674;3.905;4.100;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.63;
56924516;0.033;25.594;3.949;4.108;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
56924526;0.033;25.495;3.984;4.136;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
56924536;0.033;25.100;3.945;4.096;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
56924546;0.033;25.033;3.957;4.100;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
56924556;0.034;24.899;3.929;4.116;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
56924566;0.033;25.444;3.921;4.072;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
56924576;0.034;25.333;3.885;4.052;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
56924586;0.033;25.440;3.830;4.016;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
56924596;0.034;25.716;3.865;4.020;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
56924606;0.033;25.464;3.877;4.048;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
56924616;0.034;25.616;3.881;4.059;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.65;
56924626;0.033;25.616;3.913;4.079;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.65;
56924636;0.033;25.462;3.925;4.126;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.65;
56924646;0.033;25.569;3.945;4.134;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.65;
56924656;0.033;25.241;3.968;4.170;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.65;
56924666;0.033;25.013;3.925;4.107;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.65;
56924676;0.034;24.823;3.925;4.107;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.65;
56924686;0.033;25.194;3.909;4.083;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.65;
56924696;0.034;25.253;3.873;4.071;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.65;
56924706;0.034;25.364;3.881;4.047;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.65;
56924716;0.034;25.539;3.839;4.004;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56924726;0.033;25.582;3.879;4.004;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56924736;0.033;25.539;3.871;4.040;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56924746;0.033;25.725;3.923;4.067;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56924756;0.034;25.681;3.946;4.087;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
56924766;0.033;25.672;3.959;4.120;31.1;31.1;31.1;31.1;0.88;12.55;12.67;12.69;
56924776;0.033;25.482;3.939;4.120;31.1;31.1;31.1;31.1;0.88;12.55;12.67;12.69;
56924786;0.033;25.193;3.963;4.136;31.1;31.1;31.1;31.1;0.88;12.55;12.67;12.69;
56924796;0.033;25.208;4.031;4.168;31.1;31.1;31.1;31.1;0.88;12.55;12.67;12.69;
56924806;0.034;24.420;4.178;4.356;31.1;31.1;31.1;31.1;0.88;12.55;12.67;12.69;
56924816;0.034;25.133;3.927;4.088;31.1;31.1;31.1;31.1;0.88;12.55;12.67;12.69;
56924826;0.033;25.315;3.911;4.076;31.1;31.1;31.1;31.1;0.88;12.55;12.67;12.69;
56924836;0.034;25.383;3.899;4.064;31.1;31.1;31.1;31.1;0.88;12.55;12.67;12.69;
56924846;0.033;25.525;3.903;4.052;31.1;31.1;31.1;31.1;0.88;12.55;12.67;12.69;
56924856;0.032;25.589;3.915;4.084;31.1;31.1;31.1;31.1;0.88;12.55;12.67;12.69;
56924866;0.034;25.693;3.923;4.079;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56924876;0.034;25.649;3.954;4.095;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56924886;0.034;25.653;3.942;4.119;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56924896;0.034;25.677;3.950;4.111;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56924906;0.034;25.143;3.919;4.067;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56924916;0.034;25.558;3.879;4.032;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56924926;0.034;25.467;3.911;4.063;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56924936;0.034;25.127;3.891;4.051;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56924946;0.034;25.416;3.927;4.111;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56924956;0.034;25.353;3.903;4.071;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56924966;0.034;23.494;4.376;4.552;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56924976;0.034;24.966;3.915;4.095;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56924986;0.033;25.152;3.967;4.130;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56924996;0.034;25.073;3.923;4.075;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56925006;0.034;25.254;3.911;4.087;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56925016;0.034;25.606;3.899;4.067;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56925026;0.034;25.523;3.911;4.071;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56925036;0.034;26.170;4.671;4.871;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56925046;0.034;25.637;3.896;4.075;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56925056;0.034;25.511;3.947;4.118;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.65;
56925066;0.034;25.514;3.962;4.140;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56925076;0.034;25.391;3.919;4.060;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56925086;0.034;25.320;3.911;4.072;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56925096;0.034;25.450;3.950;4.080;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56925106;0.034;25.249;3.907;4.080;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56925116;0.034;25.142;3.899;4.080;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56925126;0.034;25.106;3.887;4.052;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56925136;0.034;25.407;3.847;4.032;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56925146;0.034;25.660;3.879;4.060;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56925156;0.034;25.715;3.907;4.048;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56925166;0.034;27.245;3.914;4.086;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.59;
56925176;0.034;27.024;3.910;4.086;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.59;
56925186;0.034;25.569;3.961;4.118;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.59;
56925196;0.034;25.391;3.933;4.110;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.59;
56925206;0.034;25.375;3.910;4.063;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.59;
56925216;0.034;25.387;3.886;4.059;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.59;
56925226;0.034;25.359;3.886;4.043;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.59;
56925236;0.033;25.095;3.894;4.007;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.59;
56925246;0.034;25.071;3.890;4.051;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.59;
56925256;0.034;25.162;3.850;3.995;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.59;
56925266;0.033;25.581;3.933;4.102;31.1;31.1;31.1;31.1;0.87;12.55;12.64;12.66;
56925276;0.033;25.894;4.308;4.508;31.1;31.1;31.1;31.1;0.87;12.55;12.64;12.66;
56925286;0.033;25.823;4.064;4.225;31.1;31.1;31.1;31.1;0.87;12.55;12.64;12.66;
56925296;0.033;25.688;3.945;4.110;31.1;31.1;31.1;31.1;0.87;12.55;12.64;12.66;
56925306;0.033;25.815;3.945;4.138;31.1;31.1;31.1;31.1;0.87;12.55;12.64;12.66;
56925316;0.033;25.398;3.918;4.059;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56925326;0.034;25.350;3.898;4.074;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56925336;0.033;25.291;3.930;4.110;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56925346;0.033;25.477;3.878;4.035;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56925356;0.033;25.063;3.894;4.051;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56925366;0.034;25.067;3.866;4.035;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56925376;0.033;25.000;3.870;4.019;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56925386;0.034;25.492;3.882;4.047;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56925396;0.033;25.492;3.862;4.007;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56925406;0.034;25.622;3.945;4.090;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
56925416;0.034;25.713;3.973;4.115;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
56925426;0.034;25.527;3.985;4.147;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
56925436;0.034;25.384;3.969;4.119;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
56925446;0.034;25.416;3.941;4.087;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
56925456;0.034;25.503;3.909;4.071;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
56925466;0.034;25.582;3.905;4.059;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
56925476;0.034;25.301;3.933;4.103;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
56925486;0.033;25.138;3.865;4.044;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
56925496;0.034;25.182;3.925;4.083;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
56925506;0.034;25.253;3.901;4.051;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
56925516;0.034;25.605;3.889;4.030;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56925526;0.034;25.597;3.933;4.105;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56925536;0.034;25.692;3.965;4.141;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56925546;0.034;24.063;4.758;4.938;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56925556;0.034;25.099;3.925;4.109;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56925566;0.034;25.371;3.905;4.101;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56925576;0.034;25.403;3.877;3.998;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56925586;0.034;25.328;3.937;4.073;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56925596;0.034;25.668;3.949;4.073;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56925606;0.034;25.118;3.929;4.089;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
56925616;0.034;25.228;3.921;4.095;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56925626;0.034;25.157;3.873;4.039;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56925636;0.034;25.577;3.849;4.007;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56925646;0.034;25.648;3.857;4.047;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56925656;0.034;25.664;3.925;4.087;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56925666;0.034;26.076;4.503;4.680;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56925676;0.034;25.652;3.969;4.126;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56925686;0.034;25.359;3.993;4.150;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56925696;0.034;25.498;3.929;4.111;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56925706;0.034;25.391;3.957;4.083;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.65;
56925716;0.033;25.551;3.919;4.092;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.63;
56925726;0.034;25.214;3.927;4.068;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.63;
56925736;0.033;25.068;3.887;4.044;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.63;
56925746;0.033;25.115;3.863;4.036;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.63;
56925756;0.033;25.293;3.859;4.024;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.63;
56925766;0.033;25.555;3.847;4.000;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.63;
56925776;0.033;25.606;3.915;4.068;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.63;
56925786;0.033;25.602;3.950;4.092;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.63;
56925796;0.033;25.630;3.950;4.084;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.63;
56925806;0.033;25.499;3.966;4.147;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.63;
56925816;0.037;25.356;3.938;4.108;31.1;31.1;31.1;31.1;0.93;12.49;12.57;12.63;
56925826;0.037;25.281;3.922;4.092;31.1;31.1;31.1;31.1;0.93;12.49;12.57;12.63;
56925836;0.037;25.458;3.887;4.056;31.1;31.1;31.1;31.1;0.93;12.49;12.57;12.63;
56925846;0.037;25.419;3.918;4.104;31.1;31.1;31.1;31.1;0.93;12.49;12.57;12.63;
56925856;0.037;24.950;3.887;4.048;31.1;31.1;31.1;31.1;0.93;12.49;12.57;12.63;
56925866;0.033;25.087;3.861;4.048;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
56925876;0.033;25.126;3.861;4.032;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
56925886;0.034;25.561;3.837;3.997;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
56925896;0.033;25.612;3.896;4.036;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
56925906;0.034;25.537;3.960;4.132;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
56925916;0.033;25.632;3.968;4.136;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
56925926;0.034;25.340;3.976;4.155;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
56925936;0.034;25.336;3.956;4.124;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
56925946;0.033;25.312;3.928;4.096;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
56925956;0.034;25.454;3.904;4.080;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
56925966;0.034;25.531;3.919;4.091;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56925976;0.034;25.175;3.915;4.083;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56925986;0.033;25.491;3.840;3.987;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56925996;0.034;25.258;3.864;4.019;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56926006;0.034;25.471;3.828;4.011;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56926016;0.034;23.663;4.456;4.616;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56926026;0.034;25.103;3.963;4.122;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56926036;0.034;25.115;4.007;4.186;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56926046;0.034;25.068;3.991;4.170;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56926056;0.034;25.012;3.975;4.154;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56926066;0.034;25.371;3.915;4.083;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56926076;0.034;25.612;3.868;4.036;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56926086;0.034;25.577;3.899;4.055;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56926096;0.034;25.506;3.848;4.016;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56926106;0.034;25.573;3.868;4.044;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56926116;0.034;25.593;3.888;4.036;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56926126;0.034;25.557;3.888;4.036;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56926136;0.034;25.545;3.899;4.055;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56926146;0.034;25.478;3.903;4.091;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56926156;0.034;25.000;3.955;4.135;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
56926166;0.038;24.865;3.948;4.104;31.1;31.1;31.1;31.1;0.94;12.51;12.60;12.62;
56926176;0.038;24.936;4.011;4.176;31.1;31.1;31.1;31.1;0.94;12.51;12.60;12.62;
56926186;0.038;25.619;4.369;4.513;31.1;31.1;31.1;31.1;0.94;12.51;12.60;12.62;
56926196;0.038;25.607;3.865;4.025;31.1;31.1;31.1;31.1;0.94;12.51;12.60;12.62;
56926206;0.038;25.544;3.880;4.001;31.1;31.1;31.1;31.1;0.94;12.51;12.60;12.62;
56926216;0.038;25.627;3.948;4.132;31.1;31.1;31.1;31.1;0.94;12.51;12.60;12.62;
56926226;0.038;25.599;3.916;4.096;31.1;31.1;31.1;31.1;0.94;12.51;12.60;12.62;
56926236;0.037;25.591;3.900;4.057;31.1;31.1;31.1;31.1;0.94;12.51;12.60;12.62;
56926246;0.037;25.485;3.896;4.041;31.1;31.1;31.1;31.1;0.94;12.51;12.60;12.62;
56926256;0.038;25.417;3.968;4.100;31.1;31.1;31.1;31.1;0.94;12.51;12.60;12.62;
56926266;0.034;24.650;4.413;4.585;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56926276;0.034;25.391;4.596;4.783;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56926286;0.034;24.851;3.926;4.093;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56926296;0.034;24.934;3.945;4.141;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56926306;0.034;25.103;3.965;4.125;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56926316;0.034;25.592;3.906;4.069;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56926326;0.034;25.561;3.949;4.105;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56926336;0.034;25.506;3.930;4.077;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56926346;0.034;25.592;3.886;4.049;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56926356;0.034;25.490;3.874;4.045;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56926366;0.032;25.654;3.868;4.036;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56926376;0.033;25.651;3.896;4.036;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56926386;0.033;25.532;3.919;4.056;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56926396;0.033;25.437;3.951;4.112;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56926406;0.033;24.924;3.971;4.100;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56926416;0.033;24.953;3.942;4.115;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56926426;0.033;25.001;3.958;4.127;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56926436;0.033;25.527;3.918;4.075;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56926446;0.033;25.653;3.886;4.083;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56926456;0.033;25.602;3.922;4.079;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56926466;0.034;25.657;3.882;4.048;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56926476;0.033;25.590;3.862;4.044;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56926486;0.034;25.555;3.890;4.020;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56926496;0.033;25.653;3.850;4.055;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56926506;0.033;25.523;3.906;4.071;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56926516;0.033;25.328;3.945;4.132;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.62;
56926526;0.033;25.159;3.945;4.132;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.62;
56926536;0.034;24.973;3.930;4.104;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.62;
56926546;0.034;24.969;3.945;4.132;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.62;
56926556;0.033;25.265;3.898;4.100;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.62;
56926566;0.034;25.521;3.933;4.089;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.62;
56926576;0.034;25.647;3.898;4.073;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.62;
56926586;0.033;25.486;3.910;4.073;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.62;
56926596;0.034;25.569;3.898;4.053;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.62;
56926606;0.034;25.486;3.870;4.017;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.62;
56926616;0.032;25.477;3.859;4.028;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.57;
56926626;0.033;25.356;3.903;4.072;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.57;
56926636;0.033;25.497;3.938;4.107;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.57;
56926646;0.034;25.230;3.990;4.119;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.57;
56926656;0.033;24.887;3.942;4.080;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.57;
56926666;0.033;24.872;3.966;4.111;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.57;
56926676;0.033;25.120;3.926;4.080;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.57;
56926686;0.034;25.643;3.879;4.056;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.57;
56926696;0.033;25.560;3.914;4.056;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.57;
56926706;0.033;25.474;3.855;4.036;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.57;
56926716;0.033;25.673;3.903;4.064;31.1;31.1;31.1;31.1;0.87;12.53;12.62;12.63;
56926726;0.033;25.622;3.871;4.032;31.1;31.1;31.1;31.1;0.87;12.53;12.62;12.63;
56926736;0.033;25.622;3.851;4.020;31.1;31.1;31.1;31.1;0.87;12.53;12.62;12.63;
56926746;0.032;25.638;3.907;4.064;31.1;31.1;31.1;31.1;0.87;12.53;12.62;12.63;
56926756;0.033;25.519;3.938;4.072;31.1;31.1;31.1;31.1;0.87;12.53;12.62;12.63;
56926766;0.033;25.471;3.958;4.132;31.1;31.1;31.1;31.1;0.87;12.53;12.62;12.63;
56926776;0.033;25.131;3.990;4.128;31.1;31.1;31.1;31.1;0.87;12.53;12.62;12.63;
56926786;0.033;25.072;3.875;4.056;31.1;31.1;31.1;31.1;0.87;12.53;12.62;12.63;
56926796;0.033;25.226;3.899;4.064;31.1;31.1;31.1;31.1;0.87;12.53;12.62;12.63;
56926806;0.032;25.337;3.915;4.076;31.1;31.1;31.1;31.1;0.87;12.53;12.62;12.63;
56926816;0.033;25.735;3.943;4.116;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56926826;0.033;25.688;3.947;4.128;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56926836;0.034;25.680;3.907;4.073;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56926846;0.034;25.771;3.927;4.089;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56926856;0.033;25.537;3.939;4.065;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56926866;0.033;25.830;4.615;4.783;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56926876;0.034;25.379;3.935;4.069;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56926886;0.033;25.652;3.935;4.081;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56926896;0.033;25.609;3.967;4.132;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56926906;0.034;25.110;3.892;4.081;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56926916;0.034;25.224;3.909;4.075;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
56926926;0.034;25.331;3.945;4.114;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
56926936;0.034;25.595;3.913;4.087;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
56926946;0.033;25.536;3.921;4.067;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
56926956;0.033;24.458;4.579;4.739;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
56926966;0.033;25.157;3.829;3.975;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
56926976;0.034;25.236;3.965;4.122;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
56926986;0.034;25.252;3.909;4.099;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
56926996;0.032;25.117;3.985;4.142;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
56927006;0.034;25.433;3.977;4.134;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
56927016;0.038;25.623;3.957;4.112;31.1;31.1;31.1;31.1;0.94;12.51;12.58;12.62;
56927026;0.038;25.331;3.918;4.077;31.1;31.1;31.1;31.1;0.94;12.51;12.58;12.62;
56927036;0.038;25.267;3.842;4.005;31.1;31.1;31.1;31.1;0.94;12.51;12.58;12.62;
56927046;0.038;23.304;4.588;4.755;31.1;31.1;31.1;31.1;0.94;12.51;12.58;12.62;
56927056;0.038;25.117;3.838;4.021;31.1;31.1;31.1;31.1;0.94;12.51;12.58;12.62;
56927066;0.033;25.339;4.220;4.433;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56927076;0.033;25.331;4.077;4.254;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56927086;0.033;25.204;3.890;4.075;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56927096;0.033;25.379;3.914;4.079;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56927106;0.034;25.240;3.986;4.122;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56927116;0.033;25.212;3.966;4.107;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56927126;0.033;25.387;3.938;4.095;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56927136;0.034;25.708;3.910;4.063;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56927146;0.033;25.625;3.950;4.107;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56927156;0.033;25.640;3.902;4.067;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56927166;0.034;25.684;3.919;4.094;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.66;
56927176;0.034;25.553;3.875;4.014;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.66;
56927186;0.034;25.272;3.847;4.034;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.66;
56927196;0.034;25.141;3.891;4.054;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.66;
56927206;0.034;25.086;3.911;4.090;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.66;
56927216;0.034;25.462;3.938;4.098;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.66;
56927226;0.034;25.304;3.931;4.118;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.66;
56927236;0.034;25.236;4.010;4.166;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.66;
56927246;0.033;25.252;3.935;4.126;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.66;
56927256;0.034;25.605;3.938;4.114;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.66;
56927266;0.034;25.630;3.864;4.059;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56927276;0.034;25.603;3.887;4.071;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56927286;0.034;25.567;3.883;4.035;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56927296;0.034;25.484;3.856;4.043;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56927306;0.034;25.386;3.848;4.019;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56927316;0.034;24.933;3.836;3.995;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56927326;0.034;25.047;3.919;4.059;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56927336;0.034;24.949;3.939;4.098;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56927346;0.034;25.224;3.923;4.082;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56927356;0.034;25.130;3.963;4.134;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56927366;0.034;25.187;3.961;4.138;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56927376;0.034;25.420;3.897;4.087;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56927386;0.034;25.642;3.873;4.019;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56927396;0.034;25.665;3.901;4.059;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56927406;0.034;25.705;3.949;4.071;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56927416;0.034;25.614;3.881;4.039;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56927426;0.034;25.638;3.869;4.023;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56927436;0.034;25.282;4.033;4.230;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56927446;0.034;25.187;4.100;4.250;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56927456;0.034;25.151;4.248;4.397;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56927466;0.034;25.281;3.972;4.156;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56927476;0.034;25.147;3.949;4.128;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56927486;0.034;25.198;4.028;4.192;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56927496;0.033;25.545;3.897;4.061;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56927506;0.034;25.620;3.885;4.061;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56927516;0.034;25.592;3.913;4.065;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56927526;0.034;25.529;3.889;4.065;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56927536;0.034;25.529;3.865;4.029;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56927546;0.034;25.462;3.869;4.049;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56927556;0.034;25.261;3.921;4.112;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56927566;0.038;24.500;3.909;4.133;31.1;31.1;31.1;31.1;0.94;12.49;12.53;12.61;
56927576;0.038;24.654;3.973;4.149;31.1;31.1;31.1;31.1;0.94;12.49;12.53;12.61;
56927586;0.038;25.095;3.929;4.145;31.1;31.1;31.1;31.1;0.94;12.49;12.53;12.61;
56927596;0.038;25.521;3.921;4.089;31.1;31.1;31.1;31.1;0.94;12.49;12.53;12.61;
56927606;0.038;25.651;3.902;4.053;31.1;31.1;31.1;31.1;0.94;12.49;12.53;12.61;
56927616;0.033;25.543;3.910;4.062;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
56927626;0.032;25.677;3.846;4.034;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
56927636;0.034;25.523;3.930;4.110;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
56927646;0.034;24.684;4.495;4.691;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
56927656;0.033;24.696;4.157;4.337;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
56927666;0.033;25.024;3.938;4.118;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
56927676;0.033;25.072;3.918;4.074;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
56927686;0.033;24.680;3.942;4.126;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
56927696;0.033;24.834;3.974;4.138;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
56927706;0.033;25.115;3.954;4.114;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
56927716;0.038;25.516;3.938;4.083;31.1;31.1;31.1;31.1;0.94;12.48;12.57;12.58;
56927726;0.038;25.524;3.910;4.063;31.1;31.1;31.1;31.1;0.94;12.48;12.57;12.58;
56927736;0.038;25.614;3.938;4.087;31.1;31.1;31.1;31.1;0.94;12.48;12.57;12.58;
56927746;0.038;25.520;3.887;4.016;31.1;31.1;31.1;31.1;0.94;12.48;12.57;12.58;
56927756;0.037;25.559;3.847;3.992;31.1;31.1;31.1;31.1;0.94;12.48;12.57;12.58;
56927766;0.038;25.488;3.883;4.051;31.1;31.1;31.1;31.1;0.94;12.48;12.57;12.58;
56927776;0.038;25.429;3.863;3.992;31.1;31.1;31.1;31.1;0.94;12.48;12.57;12.58;
56927786;0.038;25.260;3.903;4.059;31.1;31.1;31.1;31.1;0.94;12.48;12.57;12.58;
56927796;0.038;24.952;3.895;4.063;31.1;31.1;31.1;31.1;0.94;12.48;12.57;12.58;
56927806;0.038;24.838;3.966;4.115;31.1;31.1;31.1;31.1;0.94;12.48;12.57;12.58;
56927816;0.034;24.733;3.967;4.125;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.60;
56927826;0.034;25.069;3.971;4.141;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.60;
56927836;0.034;25.183;3.951;4.129;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.60;
56927846;0.034;25.594;3.899;4.054;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.60;
56927856;0.034;25.531;3.896;4.034;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.60;
56927866;0.034;25.507;3.896;4.054;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.60;
56927876;0.034;25.633;3.820;3.971;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.60;
56927886;0.034;25.590;3.876;4.050;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.60;
56927896;0.034;25.546;3.892;4.034;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.60;
56927906;0.034;25.542;3.896;4.014;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.60;
56927916;0.034;25.055;3.939;4.067;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.59;
56927926;0.034;24.937;3.931;4.102;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.59;
56927936;0.034;24.606;4.202;4.360;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.59;
56927946;0.034;24.988;4.269;4.447;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.59;
56927956;0.034;25.043;3.876;4.027;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.59;
56927966;0.034;25.508;3.907;4.059;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.59;
56927976;0.034;25.599;3.927;4.074;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.59;
56927986;0.034;25.587;3.919;4.067;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.59;
56927996;0.034;25.551;3.852;4.019;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.59;
56928006;0.033;25.583;3.864;4.027;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.59;
56928016;0.033;25.632;3.858;4.018;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.60;
56928026;0.034;25.486;3.846;4.022;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.60;
56928036;0.034;25.229;3.894;4.058;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.60;
56928046;0.033;25.051;3.906;4.062;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.60;
56928056;0.033;23.592;4.354;4.514;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.60;
56928066;0.034;24.897;3.965;4.129;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.60;
56928076;0.033;25.091;3.941;4.098;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.60;
56928086;0.034;25.150;3.945;4.129;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.60;
56928096;0.034;25.134;3.906;4.074;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.60;
56928106;0.033;25.352;3.930;4.090;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.60;
56928116;0.034;25.535;3.878;4.027;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
56928126;0.033;25.582;3.862;4.019;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
56928136;0.034;25.621;3.866;4.003;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
56928146;0.034;25.586;3.854;4.011;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
56928156;0.034;25.483;3.886;4.031;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
56928166;0.033;25.091;3.906;4.045;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.62;
56928176;0.033;25.162;3.954;4.100;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.62;
56928186;0.033;25.549;3.894;4.041;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.62;
56928196;0.033;25.387;3.934;4.085;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.62;
56928206;0.033;25.110;3.962;4.104;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.62;
56928216;0.033;25.103;3.934;4.089;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.62;
56928226;0.033;25.166;3.970;4.108;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.62;
56928236;0.033;25.526;3.962;4.096;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.62;
56928246;0.033;25.075;3.918;4.065;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.62;
56928256;0.032;25.114;3.946;4.100;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.62;
56928266;0.034;25.647;3.836;3.983;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.59;
56928276;0.034;25.560;3.860;4.015;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.59;
56928286;0.034;25.607;3.872;4.015;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.59;
56928296;0.034;25.643;3.887;4.015;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.59;
56928306;0.034;25.520;3.880;4.031;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.59;
56928316;0.034;24.805;4.465;4.680;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.59;
56928326;0.034;24.015;4.283;4.478;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.59;
56928336;0.034;24.545;3.899;4.078;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.59;
56928346;0.034;24.596;3.975;4.126;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.59;
56928356;0.034;24.924;3.963;4.130;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.59;
56928366;0.034;25.399;3.896;4.087;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.70;
56928376;0.033;25.743;3.872;4.059;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.70;
56928386;0.033;25.656;3.868;4.051;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.70;
56928396;0.033;25.827;3.872;4.055;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.70;
56928406;0.033;25.644;3.884;4.071;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.70;
56928416;0.033;25.609;3.857;4.051;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.70;
56928426;0.033;25.692;3.841;4.003;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.70;
56928436;0.033;25.613;3.868;4.071;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.70;
56928446;0.034;25.537;3.940;4.131;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.70;
56928456;0.034;25.197;3.948;4.159;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.70;
56928466;0.033;24.724;3.958;4.135;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56928476;0.033;24.823;3.958;4.087;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56928486;0.034;25.222;3.946;4.083;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56928496;0.034;25.570;3.922;4.095;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56928506;0.033;25.669;3.926;4.071;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56928516;0.033;25.669;3.910;4.055;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56928526;0.034;25.626;3.894;4.036;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56928536;0.033;25.642;3.894;4.024;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56928546;0.034;25.642;3.854;4.028;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56928556;0.033;25.942;4.555;4.700;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
56928566;0.033;25.354;3.935;4.098;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.59;
56928576;0.034;25.012;3.975;4.134;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.59;
56928586;0.033;24.692;3.999;4.118;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.59;
56928596;0.033;24.551;3.995;4.150;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.59;
56928606;0.033;24.889;3.947;4.102;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.59;
56928616;0.033;25.382;3.903;4.031;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.59;
56928626;0.033;25.473;3.892;4.035;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.59;
56928636;0.033;25.516;3.872;4.039;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.59;
56928646;0.033;25.484;3.860;4.027;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.59;
56928656;0.033;25.496;3.919;4.059;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.59;
56928666;0.034;25.549;3.860;4.023;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56928676;0.034;25.585;3.880;4.047;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56928686;0.034;25.601;3.884;4.067;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56928696;0.034;25.209;3.959;4.142;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56928706;0.034;25.075;3.943;4.122;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56928716;0.033;24.511;3.916;4.081;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.61;
56928726;0.033;24.826;3.916;4.069;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.61;
56928736;0.033;25.023;3.884;4.053;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.61;
56928746;0.034;25.540;3.876;4.045;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.61;
56928756;0.033;25.516;3.884;4.042;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.61;
56928766;0.033;25.480;3.853;4.018;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.61;
56928776;0.033;25.477;3.849;4.034;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.61;
56928786;0.034;25.591;3.908;4.101;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.61;
56928796;0.034;25.744;4.307;4.482;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.61;
56928806;0.033;25.484;3.872;4.069;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.61;
56928816;0.034;25.466;3.991;4.152;31.1;31.1;31.1;31.1;0.89;12.55;12.67;12.69;
56928826;0.034;25.137;3.959;4.152;31.1;31.1;31.1;31.1;0.89;12.55;12.67;12.69;
56928836;0.034;24.769;4.027;4.168;31.1;31.1;31.1;31.1;0.89;12.55;12.67;12.69;
56928846;0.034;24.765;3.959;4.112;31.1;31.1;31.1;31.1;0.89;12.55;12.67;12.69;
56928856;0.034;25.537;3.883;4.044;31.1;31.1;31.1;31.1;0.89;12.55;12.67;12.69;
56928866;0.034;25.640;3.919;4.076;31.1;31.1;31.1;31.1;0.89;12.55;12.67;12.69;
56928876;0.034;25.656;3.903;4.052;31.1;31.1;31.1;31.1;0.89;12.55;12.67;12.69;
56928886;0.033;25.672;3.875;4.008;31.1;31.1;31.1;31.1;0.89;12.55;12.67;12.69;
56928896;0.034;25.609;3.871;4.040;31.1;31.1;31.1;31.1;0.89;12.55;12.67;12.69;
56928906;0.034;25.236;3.919;4.088;31.1;31.1;31.1;31.1;0.89;12.55;12.67;12.69;
56928916;0.034;25.047;3.950;4.084;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.63;
56928926;0.034;25.551;3.926;4.064;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.63;
56928936;0.034;25.000;3.926;4.092;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.63;
56928946;0.034;25.012;3.934;4.104;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.63;
56928956;0.034;25.067;3.902;4.068;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.63;
56928966;0.034;25.260;4.021;4.179;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.63;
56928976;0.034;24.023;4.571;4.743;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.63;
56928986;0.034;24.945;3.870;4.048;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.63;
56928996;0.034;24.988;3.878;4.048;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.63;
56929006;0.033;24.980;3.930;4.076;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.63;
56929016;0.034;25.203;3.899;4.081;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.68;
56929026;0.033;25.595;3.847;4.033;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.68;
56929036;0.033;25.603;3.875;4.049;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.68;
56929046;0.033;24.352;4.285;4.472;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.68;
56929056;0.033;24.253;4.241;4.428;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.68;
56929066;0.033;25.180;3.958;4.133;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.68;
56929076;0.033;25.172;3.903;4.081;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.68;
56929086;0.033;25.203;3.899;4.097;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.68;
56929096;0.034;25.390;3.950;4.101;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.68;
56929106;0.033;25.560;3.871;4.049;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.68;
56929116;0.034;25.139;3.939;4.092;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
56929126;0.034;25.135;3.907;4.084;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
56929136;0.034;25.167;3.939;4.084;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
56929146;0.034;25.503;3.860;4.040;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
56929156;0.034;25.547;3.856;4.012;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
56929166;0.034;25.543;3.927;4.096;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
56929176;0.034;25.638;3.927;4.088;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
56929186;0.034;25.467;3.927;4.096;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
56929196;0.034;25.103;3.963;4.116;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
56929206;0.034;25.167;3.907;4.056;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
56929216;0.034;25.226;3.900;4.032;31.1;31.1;31.1;31.1;0.89;12.57;12.65;12.63;
56929226;0.034;25.691;3.872;4.028;31.1;31.1;31.1;31.1;0.89;12.57;12.65;12.63;
56929236;0.034;25.452;3.920;4.080;31.1;31.1;31.1;31.1;0.89;12.57;12.65;12.63;
56929246;0.034;25.167;3.892;4.072;31.1;31.1;31.1;31.1;0.89;12.57;12.65;12.63;
56929256;0.034;25.210;3.920;4.076;31.1;31.1;31.1;31.1;0.89;12.57;12.65;12.63;
56929266;0.034;25.283;3.899;4.056;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56929276;0.034;25.627;3.835;3.985;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56929286;0.034;25.754;3.895;4.056;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56929296;0.034;25.679;3.887;4.056;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56929306;0.034;25.623;3.923;4.116;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56929316;0.034;25.104;3.970;4.104;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56929326;0.034;25.168;3.903;4.104;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56929336;0.034;25.196;3.903;4.052;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56929346;0.034;25.445;3.927;4.072;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56929356;0.034;25.540;3.875;4.028;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56929366;0.034;25.110;3.917;4.089;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56929376;0.034;25.075;3.877;4.065;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56929386;0.033;25.106;3.929;4.073;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56929396;0.034;25.466;3.901;4.045;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56929406;0.034;25.549;3.861;3.997;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56929416;0.033;25.581;3.929;4.085;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56929426;0.034;25.597;3.921;4.096;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56929436;0.034;25.367;3.961;4.120;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56929446;0.034;25.130;3.917;4.092;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56929456;0.034;25.099;3.881;4.073;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56929466;0.034;25.181;3.917;4.077;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.62;
56929476;0.034;25.473;3.893;4.041;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.62;
56929486;0.034;25.165;3.901;4.089;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.62;
56929496;0.034;24.933;3.909;4.061;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.62;
56929506;0.034;25.457;3.853;4.025;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.62;
56929516;0.034;25.441;3.849;4.001;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.62;
56929526;0.034;25.461;3.838;3.993;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.62;
56929536;0.034;25.536;3.865;4.049;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.62;
56929546;0.034;25.126;3.961;4.128;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.62;
56929556;0.034;25.004;3.992;4.140;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.62;
56929566;0.034;25.152;3.910;4.082;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.59;
56929576;0.033;25.168;3.918;4.055;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.59;
56929586;0.033;25.136;3.914;4.043;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.59;
56929596;0.033;25.469;3.890;4.027;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.59;
56929606;0.033;24.427;4.674;4.807;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.59;
56929616;0.033;25.172;3.982;4.158;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.59;
56929626;0.034;25.330;4.384;4.534;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.59;
56929636;0.033;25.152;3.910;4.067;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.59;
56929646;0.033;25.330;4.340;4.482;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.59;
56929656;0.033;25.710;4.304;4.423;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.59;
56929666;0.038;25.602;3.927;4.070;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.66;
56929676;0.038;25.479;3.907;4.058;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.66;
56929686;0.038;25.243;3.919;4.086;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.66;
56929696;0.038;25.049;3.903;4.074;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.66;
56929706;0.038;24.962;3.907;4.066;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.66;
56929716;0.038;25.329;3.907;4.078;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.66;
56929726;0.038;25.499;3.844;4.002;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.66;
56929736;0.038;25.464;3.872;4.014;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.66;
56929746;0.038;25.262;3.911;4.082;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.66;
56929756;0.038;25.175;3.919;4.106;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.66;
56929766;0.033;25.096;3.965;4.136;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.62;
56929776;0.033;25.424;3.945;4.104;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.62;
56929786;0.033;25.653;3.921;4.089;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.62;
56929796;0.033;25.582;3.881;4.069;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.62;
56929806;0.034;25.653;3.909;4.085;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.62;
56929816;0.033;25.099;3.919;4.066;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.60;
56929826;0.034;25.055;3.884;4.066;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.60;
56929836;0.034;25.383;3.848;4.018;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.60;
56929846;0.033;25.573;3.836;3.987;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.60;
56929856;0.033;25.553;3.864;3.987;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.60;
56929866;0.033;25.450;3.884;4.066;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.60;
56929876;0.034;25.087;3.931;4.098;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.60;
56929886;0.033;25.221;3.927;4.090;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.60;
56929896;0.033;25.126;3.987;4.149;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.60;
56929906;0.034;25.601;3.951;4.090;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.60;
56929916;0.033;25.160;3.885;4.071;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.64;
56929926;0.033;25.144;3.905;4.091;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.64;
56929936;0.033;25.211;3.917;4.071;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.64;
56929946;0.033;25.598;3.897;4.055;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.64;
56929956;0.033;25.464;3.885;4.059;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.64;
56929966;0.033;25.487;3.818;3.984;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.64;
56929976;0.033;25.487;3.889;4.048;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.64;
56929986;0.033;25.507;3.845;4.012;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.64;
