20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56929996;0.033;25.231;3.945;4.107;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.64;
56930006;0.034;25.049;3.949;4.103;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.64;
56930016;0.037;23.256;4.483;4.652;31.1;31.1;31.1;31.1;0.94;12.52;12.65;12.64;
56930026;0.038;24.482;4.132;4.290;31.1;31.1;31.1;31.1;0.94;12.52;12.65;12.64;
56930036;0.038;25.103;3.892;4.059;31.1;31.1;31.1;31.1;0.94;12.52;12.65;12.64;
56930046;0.038;25.162;3.940;4.071;31.1;31.1;31.1;31.1;0.94;12.52;12.65;12.64;
56930056;0.038;25.241;3.940;4.091;31.1;31.1;31.1;31.1;0.94;12.52;12.65;12.64;
56930066;0.038;25.356;3.928;4.071;31.1;31.1;31.1;31.1;0.94;12.52;12.65;12.64;
56930076;0.038;25.506;3.908;4.040;31.1;31.1;31.1;31.1;0.94;12.52;12.65;12.64;
56930086;0.038;25.601;3.833;4.004;31.1;31.1;31.1;31.1;0.94;12.52;12.65;12.64;
56930096;0.038;25.533;3.856;4.020;31.1;31.1;31.1;31.1;0.94;12.52;12.65;12.64;
56930106;0.038;25.482;3.880;4.020;31.1;31.1;31.1;31.1;0.94;12.52;12.65;12.64;
56930116;0.034;25.243;3.945;4.101;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
56930126;0.034;25.077;3.953;4.125;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
56930136;0.034;25.602;3.893;4.073;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
56930146;0.034;25.519;3.913;4.109;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
56930156;0.034;25.475;3.889;4.073;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
56930166;0.034;24.852;3.917;4.089;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
56930176;0.034;24.733;3.945;4.089;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
56930186;0.034;25.144;3.865;4.045;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
56930196;0.034;25.539;3.885;4.038;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
56930206;0.034;25.542;3.845;3.978;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
56930216;0.034;24.883;4.189;4.373;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
56930226;0.034;25.133;3.906;4.047;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
56930236;0.034;25.157;3.946;4.122;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
56930246;0.034;25.236;3.958;4.118;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
56930256;0.034;25.418;3.954;4.107;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
56930266;0.033;25.284;3.966;4.142;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
56930276;0.034;25.129;3.922;4.103;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
56930286;0.034;24.693;3.993;4.146;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
56930296;0.034;24.772;3.978;4.154;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
56930306;0.034;25.220;3.962;4.107;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
56930316;0.033;25.093;3.907;4.079;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.65;
56930326;0.034;25.161;3.880;4.027;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.65;
56930336;0.034;25.070;3.931;4.103;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.65;
56930346;0.033;25.399;3.892;4.071;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.65;
56930356;0.034;25.371;3.911;4.107;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.65;
56930366;0.034;25.125;3.951;4.118;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.65;
56930376;0.034;25.082;3.903;4.071;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.65;
56930386;0.033;25.228;3.951;4.107;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.65;
56930396;0.033;25.411;3.907;4.075;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.65;
56930406;0.033;25.046;3.935;4.107;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.65;
56930416;0.033;25.048;4.500;4.668;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56930426;0.034;24.725;3.925;4.122;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56930436;0.034;24.693;4.191;4.371;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56930446;0.033;24.673;4.064;4.225;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56930456;0.033;24.823;4.044;4.185;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56930466;0.034;24.807;4.000;4.184;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56930476;0.034;25.036;4.270;4.454;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56930486;0.034;24.652;4.051;4.223;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56930496;0.034;25.131;3.888;4.041;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56930506;0.034;25.103;3.861;4.037;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56930516;0.033;25.040;3.900;4.049;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56930526;0.034;24.989;3.904;4.057;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56930536;0.034;24.747;3.992;4.164;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56930546;0.034;24.700;4.218;4.386;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56930556;0.034;24.043;4.115;4.251;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
56930566;0.035;24.389;4.216;4.367;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.61;
56930576;0.035;25.019;3.942;4.105;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.61;
56930586;0.034;24.929;3.895;4.045;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.61;
56930596;0.035;24.972;3.879;4.057;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.61;
56930606;0.035;25.240;3.859;4.030;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.61;
56930616;0.035;25.453;3.867;4.026;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.61;
56930626;0.035;25.453;3.887;4.057;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.61;
56930636;0.035;25.465;3.855;4.022;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.61;
56930646;0.034;25.437;3.859;4.030;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.61;
56930656;0.035;25.027;3.994;4.153;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.61;
56930666;0.034;24.810;3.953;4.105;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.67;
56930676;0.034;24.814;3.957;4.149;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.67;
56930686;0.034;25.152;3.965;4.153;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.67;
56930696;0.034;25.708;3.929;4.081;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.67;
56930706;0.034;25.736;3.889;4.049;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.67;
56930716;0.034;25.871;4.224;4.376;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.67;
56930726;0.034;25.914;4.220;4.380;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.67;
56930736;0.034;25.636;3.893;4.077;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.67;
56930746;0.034;25.275;3.985;4.149;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.67;
56930756;0.034;25.211;3.909;4.081;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.67;
56930766;0.033;25.018;3.906;4.054;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56930776;0.034;25.191;3.933;4.082;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56930786;0.034;25.061;3.902;4.054;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56930796;0.034;25.093;3.945;4.106;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56930806;0.034;25.542;3.878;4.026;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56930816;0.034;25.570;3.910;4.070;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56930826;0.034;25.191;3.933;4.042;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56930836;0.034;24.923;3.922;4.062;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56930846;0.034;25.029;3.882;4.062;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56930856;0.034;25.061;3.930;4.098;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56930866;0.033;25.402;3.876;4.049;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.62;
56930876;0.034;25.094;3.876;4.049;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.62;
56930886;0.034;25.114;3.860;4.041;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.62;
56930896;0.032;25.346;3.864;4.049;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.62;
56930906;0.034;25.595;3.868;4.045;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.62;
56930916;0.033;24.992;3.892;4.085;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.62;
56930926;0.033;25.410;3.876;4.037;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.62;
56930936;0.033;25.421;3.912;4.073;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.62;
56930946;0.033;24.874;3.860;4.053;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.62;
56930956;0.033;25.319;3.880;4.037;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.62;
56930966;0.034;22.531;4.933;5.089;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56930976;0.034;24.530;3.950;4.123;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56930986;0.034;24.617;3.978;4.147;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56930996;0.034;24.705;3.926;4.095;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56931006;0.034;24.835;3.946;4.079;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56931016;0.033;25.235;3.944;4.118;31.1;31.1;31.1;31.1;0.88;12.50;12.65;12.65;
56931026;0.033;25.065;3.940;4.091;31.1;31.1;31.1;31.1;0.88;12.50;12.65;12.65;
56931036;0.033;25.025;3.968;4.126;31.1;31.1;31.1;31.1;0.88;12.50;12.65;12.65;
56931046;0.033;25.171;3.948;4.107;31.1;31.1;31.1;31.1;0.88;12.50;12.65;12.65;
56931056;0.033;25.416;3.952;4.087;31.1;31.1;31.1;31.1;0.88;12.50;12.65;12.65;
56931066;0.033;24.958;3.956;4.118;31.1;31.1;31.1;31.1;0.88;12.50;12.65;12.65;
56931076;0.033;25.033;3.904;4.083;31.1;31.1;31.1;31.1;0.88;12.50;12.65;12.65;
56931086;0.034;24.974;3.952;4.114;31.1;31.1;31.1;31.1;0.88;12.50;12.65;12.65;
56931096;0.034;25.231;3.928;4.114;31.1;31.1;31.1;31.1;0.88;12.50;12.65;12.65;
56931106;0.033;25.199;3.964;4.134;31.1;31.1;31.1;31.1;0.88;12.50;12.65;12.65;
56931116;0.033;24.658;3.931;4.091;31.1;31.1;31.1;31.1;0.88;12.44;12.62;12.58;
56931126;0.033;24.705;3.966;4.079;31.1;31.1;31.1;31.1;0.88;12.44;12.62;12.58;
56931136;0.033;25.015;3.974;4.107;31.1;31.1;31.1;31.1;0.88;12.44;12.62;12.58;
56931146;0.033;25.227;3.895;4.043;31.1;31.1;31.1;31.1;0.88;12.44;12.62;12.58;
56931156;0.033;25.035;3.966;4.091;31.1;31.1;31.1;31.1;0.88;12.44;12.62;12.58;
56931166;0.033;24.976;3.847;4.020;31.1;31.1;31.1;31.1;0.88;12.44;12.62;12.58;
56931176;0.033;24.673;4.050;4.210;31.1;31.1;31.1;31.1;0.88;12.44;12.62;12.58;
56931186;0.033;24.830;4.559;4.696;31.1;31.1;31.1;31.1;0.88;12.44;12.62;12.58;
56931196;0.034;24.728;4.102;4.273;31.1;31.1;31.1;31.1;0.88;12.44;12.62;12.58;
56931206;0.033;24.677;3.942;4.107;31.1;31.1;31.1;31.1;0.88;12.44;12.62;12.58;
56931216;0.034;25.073;4.198;4.361;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.66;
56931226;0.034;24.558;4.055;4.241;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.66;
56931236;0.034;24.613;3.892;4.102;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.66;
56931246;0.034;24.669;3.868;4.050;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.66;
56931256;0.034;24.602;3.908;4.090;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.66;
56931266;0.034;25.112;3.833;4.038;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.66;
56931276;0.033;24.974;3.948;4.130;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.66;
56931286;0.034;24.922;4.119;4.305;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.66;
56931296;0.034;24.138;4.019;4.205;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.66;
56931306;0.034;24.598;4.087;4.245;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.66;
56931316;0.034;25.039;3.919;4.055;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56931326;0.034;25.114;3.938;4.111;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56931336;0.034;25.213;3.942;4.103;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56931346;0.034;25.395;3.974;4.111;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56931356;0.034;24.917;4.006;4.163;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56931366;0.034;24.822;3.923;4.083;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56931376;0.034;24.929;3.954;4.127;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56931386;0.034;25.431;3.923;4.107;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56931396;0.034;25.193;3.895;4.063;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56931406;0.034;25.114;3.923;4.075;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
56931416;0.034;25.088;3.864;4.058;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
56931426;0.033;25.254;3.884;4.026;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
56931436;0.033;25.412;3.927;4.094;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
56931446;0.033;25.111;3.927;4.090;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
56931456;0.033;25.100;3.947;4.118;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
56931466;0.033;25.183;3.963;4.154;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
56931476;0.033;25.080;3.927;4.114;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
56931486;0.033;24.708;3.939;4.126;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
56931496;0.033;24.740;3.919;4.090;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
56931506;0.033;24.431;4.110;4.301;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
56931516;0.037;25.063;3.905;4.079;31.1;31.1;31.1;31.1;0.93;12.48;12.54;12.58;
56931526;0.036;25.023;3.838;4.004;31.1;31.1;31.1;31.1;0.93;12.48;12.54;12.58;
56931536;0.037;24.968;3.873;4.032;31.1;31.1;31.1;31.1;0.93;12.48;12.54;12.58;
56931546;0.037;25.232;3.853;4.004;31.1;31.1;31.1;31.1;0.93;12.48;12.54;12.58;
56931556;0.037;25.173;3.873;4.043;31.1;31.1;31.1;31.1;0.93;12.48;12.54;12.58;
56931566;0.037;25.150;3.911;4.063;31.1;31.1;31.1;31.1;0.93;12.56;12.62;12.65;
56931576;0.037;25.229;3.931;4.087;31.1;31.1;31.1;31.1;0.93;12.56;12.62;12.65;
56931586;0.037;25.320;3.986;4.134;31.1;31.1;31.1;31.1;0.93;12.56;12.62;12.65;
56931596;0.037;25.658;3.978;4.138;31.1;31.1;31.1;31.1;0.93;12.56;12.62;12.65;
56931606;0.037;25.035;3.950;4.118;31.1;31.1;31.1;31.1;0.93;12.56;12.62;12.65;
56931616;0.037;25.784;3.938;4.130;31.1;31.1;31.1;31.1;0.93;12.56;12.62;12.65;
56931626;0.037;25.217;3.915;4.107;31.1;31.1;31.1;31.1;0.93;12.56;12.62;12.65;
56931636;0.037;25.654;3.923;4.095;31.1;31.1;31.1;31.1;0.93;12.56;12.62;12.65;
56931646;0.037;25.487;3.915;4.071;31.1;31.1;31.1;31.1;0.93;12.56;12.62;12.65;
56931656;0.037;25.193;3.883;4.059;31.1;31.1;31.1;31.1;0.93;12.56;12.62;12.65;
56931666;0.033;25.156;3.893;4.036;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
56931676;0.034;25.211;3.865;4.056;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
56931686;0.033;25.452;3.909;4.076;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
56931696;0.034;25.057;3.917;4.076;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
56931706;0.034;24.947;3.980;4.136;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
56931716;0.033;24.595;3.953;4.112;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
56931726;0.033;24.311;3.929;4.080;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
56931736;0.033;24.355;3.913;4.116;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
56931746;0.033;24.615;4.103;4.271;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
56931756;0.033;24.682;4.020;4.175;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
56931766;0.034;25.262;4.003;4.154;31.1;31.1;31.1;31.1;0.89;12.57;12.67;12.66;
56931776;0.033;25.381;4.466;4.608;31.1;31.1;31.1;31.1;0.89;12.57;12.67;12.66;
56931786;0.034;25.127;3.855;4.026;31.1;31.1;31.1;31.1;0.89;12.57;12.67;12.66;
56931796;0.034;25.127;3.891;4.050;31.1;31.1;31.1;31.1;0.89;12.57;12.67;12.66;
56931806;0.034;25.016;4.015;4.170;31.1;31.1;31.1;31.1;0.89;12.57;12.67;12.66;
56931816;0.034;24.678;4.098;4.261;31.1;31.1;31.1;31.1;0.89;12.57;12.67;12.66;
56931826;0.034;23.698;4.462;4.624;31.1;31.1;31.1;31.1;0.89;12.57;12.67;12.66;
56931836;0.034;24.567;4.390;4.540;31.1;31.1;31.1;31.1;0.89;12.57;12.67;12.66;
56931846;0.034;25.095;3.895;4.038;31.1;31.1;31.1;31.1;0.89;12.57;12.67;12.66;
56931856;0.034;25.139;3.871;4.018;31.1;31.1;31.1;31.1;0.89;12.57;12.67;12.66;
56931866;0.034;25.042;3.865;4.037;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56931876;0.034;25.228;3.892;4.061;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56931886;0.034;24.849;4.075;4.239;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56931896;0.034;23.766;4.389;4.545;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56931906;0.033;25.030;3.892;4.045;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56931916;0.034;25.129;3.924;4.065;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56931926;0.034;25.117;3.956;4.096;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56931936;0.034;25.165;3.920;4.085;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56931946;0.034;25.951;4.556;4.728;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56931956;0.034;25.540;3.865;4.037;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56931966;0.037;25.307;3.966;4.089;31.1;31.1;31.1;31.1;0.93;12.48;12.63;12.62;
56931976;0.037;25.039;3.886;4.049;31.1;31.1;31.1;31.1;0.93;12.48;12.63;12.62;
56931986;0.037;24.968;3.930;4.065;31.1;31.1;31.1;31.1;0.93;12.48;12.63;12.62;
56931996;0.037;24.945;3.862;4.009;31.1;31.1;31.1;31.1;0.93;12.48;12.63;12.62;
56932006;0.037;25.370;3.910;4.049;31.1;31.1;31.1;31.1;0.93;12.48;12.63;12.62;
56932016;0.037;25.496;3.910;4.053;31.1;31.1;31.1;31.1;0.93;12.48;12.63;12.62;
56932026;0.036;25.433;3.918;4.081;31.1;31.1;31.1;31.1;0.93;12.48;12.63;12.62;
56932036;0.037;25.185;3.978;4.124;31.1;31.1;31.1;31.1;0.93;12.48;12.63;12.62;
56932046;0.037;25.268;3.906;4.081;31.1;31.1;31.1;31.1;0.93;12.48;12.63;12.62;
56932056;0.037;25.224;3.926;4.077;31.1;31.1;31.1;31.1;0.93;12.48;12.63;12.62;
56932066;0.038;25.677;3.915;4.063;31.1;31.1;31.1;31.1;0.94;12.53;12.61;12.64;
56932076;0.038;25.558;3.923;4.087;31.1;31.1;31.1;31.1;0.94;12.53;12.61;12.64;
56932086;0.038;25.594;3.911;4.075;31.1;31.1;31.1;31.1;0.94;12.53;12.61;12.64;
56932096;0.038;25.396;3.951;4.123;31.1;31.1;31.1;31.1;0.94;12.53;12.61;12.64;
56932106;0.038;25.131;3.907;4.083;31.1;31.1;31.1;31.1;0.94;12.53;12.61;12.64;
56932116;0.035;25.038;3.870;4.021;31.1;31.1;31.1;31.1;0.90;12.51;12.63;12.62;
56932126;0.035;25.398;3.894;4.057;31.1;31.1;31.1;31.1;0.90;12.51;12.63;12.62;
56932136;0.035;25.489;3.874;4.025;31.1;31.1;31.1;31.1;0.90;12.51;12.63;12.62;
56932146;0.035;25.607;3.930;4.092;31.1;31.1;31.1;31.1;0.90;12.51;12.63;12.62;
56932156;0.034;25.232;3.922;4.037;31.1;31.1;31.1;31.1;0.90;12.51;12.63;12.62;
56932166;0.035;25.046;3.874;4.045;31.1;31.1;31.1;31.1;0.90;12.51;12.63;12.62;
56932176;0.035;25.082;3.898;4.057;31.1;31.1;31.1;31.1;0.90;12.51;12.63;12.62;
56932186;0.035;25.394;3.914;4.065;31.1;31.1;31.1;31.1;0.90;12.51;12.63;12.62;
56932196;0.035;25.591;3.906;4.069;31.1;31.1;31.1;31.1;0.90;12.51;12.63;12.62;
56932206;0.035;25.548;3.958;4.077;31.1;31.1;31.1;31.1;0.90;12.51;12.63;12.62;
56932216;0.034;25.315;3.939;4.130;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56932226;0.033;25.094;3.915;4.103;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56932236;0.033;25.011;3.852;4.015;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56932246;0.033;25.034;3.868;4.067;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56932256;0.033;25.544;3.892;4.027;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56932266;0.034;25.516;3.911;4.087;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56932276;0.033;25.362;3.923;4.118;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56932286;0.033;25.311;3.931;4.118;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56932296;0.033;25.228;3.935;4.103;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56932306;0.034;25.358;3.935;4.107;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
56932316;0.034;25.752;3.936;4.095;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56932326;0.033;25.547;3.944;4.095;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56932336;0.033;25.523;3.924;4.083;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56932346;0.034;25.250;3.936;4.119;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56932356;0.033;25.088;3.876;4.048;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56932366;0.033;25.424;3.876;4.055;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56932376;0.034;25.598;3.876;4.036;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56932386;0.034;25.511;3.892;4.055;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56932396;0.034;25.638;3.944;4.123;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56932406;0.033;25.103;3.932;4.095;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56932416;0.033;24.997;3.883;4.039;31.1;31.1;31.1;31.1;0.87;12.49;12.56;12.59;
56932426;0.033;25.044;3.931;4.102;31.1;31.1;31.1;31.1;0.87;12.49;12.56;12.59;
56932436;0.033;25.068;3.899;4.067;31.1;31.1;31.1;31.1;0.87;12.49;12.56;12.59;
56932446;0.033;25.060;3.903;4.090;31.1;31.1;31.1;31.1;0.87;12.49;12.56;12.59;
56932456;0.033;25.348;3.907;4.055;31.1;31.1;31.1;31.1;0.87;12.49;12.56;12.59;
56932466;0.033;25.549;3.919;4.074;31.1;31.1;31.1;31.1;0.87;12.49;12.56;12.59;
56932476;0.033;25.553;3.816;3.979;31.1;31.1;31.1;31.1;0.87;12.49;12.56;12.59;
56932486;0.033;25.466;3.891;4.035;31.1;31.1;31.1;31.1;0.87;12.49;12.56;12.59;
56932496;0.033;25.525;3.864;4.039;31.1;31.1;31.1;31.1;0.87;12.49;12.56;12.59;
56932506;0.032;25.439;3.907;4.059;31.1;31.1;31.1;31.1;0.87;12.49;12.56;12.59;
56932516;0.033;25.026;4.201;4.398;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.62;
56932526;0.033;24.134;4.507;4.680;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.62;
56932536;0.033;24.844;3.938;4.069;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.62;
56932546;0.033;24.883;3.970;4.116;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.62;
56932556;0.033;25.050;3.974;4.124;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.62;
56932566;0.033;25.442;3.946;4.092;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.62;
56932576;0.033;25.625;3.899;4.049;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.62;
56932586;0.033;25.648;3.867;4.029;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.62;
56932596;0.033;25.621;3.875;4.029;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.62;
56932606;0.033;25.589;3.855;4.001;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.62;
56932616;0.034;25.525;3.843;4.003;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
56932626;0.034;25.490;3.883;4.058;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
56932636;0.034;25.482;3.883;4.042;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
56932646;0.034;25.316;3.926;4.074;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
56932656;0.033;24.953;3.903;4.082;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
56932666;0.034;24.818;3.924;4.094;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.60;
56932676;0.033;25.247;4.248;4.423;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.60;
56932686;0.034;25.140;4.173;4.351;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.60;
56932696;0.033;25.310;3.900;4.070;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.60;
56932706;0.033;25.518;3.864;4.026;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.60;
56932716;0.034;25.388;3.912;4.114;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.60;
56932726;0.033;25.172;3.876;4.038;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.60;
56932736;0.033;25.262;3.868;4.046;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.60;
56932746;0.033;25.471;3.845;4.007;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.60;
56932756;0.033;25.416;3.864;4.046;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.60;
56932766;0.034;25.431;3.976;4.133;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.60;
56932776;0.034;25.446;3.889;4.054;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.60;
56932786;0.033;25.218;3.937;4.110;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.60;
56932796;0.034;23.274;4.369;4.549;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.60;
56932806;0.034;24.137;4.469;4.617;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.60;
56932816;0.034;24.815;3.965;4.114;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.60;
56932826;0.034;25.005;3.957;4.114;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.60;
56932836;0.034;25.001;3.941;4.086;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.60;
56932846;0.034;25.320;3.925;4.062;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.60;
56932856;0.034;25.462;3.869;4.014;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.60;
56932866;0.033;25.560;3.903;4.032;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56932876;0.034;25.588;3.872;4.044;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56932886;0.034;25.639;3.892;4.036;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56932896;0.033;25.548;3.884;4.067;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56932906;0.032;25.532;3.888;4.024;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56932916;0.034;25.037;3.888;4.071;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56932926;0.033;25.053;3.907;4.059;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56932936;0.033;24.922;3.987;4.147;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56932946;0.034;25.259;3.943;4.123;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56932956;0.033;25.302;3.967;4.131;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56932966;0.034;25.290;3.948;4.116;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56932976;0.034;25.657;3.896;4.053;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56932986;0.034;25.546;3.845;4.013;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56932996;0.034;25.456;3.880;4.049;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56933006;0.034;25.527;3.884;4.057;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56933016;0.034;25.448;3.884;4.049;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56933026;0.034;25.542;3.849;4.021;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56933036;0.033;25.270;3.896;4.065;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56933046;0.034;25.002;3.900;4.061;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56933056;0.034;25.239;3.952;4.112;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
56933066;0.034;25.024;3.911;4.095;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
56933076;0.033;25.028;3.911;4.075;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
56933086;0.034;25.024;3.923;4.115;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
56933096;0.033;25.431;3.852;4.043;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
56933106;0.034;25.442;3.919;4.071;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
56933116;0.034;24.981;3.876;4.055;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
56933126;0.033;24.977;3.864;4.008;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
56933136;0.034;25.407;3.887;4.024;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
56933146;0.033;25.458;3.852;4.004;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
56933156;0.033;25.494;3.844;3.988;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
56933166;0.034;25.394;3.955;4.106;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.60;
56933176;0.034;25.449;3.971;4.125;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.60;
56933186;0.034;25.216;3.983;4.153;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.60;
56933196;0.033;23.455;4.897;5.065;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.60;
56933206;0.034;24.625;3.951;4.114;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.60;
56933216;0.034;24.929;3.946;4.092;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
56933226;0.034;25.126;3.919;4.049;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
56933236;0.034;24.968;3.927;4.077;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
56933246;0.034;25.502;3.879;4.025;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
56933256;0.034;25.589;3.871;4.013;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
56933266;0.034;25.514;3.907;4.037;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
56933276;0.034;25.561;3.887;4.045;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
56933286;0.033;25.597;3.915;4.073;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
56933296;0.034;25.518;3.938;4.081;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
56933306;0.034;25.506;3.970;4.132;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
56933316;0.034;24.904;3.921;4.085;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.62;
56933326;0.034;24.936;3.941;4.100;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.62;
56933336;0.034;24.660;3.968;4.104;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.62;
56933346;0.034;24.979;3.889;4.033;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.62;
56933356;0.034;24.944;3.905;4.061;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.62;
56933366;0.034;25.302;3.881;4.041;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.62;
56933376;0.034;25.447;3.861;4.033;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.62;
56933386;0.034;25.420;3.901;4.049;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.62;
56933396;0.034;25.865;4.520;4.688;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.62;
56933406;0.034;25.483;3.865;4.017;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.62;
56933416;0.034;25.500;3.924;4.090;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.60;
56933426;0.034;25.524;3.928;4.114;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.60;
56933436;0.034;25.280;3.964;4.137;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.60;
56933446;0.034;25.126;3.913;4.098;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.60;
56933456;0.034;24.984;3.964;4.137;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.60;
56933466;0.034;24.976;3.842;4.050;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.60;
56933476;0.034;25.031;3.897;4.066;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.60;
56933486;0.034;24.980;3.861;4.050;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.60;
56933496;0.034;25.477;3.822;4.010;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.60;
56933506;0.034;25.516;3.838;4.010;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.60;
56933516;0.038;25.510;3.861;4.036;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.63;
56933526;0.038;25.668;3.924;4.092;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.63;
56933536;0.037;25.549;3.928;4.092;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.63;
56933546;0.038;25.581;3.912;4.096;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.63;
56933556;0.038;25.403;3.948;4.116;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.63;
56933566;0.038;25.051;3.928;4.096;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.63;
56933576;0.038;25.565;3.888;4.064;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.63;
56933586;0.038;25.118;3.924;4.100;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.63;
56933596;0.038;25.039;3.900;4.060;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.63;
56933606;0.038;25.047;3.888;4.052;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.63;
56933616;0.034;25.302;3.860;4.026;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
56933626;0.034;25.124;3.883;4.069;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
56933636;0.034;25.341;3.864;4.045;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
56933646;0.034;25.542;3.848;4.045;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
56933656;0.034;25.582;3.876;4.053;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
56933666;0.034;25.562;3.891;4.057;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
56933676;0.034;25.531;3.919;4.121;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
56933686;0.034;23.317;4.596;4.763;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
56933696;0.034;25.010;3.907;4.069;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
56933706;0.034;24.872;3.959;4.129;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
56933716;0.033;24.654;3.956;4.102;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.66;
56933726;0.033;25.026;3.948;4.110;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.66;
56933736;0.034;25.502;3.868;4.042;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.66;
56933746;0.033;25.573;3.868;4.030;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.66;
56933756;0.034;25.593;3.900;4.034;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.66;
56933766;0.034;25.561;3.924;4.098;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.66;
56933776;0.034;25.300;3.956;4.098;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.66;
56933786;0.033;25.105;3.944;4.114;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.66;
56933796;0.034;25.521;3.932;4.082;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.66;
56933806;0.033;25.644;3.900;4.074;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.66;
56933816;0.034;25.744;4.332;4.509;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.64;
56933826;0.035;25.396;4.189;4.334;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.64;
56933836;0.035;25.080;3.942;4.091;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.64;
56933846;0.035;23.857;4.607;4.799;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.64;
56933856;0.034;24.411;4.125;4.294;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.64;
56933866;0.038;24.966;3.861;4.034;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.66;
56933876;0.038;24.978;3.872;4.038;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.66;
56933886;0.038;25.025;3.908;4.074;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.66;
56933896;0.038;25.416;3.936;4.094;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.66;
56933906;0.038;25.515;3.908;4.054;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.66;
56933916;0.038;25.523;3.892;4.054;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.66;
56933926;0.038;25.527;3.861;4.022;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.66;
56933936;0.038;25.519;3.884;4.054;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.66;
56933946;0.038;25.440;3.920;4.086;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.66;
56933956;0.038;25.045;3.932;4.130;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.66;
56933966;0.033;25.152;3.947;4.095;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56933976;0.033;25.160;3.931;4.115;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56933986;0.033;25.528;3.983;4.163;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56933996;0.033;25.184;3.911;4.095;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56934006;0.034;25.128;3.927;4.087;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56934016;0.033;25.322;3.872;4.079;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56934026;0.033;25.651;3.876;4.028;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56934036;0.033;25.599;3.880;4.028;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56934046;0.033;25.611;3.872;4.036;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56934056;0.033;25.639;3.872;4.032;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
56934066;0.034;25.437;3.896;4.051;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56934076;0.034;25.051;3.920;4.110;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56934086;0.034;25.307;4.434;4.621;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56934096;0.034;25.071;4.038;4.229;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56934106;0.034;25.157;3.928;4.114;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56934116;0.033;25.004;3.888;4.078;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56934126;0.034;25.000;3.876;4.035;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56934136;0.034;24.988;3.864;4.031;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56934146;0.034;25.386;3.845;4.023;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56934156;0.034;25.488;3.880;4.039;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56934166;0.033;25.583;3.886;4.051;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.64;
56934176;0.033;25.560;3.870;4.048;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.64;
56934186;0.033;25.552;3.890;4.059;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.64;
56934196;0.034;25.390;3.918;4.099;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.64;
56934206;0.033;25.078;3.886;4.083;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.64;
56934216;0.033;25.252;3.949;4.119;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.64;
56934226;0.033;25.169;3.933;4.123;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.64;
56934236;0.033;25.291;3.937;4.103;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.64;
56934246;0.033;25.157;3.874;4.040;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.64;
56934256;0.033;25.090;3.890;4.051;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.64;
56934266;0.033;25.336;3.892;4.040;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.63;
56934276;0.033;25.541;3.880;4.020;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.63;
56934286;0.033;25.529;3.857;4.048;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.63;
56934296;0.033;25.494;3.884;4.048;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.63;
56934306;0.033;25.545;3.908;4.072;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.63;
56934316;0.033;25.391;3.924;4.080;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.63;
56934326;0.033;24.997;3.912;4.056;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.63;
56934336;0.033;25.017;3.952;4.084;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.63;
56934346;0.033;24.969;3.944;4.112;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.63;
56934356;0.033;25.356;3.976;4.147;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.63;
56934366;0.034;28.917;3.933;4.092;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.63;
56934376;0.034;26.042;3.901;4.072;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.63;
56934386;0.034;25.599;3.861;4.052;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.63;
56934396;0.034;25.508;3.861;4.032;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.63;
56934406;0.034;25.512;3.877;4.036;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.63;
56934416;0.033;25.248;3.903;4.034;31.1;31.1;31.1;31.1;0.89;12.48;12.62;12.60;
56934426;0.034;24.992;3.911;4.054;31.1;31.1;31.1;31.1;0.89;12.48;12.62;12.60;
56934436;0.034;25.370;3.899;4.042;31.1;31.1;31.1;31.1;0.89;12.48;12.62;12.60;
56934446;0.034;25.311;3.931;4.054;31.1;31.1;31.1;31.1;0.89;12.48;12.62;12.60;
56934456;0.034;24.988;3.946;4.110;31.1;31.1;31.1;31.1;0.89;12.48;12.62;12.60;
56934466;0.034;25.469;3.911;4.078;31.1;31.1;31.1;31.1;0.89;12.48;12.62;12.60;
56934476;0.034;24.499;4.511;4.684;31.1;31.1;31.1;31.1;0.89;12.48;12.62;12.60;
56934486;0.034;24.641;4.145;4.272;31.1;31.1;31.1;31.1;0.89;12.48;12.62;12.60;
56934496;0.034;24.980;3.891;4.062;31.1;31.1;31.1;31.1;0.89;12.48;12.62;12.60;
56934506;0.034;24.515;3.946;4.070;31.1;31.1;31.1;31.1;0.89;12.48;12.62;12.60;
56934516;0.034;24.979;3.860;4.026;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.67;
56934526;0.033;25.323;3.872;4.069;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.67;
56934536;0.034;25.485;3.872;4.038;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.67;
56934546;0.032;25.500;3.880;4.069;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.67;
56934556;0.034;24.197;4.345;4.552;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.67;
56934566;0.033;25.030;3.804;4.026;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.67;
56934576;0.034;25.050;3.915;4.085;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.67;
56934586;0.034;25.038;3.927;4.109;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.67;
56934596;0.033;25.137;3.959;4.121;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.67;
56934606;0.033;25.338;3.971;4.157;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.67;
56934616;0.033;25.356;3.907;4.097;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.61;
56934626;0.033;24.989;3.864;4.022;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.61;
56934636;0.033;25.024;3.864;4.049;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.61;
56934646;0.034;24.973;3.872;4.042;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.61;
56934656;0.034;25.458;3.876;4.061;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.61;
56934666;0.032;25.529;3.844;4.022;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.61;
56934676;0.034;25.525;3.907;4.077;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.61;
56934686;0.033;25.525;3.883;4.042;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.61;
56934696;0.034;25.383;3.907;4.093;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.61;
56934706;0.033;24.985;3.911;4.097;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.61;
56934716;0.034;25.003;3.903;4.070;31.1;31.1;31.1;31.1;0.89;12.47;12.61;12.60;
56934726;0.034;25.054;3.927;4.082;31.1;31.1;31.1;31.1;0.89;12.47;12.61;12.60;
56934736;0.034;25.404;3.899;4.038;31.1;31.1;31.1;31.1;0.89;12.47;12.61;12.60;
56934746;0.034;25.089;3.927;4.070;31.1;31.1;31.1;31.1;0.89;12.47;12.61;12.60;
56934756;0.034;24.892;3.836;3.991;31.1;31.1;31.1;31.1;0.89;12.47;12.61;12.60;
56934766;0.034;24.967;3.896;4.062;31.1;31.1;31.1;31.1;0.89;12.47;12.61;12.60;
56934776;0.034;25.633;4.416;4.565;31.1;31.1;31.1;31.1;0.89;12.47;12.61;12.60;
56934786;0.034;25.581;3.995;4.141;31.1;31.1;31.1;31.1;0.89;12.47;12.61;12.60;
56934796;0.033;25.522;3.923;4.082;31.1;31.1;31.1;31.1;0.89;12.47;12.61;12.60;
56934806;0.034;25.526;3.955;4.110;31.1;31.1;31.1;31.1;0.89;12.47;12.61;12.60;
56934816;0.034;25.782;4.307;4.434;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.61;
56934826;0.034;25.103;3.883;4.065;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.61;
56934836;0.034;25.059;3.891;4.065;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.61;
56934846;0.034;25.051;3.906;4.077;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.61;
56934856;0.034;25.458;3.926;4.105;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.61;
56934866;0.034;25.241;3.899;4.061;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.61;
56934876;0.034;24.996;3.875;4.034;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.61;
56934886;0.034;25.091;3.855;4.002;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.61;
56934896;0.034;25.091;3.851;4.030;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.61;
56934906;0.034;25.549;3.851;4.022;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.61;
56934916;0.034;25.575;3.904;4.065;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56934926;0.034;25.552;3.940;4.089;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56934936;0.034;25.765;3.944;4.104;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56934946;0.034;25.350;4.000;4.136;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56934956;0.034;25.070;3.916;4.057;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56934966;0.034;25.075;3.900;4.053;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.61;
56934976;0.034;25.233;3.924;4.097;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.61;
56934986;0.034;25.514;3.900;4.061;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.61;
56934996;0.034;25.138;3.876;4.053;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.61;
56935006;0.034;25.261;3.865;4.006;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.61;
56935016;0.034;25.577;3.865;4.014;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.61;
56935026;0.034;25.490;3.892;4.053;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.61;
56935036;0.034;25.510;3.900;4.089;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.61;
56935046;0.034;25.118;3.912;4.073;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.61;
56935056;0.034;25.359;3.916;4.097;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.61;
56935066;0.034;25.457;3.955;4.090;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.59;
56935076;0.034;25.070;3.919;4.094;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.59;
56935086;0.034;24.703;4.047;4.209;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.59;
56935096;0.034;23.510;4.607;4.771;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.59;
56935106;0.034;24.947;3.907;4.039;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.59;
56935116;0.034;25.026;3.868;4.015;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.59;
56935126;0.034;25.003;3.896;4.039;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.59;
56935136;0.034;25.105;3.856;3.995;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.59;
56935146;0.034;25.508;3.828;3.991;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.59;
56935156;0.034;25.623;3.888;4.059;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.59;
56935166;0.033;25.597;3.903;4.069;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56935176;0.033;25.581;3.907;4.049;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56935186;0.033;25.605;3.971;4.077;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56935196;0.033;25.300;3.939;4.117;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56935206;0.034;25.075;3.899;4.053;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56935216;0.033;25.039;3.963;4.117;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56935226;0.033;25.328;3.955;4.101;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56935236;0.033;25.012;3.884;4.030;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56935246;0.034;25.079;3.884;4.022;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56935256;0.034;25.027;3.872;4.026;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
56935266;0.033;25.669;3.872;4.024;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56935276;0.034;25.558;3.880;4.036;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56935286;0.034;25.590;3.936;4.087;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56935296;0.033;25.725;3.888;4.036;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56935306;0.033;25.582;3.896;4.063;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56935316;0.033;25.365;3.932;4.071;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56935326;0.033;25.210;3.944;4.127;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56935336;0.034;25.586;3.904;4.083;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56935346;0.033;25.555;3.932;4.095;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56935356;0.034;25.353;3.912;4.075;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56935366;0.033;24.606;3.923;4.054;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.60;
56935376;0.033;25.005;3.915;4.034;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.60;
56935386;0.033;25.251;3.880;4.046;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.60;
56935396;0.034;25.524;3.856;3.999;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.60;
56935406;0.034;25.192;4.043;4.193;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.60;
56935416;0.033;24.677;4.087;4.213;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.60;
56935426;0.033;25.081;3.856;3.995;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.60;
56935436;0.033;25.132;3.943;4.078;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.60;
56935446;0.033;25.180;4.051;4.189;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.60;
56935456;0.033;25.524;4.462;4.617;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.60;
56935466;0.034;25.540;3.903;4.055;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.64;
56935476;0.034;25.461;3.986;4.151;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.64;
56935486;0.034;25.034;3.887;4.083;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.64;
56935496;0.034;25.137;3.899;4.051;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.64;
56935506;0.034;25.015;3.875;4.051;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.64;
56935516;0.034;25.699;3.829;4.016;31.1;31.1;31.1;31.1;0.89;12.57;12.65;12.69;
56935526;0.034;25.671;3.868;4.044;31.1;31.1;31.1;31.1;0.89;12.57;12.65;12.69;
56935536;0.034;25.496;3.948;4.120;31.1;31.1;31.1;31.1;0.89;12.57;12.65;12.69;
56935546;0.034;25.742;3.896;4.084;31.1;31.1;31.1;31.1;0.89;12.57;12.65;12.69;
56935556;0.034;25.194;3.916;4.076;31.1;31.1;31.1;31.1;0.89;12.57;12.65;12.69;
56935566;0.034;25.198;3.916;4.064;31.1;31.1;31.1;31.1;0.89;12.57;12.65;12.69;
56935576;0.034;25.238;3.960;4.164;31.1;31.1;31.1;31.1;0.89;12.57;12.65;12.69;
56935586;0.034;25.659;3.952;4.136;31.1;31.1;31.1;31.1;0.89;12.57;12.65;12.69;
56935596;0.034;25.726;3.968;4.116;31.1;31.1;31.1;31.1;0.89;12.57;12.65;12.69;
56935606;0.034;25.433;3.928;4.100;31.1;31.1;31.1;31.1;0.89;12.57;12.65;12.69;
56935616;0.033;25.574;3.902;4.070;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.66;
56935626;0.033;25.602;3.886;4.030;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.66;
56935636;0.034;25.539;3.870;4.034;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.66;
56935646;0.033;25.281;3.890;4.058;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.66;
56935656;0.034;25.428;3.898;4.050;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.66;
56935666;0.034;25.586;3.942;4.102;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.66;
56935676;0.032;25.237;3.930;4.094;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.66;
56935686;0.033;23.532;4.694;4.879;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.66;
56935696;0.033;24.702;3.882;4.050;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.66;
56935706;0.033;24.757;3.958;4.150;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.66;
56935716;0.034;25.054;3.910;4.070;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56935726;0.034;25.046;3.937;4.074;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56935736;0.034;25.536;3.874;4.010;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56935746;0.034;25.575;3.890;4.034;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56935756;0.034;25.540;3.858;4.003;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56935766;0.034;25.603;3.878;4.034;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56935776;0.034;25.654;3.930;4.078;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56935786;0.034;25.832;4.560;4.724;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56935796;0.034;25.528;3.914;4.078;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56935806;0.034;25.082;3.918;4.074;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56935816;0.038;25.074;3.958;4.084;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.63;
56935826;0.038;24.849;3.974;4.147;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.63;
56935836;0.038;25.034;3.911;4.052;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.63;
56935846;0.038;25.121;3.911;4.076;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.63;
56935856;0.038;25.216;3.938;4.100;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.63;
56935866;0.038;25.599;3.903;4.048;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.63;
56935876;0.038;25.540;3.867;4.004;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.63;
56935886;0.037;25.540;3.831;3.997;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.63;
56935896;0.038;25.564;3.875;4.036;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.63;
56935906;0.038;25.520;3.911;4.080;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.63;
56935916;0.034;25.594;3.901;4.083;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.64;
56935926;0.033;25.179;3.921;4.099;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.64;
56935936;0.034;25.012;3.877;4.051;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.64;
56935946;0.034;24.993;3.953;4.139;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.64;
56935956;0.034;24.850;3.941;4.111;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.64;
56935966;0.034;25.088;3.897;4.079;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.64;
56935976;0.034;25.187;3.937;4.107;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.64;
56935986;0.034;25.602;3.802;3.984;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.64;
56935996;0.034;25.574;3.834;4.016;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.64;
56936006;0.034;25.539;3.881;4.067;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.64;
56936016;0.034;25.508;3.873;4.014;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
56936026;0.033;25.473;3.925;4.070;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
56936036;0.033;25.484;3.941;4.074;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
56936046;0.034;25.413;3.929;4.129;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
56936056;0.032;24.960;3.933;4.070;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
