20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56936066;0.033;25.098;3.938;4.096;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56936076;0.033;24.655;3.978;4.144;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56936086;0.033;25.003;3.863;4.001;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56936096;0.033;25.173;3.919;4.065;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56936106;0.034;25.678;4.599;4.783;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56936116;0.033;25.568;3.867;4.009;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56936126;0.033;25.528;3.931;4.073;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56936136;0.033;25.560;3.879;4.005;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56936146;0.034;25.575;3.899;4.025;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56936156;0.034;25.500;3.907;4.065;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56936166;0.034;25.458;3.913;4.070;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.60;
56936176;0.033;25.285;3.929;4.078;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.60;
56936186;0.034;25.513;3.925;4.066;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.60;
56936196;0.034;25.312;3.929;4.082;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.60;
56936206;0.034;25.068;3.873;4.050;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.60;
56936216;0.034;25.320;3.917;4.074;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.60;
56936226;0.034;25.080;3.921;4.078;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.60;
56936236;0.034;25.198;3.865;4.050;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.60;
56936246;0.034;23.467;4.603;4.744;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.60;
56936256;0.034;23.964;4.389;4.581;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.60;
56936266;0.034;24.780;3.908;4.067;31.1;31.1;31.1;31.1;0.89;12.45;12.55;12.58;
56936276;0.034;24.678;3.955;4.119;31.1;31.1;31.1;31.1;0.89;12.45;12.55;12.58;
56936286;0.034;24.831;3.908;4.071;31.1;31.1;31.1;31.1;0.89;12.45;12.55;12.58;
56936296;0.034;25.004;3.896;4.028;31.1;31.1;31.1;31.1;0.89;12.45;12.55;12.58;
56936306;0.033;25.256;3.892;4.036;31.1;31.1;31.1;31.1;0.89;12.45;12.55;12.58;
56936316;0.034;25.488;3.908;4.079;31.1;31.1;31.1;31.1;0.89;12.45;12.55;12.58;
56936326;0.034;25.425;3.900;4.047;31.1;31.1;31.1;31.1;0.89;12.45;12.55;12.58;
56936336;0.034;25.417;3.857;4.024;31.1;31.1;31.1;31.1;0.89;12.45;12.55;12.58;
56936346;0.034;25.476;3.868;4.043;31.1;31.1;31.1;31.1;0.89;12.45;12.55;12.58;
56936356;0.034;25.386;3.864;4.020;31.1;31.1;31.1;31.1;0.89;12.45;12.55;12.58;
56936366;0.034;25.565;3.903;4.052;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56936376;0.034;25.490;3.942;4.100;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56936386;0.034;25.328;3.950;4.096;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56936396;0.034;25.237;3.974;4.144;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56936406;0.034;24.885;3.923;4.084;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56936416;0.034;25.118;3.887;4.068;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56936426;0.034;25.348;3.915;4.052;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56936436;0.034;25.597;3.903;4.068;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56936446;0.034;25.632;3.907;4.092;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56936456;0.034;25.597;3.903;4.052;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56936466;0.033;25.573;3.913;4.045;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
56936476;0.034;25.545;3.889;4.065;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
56936486;0.033;25.529;3.865;4.045;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
56936496;0.033;25.561;3.905;4.085;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
56936506;0.034;25.352;3.984;4.128;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
56936516;0.034;25.332;4.020;4.176;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
56936526;0.033;24.861;3.921;4.069;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
56936536;0.033;25.091;3.853;4.049;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
56936546;0.034;25.114;3.909;4.069;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
56936556;0.033;25.450;3.893;4.049;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
56936566;0.034;25.538;3.860;4.034;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.60;
56936576;0.033;25.420;3.911;4.054;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.60;
56936586;0.033;25.451;3.856;4.034;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.60;
56936596;0.033;25.542;3.891;4.042;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.60;
56936606;0.033;25.392;3.856;4.054;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.60;
56936616;0.035;25.635;3.918;4.075;31.1;31.1;31.1;31.1;0.90;12.54;12.63;12.64;
56936626;0.035;25.358;4.005;4.135;31.1;31.1;31.1;31.1;0.90;12.54;12.63;12.64;
56936636;0.035;25.378;3.934;4.083;31.1;31.1;31.1;31.1;0.90;12.54;12.63;12.64;
56936646;0.035;25.156;3.966;4.135;31.1;31.1;31.1;31.1;0.90;12.54;12.63;12.64;
56936656;0.035;25.128;3.946;4.087;31.1;31.1;31.1;31.1;0.90;12.54;12.63;12.64;
56936666;0.035;25.132;3.894;4.055;31.1;31.1;31.1;31.1;0.90;12.54;12.63;12.64;
56936676;0.035;25.441;3.934;4.087;31.1;31.1;31.1;31.1;0.90;12.54;12.63;12.64;
56936686;0.034;25.627;3.866;4.020;31.1;31.1;31.1;31.1;0.90;12.54;12.63;12.64;
56936696;0.035;25.694;3.886;4.032;31.1;31.1;31.1;31.1;0.90;12.54;12.63;12.64;
56936706;0.035;25.576;3.906;4.067;31.1;31.1;31.1;31.1;0.90;12.54;12.63;12.64;
56936716;0.033;25.590;3.928;4.073;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.67;
56936726;0.033;25.693;4.136;4.285;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.67;
56936736;0.034;26.239;5.113;5.293;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.67;
56936746;0.033;25.412;3.916;4.089;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.67;
56936756;0.034;25.400;3.956;4.125;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.67;
56936766;0.033;25.218;3.996;4.177;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.67;
56936776;0.033;25.412;3.912;4.101;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.67;
56936786;0.033;25.408;3.833;4.006;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.67;
56936796;0.033;25.353;3.852;4.010;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.67;
56936806;0.033;25.100;4.100;4.273;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.67;
56936816;0.034;24.951;3.879;4.063;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.59;
56936826;0.034;24.944;3.910;4.082;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.59;
56936836;0.034;25.098;3.875;4.039;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.59;
56936846;0.034;25.098;3.934;4.078;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.59;
56936856;0.034;25.157;3.950;4.102;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.59;
56936866;0.034;25.429;3.942;4.074;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.59;
56936876;0.034;25.335;3.922;4.071;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.59;
56936886;0.034;25.342;3.883;4.063;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.59;
56936896;0.034;25.508;3.950;4.086;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.59;
56936906;0.034;25.572;3.887;4.031;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.59;
56936916;0.034;25.583;3.861;3.987;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56936926;0.034;25.516;3.868;4.019;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56936936;0.033;25.429;3.853;4.031;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56936946;0.033;25.307;3.920;4.082;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56936956;0.034;25.079;3.904;4.035;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56936966;0.033;24.968;3.916;4.067;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56936976;0.033;25.102;3.956;4.098;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56936986;0.033;25.319;3.936;4.071;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56936996;0.033;25.378;3.900;4.031;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56937006;0.033;25.410;3.900;4.051;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.59;
56937016;0.034;25.403;3.878;4.047;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.58;
56937026;0.034;25.466;3.926;4.059;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.58;
56937036;0.034;23.814;4.516;4.676;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.58;
56937046;0.034;24.882;3.914;4.067;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.58;
56937056;0.034;25.139;3.914;4.079;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.58;
56937066;0.034;25.281;3.906;4.087;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.58;
56937076;0.034;24.835;3.949;4.099;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.58;
56937086;0.034;25.044;3.890;4.012;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.58;
56937096;0.034;25.024;3.906;4.079;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.58;
56937106;0.034;25.297;3.937;4.099;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.58;
56937116;0.034;25.667;3.891;4.081;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.68;
56937126;0.034;25.591;3.931;4.129;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.68;
56937136;0.034;25.647;3.907;4.057;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.68;
56937146;0.034;25.702;3.935;4.089;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.68;
56937156;0.034;25.560;3.919;4.101;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.68;
56937166;0.034;25.584;3.887;4.077;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.68;
56937176;0.034;25.409;3.962;4.125;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.68;
56937186;0.034;25.366;3.919;4.093;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.68;
56937196;0.034;25.298;3.986;4.145;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.68;
56937206;0.034;25.136;3.923;4.073;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.68;
56937216;0.034;25.045;3.920;4.100;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56937226;0.033;25.286;3.944;4.120;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56937236;0.034;25.487;3.880;4.060;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56937246;0.034;25.574;3.868;4.052;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56937256;0.033;25.546;3.916;4.048;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.63;
56937266;0.034;25.525;3.900;4.050;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.60;
56937276;0.034;25.446;3.880;4.050;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.60;
56937286;0.034;25.486;3.900;4.046;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.60;
56937296;0.034;25.379;3.928;4.074;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.60;
56937306;0.034;25.332;3.936;4.078;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.60;
56937316;0.034;25.159;3.956;4.114;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.60;
56937326;0.034;25.151;3.904;4.054;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.60;
56937336;0.034;24.906;3.896;4.090;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.60;
56937346;0.034;22.986;4.575;4.732;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.60;
56937356;0.034;25.119;4.047;4.205;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.60;
56937366;0.038;25.342;3.935;4.096;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.62;
56937376;0.037;25.255;3.943;4.128;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.62;
56937386;0.038;25.469;3.943;4.100;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.62;
56937396;0.038;25.306;3.919;4.092;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.62;
56937406;0.038;25.057;3.872;4.033;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.62;
56937416;0.038;25.045;3.951;4.116;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.62;
56937426;0.038;25.192;3.943;4.096;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.62;
56937436;0.037;25.215;3.951;4.120;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.62;
56937446;0.038;25.176;3.911;4.089;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.62;
56937456;0.038;25.263;3.911;4.081;31.1;31.1;31.1;31.1;0.94;12.54;12.61;12.62;
56937466;0.034;25.282;3.972;4.155;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56937476;0.033;25.448;3.904;4.059;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56937486;0.033;25.119;3.920;4.075;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56937496;0.033;25.119;3.908;4.079;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56937506;0.033;25.202;3.940;4.087;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56937516;0.033;25.464;3.916;4.071;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56937526;0.034;25.246;3.892;4.067;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56937536;0.033;25.100;3.876;4.055;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56937546;0.033;25.020;3.904;4.075;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56937556;0.034;25.147;3.964;4.163;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
56937566;0.034;25.337;3.978;4.123;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56937576;0.034;25.175;3.918;4.095;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56937586;0.034;25.179;3.962;4.135;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56937596;0.034;25.076;3.910;4.048;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56937606;0.034;25.333;3.878;4.040;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56937616;0.034;25.175;3.942;4.083;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56937626;0.034;25.222;3.886;4.055;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56937636;0.034;25.282;3.954;4.123;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56937646;0.034;25.258;3.922;4.099;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56937656;0.034;25.614;4.627;4.783;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56937666;0.035;24.912;3.909;4.074;31.1;31.1;31.1;31.1;0.90;12.47;12.59;12.59;
56937676;0.035;24.888;3.941;4.102;31.1;31.1;31.1;31.1;0.90;12.47;12.59;12.59;
56937686;0.034;24.991;3.957;4.114;31.1;31.1;31.1;31.1;0.90;12.47;12.59;12.59;
56937696;0.035;25.416;3.949;4.098;31.1;31.1;31.1;31.1;0.90;12.47;12.59;12.59;
56937706;0.035;25.152;3.921;4.086;31.1;31.1;31.1;31.1;0.90;12.47;12.59;12.59;
56937716;0.035;25.152;3.909;4.051;31.1;31.1;31.1;31.1;0.90;12.47;12.59;12.59;
56937726;0.035;25.014;3.861;4.007;31.1;31.1;31.1;31.1;0.90;12.47;12.59;12.59;
56937736;0.035;24.463;4.080;4.209;31.1;31.1;31.1;31.1;0.90;12.47;12.59;12.59;
56937746;0.035;24.967;3.893;4.067;31.1;31.1;31.1;31.1;0.90;12.47;12.59;12.59;
56937756;0.035;25.058;3.889;4.074;31.1;31.1;31.1;31.1;0.90;12.47;12.59;12.59;
56937766;0.038;25.004;3.897;4.051;31.1;31.1;31.1;31.1;0.94;12.48;12.59;12.59;
56937776;0.038;25.240;3.925;4.086;31.1;31.1;31.1;31.1;0.94;12.48;12.59;12.59;
56937786;0.038;25.086;3.905;4.074;31.1;31.1;31.1;31.1;0.94;12.48;12.59;12.59;
56937796;0.038;24.885;3.945;4.086;31.1;31.1;31.1;31.1;0.94;12.48;12.59;12.59;
56937806;0.038;24.728;4.036;4.173;31.1;31.1;31.1;31.1;0.94;12.48;12.59;12.59;
56937816;0.033;23.995;4.253;4.414;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.63;
56937826;0.033;24.984;3.935;4.112;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.63;
56937836;0.033;24.925;3.975;4.136;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.63;
56937846;0.033;24.826;3.919;4.108;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.63;
56937856;0.033;24.842;3.927;4.096;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.63;
56937866;0.033;25.362;3.880;4.068;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.63;
56937876;0.033;25.122;3.903;4.096;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.63;
56937886;0.034;25.106;3.903;4.060;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.63;
56937896;0.033;25.063;3.892;4.064;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.63;
56937906;0.034;25.035;3.951;4.108;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.63;
56937916;0.034;25.413;3.916;4.074;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.59;
56937926;0.034;25.016;3.896;4.055;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.59;
56937936;0.033;25.142;4.209;4.375;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.59;
56937946;0.033;25.224;4.319;4.510;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.59;
56937956;0.034;24.921;3.896;4.059;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.59;
56937966;0.033;24.878;3.979;4.134;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.59;
56937976;0.033;24.850;3.936;4.118;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.59;
56937986;0.033;24.980;3.860;4.023;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.59;
56937996;0.033;25.106;3.837;4.019;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.59;
56938006;0.034;25.327;3.868;4.019;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.59;
56938016;0.034;25.058;3.883;4.059;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.59;
56938026;0.034;25.070;3.930;4.082;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.59;
56938036;0.034;25.109;3.938;4.098;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.59;
56938046;0.034;25.386;3.962;4.106;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.59;
56938056;0.034;25.362;4.013;4.142;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.59;
56938066;0.033;25.015;3.914;4.082;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.59;
56938076;0.034;24.892;3.899;4.082;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.59;
56938086;0.034;25.034;3.966;4.118;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.59;
56938096;0.034;25.271;3.990;4.126;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.59;
56938106;0.034;25.157;3.918;4.106;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.59;
56938116;0.033;25.123;3.840;4.018;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
56938126;0.033;24.835;3.947;4.113;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
56938136;0.033;24.626;3.999;4.172;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
56938146;0.033;24.973;3.923;4.081;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
56938156;0.034;24.985;3.903;4.065;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
56938166;0.033;25.273;3.931;4.113;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
56938176;0.033;25.383;3.999;4.141;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
56938186;0.033;25.036;3.975;4.113;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
56938196;0.033;24.808;3.923;4.081;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
56938206;0.034;24.756;3.951;4.097;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
56938216;0.033;25.225;3.988;4.154;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.66;
56938226;0.034;25.272;3.932;4.106;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.66;
56938236;0.034;25.051;3.841;4.058;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.66;
56938246;0.033;25.039;3.853;4.034;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.66;
56938256;0.033;25.110;3.876;4.046;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.66;
56938266;0.033;25.431;3.940;4.130;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.66;
56938276;0.034;25.110;3.908;4.106;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.66;
56938286;0.033;25.106;3.932;4.122;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.66;
56938296;0.034;25.071;3.964;4.154;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.66;
56938306;0.034;25.375;3.988;4.182;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.66;
56938316;0.032;25.063;3.984;4.153;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.68;
56938326;0.034;24.972;3.920;4.109;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.68;
56938336;0.034;24.988;3.964;4.129;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.68;
56938346;0.034;25.147;3.960;4.141;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.68;
56938356;0.034;25.564;3.948;4.121;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.68;
56938366;0.033;25.034;3.892;4.049;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.68;
56938376;0.033;25.129;3.848;4.041;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.68;
56938386;0.033;25.169;3.912;4.085;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.68;
56938396;0.033;25.375;3.956;4.129;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.68;
56938406;0.033;25.430;3.980;4.133;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.68;
56938416;0.034;25.082;3.944;4.125;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.68;
56938426;0.033;25.078;3.960;4.137;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.68;
56938436;0.034;24.990;3.924;4.113;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.68;
56938446;0.032;25.189;3.924;4.093;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.68;
56938456;0.034;24.959;4.000;4.149;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.68;
56938466;0.034;24.980;3.890;4.038;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.61;
56938476;0.034;25.067;3.898;4.073;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.61;
56938486;0.033;25.356;3.981;4.153;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.61;
56938496;0.033;25.403;3.914;4.105;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.61;
56938506;0.033;25.138;3.862;4.030;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.61;
56938516;0.034;24.897;4.485;4.668;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.61;
56938526;0.034;24.968;3.886;4.085;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.61;
56938536;0.034;25.091;3.933;4.101;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.61;
56938546;0.033;25.035;3.961;4.105;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.61;
56938556;0.033;25.233;4.259;4.402;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.61;
56938566;0.033;23.873;4.560;4.748;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.60;
56938576;0.034;24.207;4.084;4.240;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.60;
56938586;0.034;24.616;3.898;4.058;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.60;
56938596;0.034;24.762;3.949;4.102;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.60;
56938606;0.034;25.045;3.985;4.145;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.60;
56938616;0.034;25.049;3.918;4.121;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.60;
56938626;0.034;24.927;3.918;4.066;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.60;
56938636;0.034;24.899;3.886;4.022;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.60;
56938646;0.034;24.978;3.870;4.018;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.60;
56938656;0.034;25.324;3.949;4.106;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.60;
56938666;0.034;25.072;3.935;4.099;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56938676;0.034;25.183;3.950;4.075;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56938686;0.034;25.119;3.923;4.075;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56938696;0.034;25.329;3.938;4.118;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56938706;0.034;25.214;3.990;4.154;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56938716;0.034;24.807;3.942;4.103;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56938726;0.034;24.807;3.978;4.138;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56938736;0.034;25.048;3.966;4.126;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56938746;0.034;25.519;3.931;4.107;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56938756;0.034;25.179;3.950;4.122;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
56938766;0.034;25.039;3.866;3.995;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56938776;0.034;25.067;3.902;4.082;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56938786;0.034;25.260;3.922;4.102;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56938796;0.034;25.276;3.941;4.082;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56938806;0.034;25.043;3.918;4.074;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56938816;0.034;24.905;3.878;4.035;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56938826;0.034;25.063;3.945;4.134;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56938836;0.034;25.197;3.945;4.102;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56938846;0.034;24.858;3.945;4.134;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56938856;0.034;24.882;3.941;4.114;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56938866;0.034;24.952;3.874;4.051;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56938876;0.034;25.335;3.949;4.098;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56938886;0.034;25.209;3.910;4.094;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56938896;0.034;25.043;3.807;3.975;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56938906;0.034;24.464;4.140;4.292;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56938916;0.033;25.175;3.955;4.100;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56938926;0.034;25.128;3.971;4.144;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56938936;0.034;25.156;3.963;4.092;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56938946;0.032;25.495;3.955;4.100;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56938956;0.034;24.915;3.999;4.148;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56938966;0.033;24.947;3.975;4.152;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56938976;0.033;24.903;3.939;4.100;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56938986;0.033;25.349;3.931;4.092;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56938996;0.034;25.349;3.971;4.140;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56939006;0.034;25.104;3.939;4.081;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56939016;0.034;25.071;3.846;4.019;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56939026;0.034;25.161;3.914;4.078;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56939036;0.034;25.354;3.862;4.031;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56939046;0.034;25.086;3.933;4.086;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56939056;0.034;24.980;3.870;4.031;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56939066;0.034;25.098;4.104;4.261;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56939076;0.033;25.232;3.985;4.150;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56939086;0.034;25.063;3.977;4.158;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56939096;0.034;24.921;4.009;4.158;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56939106;0.033;25.043;3.910;4.063;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.59;
56939116;0.034;25.349;3.934;4.089;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.62;
56939126;0.034;25.479;3.974;4.112;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.62;
56939136;0.034;25.163;3.938;4.073;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.62;
56939146;0.034;25.100;3.906;4.069;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.62;
56939156;0.034;25.155;3.922;4.085;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.62;
56939166;0.034;25.479;3.962;4.108;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.62;
56939176;0.034;25.345;3.990;4.148;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.62;
56939186;0.034;25.092;3.978;4.148;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.62;
56939196;0.033;24.886;3.954;4.140;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.62;
56939206;0.034;24.973;4.013;4.180;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.62;
56939216;0.033;25.281;3.985;4.119;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.58;
56939226;0.033;25.103;3.918;4.087;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.58;
56939236;0.032;25.072;3.890;4.059;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.58;
56939246;0.033;25.044;3.874;4.016;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.58;
56939256;0.033;25.356;3.945;4.107;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.58;
56939266;0.033;25.186;3.894;4.071;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.58;
56939276;0.033;24.405;4.076;4.245;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.58;
56939286;0.033;25.013;3.910;4.067;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.58;
56939296;0.033;25.084;4.033;4.202;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.58;
56939306;0.033;23.881;4.536;4.740;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.58;
56939316;0.038;24.955;3.857;4.032;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.64;
56939326;0.037;24.944;3.933;4.123;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.64;
56939336;0.038;24.888;3.885;4.071;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.64;
56939346;0.038;24.876;3.921;4.083;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.64;
56939356;0.038;25.275;4.004;4.171;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.64;
56939366;0.038;25.354;4.072;4.226;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.64;
56939376;0.038;25.279;4.278;4.481;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.64;
56939386;0.038;25.074;3.949;4.119;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.64;
56939396;0.038;25.101;3.913;4.119;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.64;
56939406;0.038;25.449;3.945;4.111;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.64;
56939416;0.033;25.153;3.911;4.084;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.63;
56939426;0.034;25.141;3.938;4.072;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.63;
56939436;0.033;25.177;3.946;4.104;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.63;
56939446;0.033;25.335;4.253;4.418;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.63;
56939456;0.033;25.470;4.396;4.557;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.63;
56939466;0.034;25.008;4.014;4.186;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.66;
56939476;0.034;25.202;3.931;4.106;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.66;
56939486;0.034;25.274;3.966;4.146;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.66;
56939496;0.034;25.663;4.018;4.174;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.66;
56939506;0.034;25.345;3.915;4.082;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.66;
56939516;0.034;25.258;3.903;4.050;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.66;
56939526;0.034;25.163;3.887;4.054;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.66;
56939536;0.034;25.401;3.867;4.062;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.66;
56939546;0.034;25.504;3.962;4.142;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.66;
56939556;0.034;25.175;3.958;4.138;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.66;
56939566;0.034;25.111;3.982;4.146;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.66;
56939576;0.034;25.107;4.006;4.150;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.66;
56939586;0.034;25.409;3.998;4.178;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.66;
56939596;0.034;25.337;3.978;4.146;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.66;
56939606;0.034;25.242;3.946;4.106;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.66;
56939616;0.034;25.250;3.895;4.098;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.66;
56939626;0.034;25.484;3.887;4.074;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.66;
56939636;0.034;25.087;4.125;4.305;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.66;
56939646;0.034;24.940;3.990;4.138;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.66;
56939656;0.034;25.270;3.919;4.082;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.66;
56939666;0.037;25.151;3.945;4.138;31.1;31.1;31.1;31.1;0.93;12.53;12.64;12.66;
56939676;0.037;25.325;3.961;4.094;31.1;31.1;31.1;31.1;0.93;12.53;12.64;12.66;
56939686;0.037;25.353;4.009;4.174;31.1;31.1;31.1;31.1;0.93;12.53;12.64;12.66;
56939696;0.037;24.882;3.949;4.110;31.1;31.1;31.1;31.1;0.93;12.53;12.64;12.66;
56939706;0.036;24.886;3.925;4.082;31.1;31.1;31.1;31.1;0.93;12.53;12.64;12.66;
56939716;0.037;25.107;4.021;4.166;31.1;31.1;31.1;31.1;0.93;12.53;12.64;12.66;
56939726;0.037;25.511;3.917;4.082;31.1;31.1;31.1;31.1;0.93;12.53;12.64;12.66;
56939736;0.037;25.396;4.160;4.313;31.1;31.1;31.1;31.1;0.93;12.53;12.64;12.66;
56939746;0.037;25.155;3.949;4.106;31.1;31.1;31.1;31.1;0.93;12.53;12.64;12.66;
56939756;0.037;25.135;3.921;4.070;31.1;31.1;31.1;31.1;0.93;12.53;12.64;12.66;
56939766;0.034;25.358;3.965;4.128;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56939776;0.033;25.350;3.926;4.085;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56939786;0.034;25.046;3.858;4.037;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56939796;0.034;24.995;3.898;4.089;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56939806;0.034;24.991;3.906;4.073;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56939816;0.034;25.271;3.973;4.136;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56939826;0.032;24.991;3.993;4.152;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56939836;0.034;25.046;3.930;4.092;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56939846;0.033;25.200;3.926;4.081;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56939856;0.034;25.200;3.961;4.128;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56939866;0.034;25.341;3.980;4.151;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.64;
56939876;0.034;25.029;3.889;4.063;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.64;
56939886;0.034;25.010;3.893;4.048;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.64;
56939896;0.034;25.033;3.917;4.087;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.64;
56939906;0.034;25.325;3.921;4.087;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.64;
56939916;0.034;24.915;3.968;4.159;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.64;
56939926;0.034;24.864;3.933;4.107;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.64;
56939936;0.034;24.840;3.972;4.175;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.64;
56939946;0.034;25.361;3.984;4.143;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.64;
56939956;0.034;25.448;4.171;4.322;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.64;
56939966;0.034;25.235;3.990;4.198;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
56939976;0.034;25.184;3.907;4.062;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
56939986;0.034;25.378;3.927;4.086;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
56939996;0.034;24.930;4.086;4.245;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
56940006;0.034;24.899;3.883;4.070;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
56940016;0.034;24.891;4.265;4.430;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56940026;0.034;23.663;4.659;4.851;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56940036;0.034;25.005;4.154;4.347;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56940046;0.034;25.287;3.991;4.176;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56940056;0.034;24.982;3.979;4.140;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56940066;0.034;25.089;3.963;4.128;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56940076;0.033;25.211;3.919;4.089;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56940086;0.034;25.588;3.979;4.116;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56940096;0.034;25.354;4.003;4.152;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56940106;0.034;25.164;3.963;4.096;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56940116;0.034;25.090;3.938;4.102;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.66;
56940126;0.034;25.358;3.931;4.102;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.66;
56940136;0.034;25.358;3.954;4.122;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.66;
56940146;0.034;24.987;3.970;4.142;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.66;
56940156;0.034;25.038;3.935;4.086;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.66;
56940166;0.034;24.872;3.958;4.134;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.66;
56940176;0.034;25.220;3.970;4.138;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.66;
56940186;0.034;24.967;3.986;4.174;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.66;
56940196;0.034;25.102;3.950;4.102;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.66;
56940206;0.033;25.094;3.915;4.118;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.66;
56940216;0.033;25.520;4.196;4.376;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56940226;0.034;25.453;3.985;4.161;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56940236;0.034;25.172;3.953;4.133;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56940246;0.033;25.108;3.909;4.101;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56940256;0.033;25.100;3.897;4.077;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56940266;0.033;25.449;4.013;4.169;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56940276;0.034;25.215;4.037;4.213;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56940286;0.033;25.009;3.985;4.173;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56940296;0.034;24.982;3.977;4.145;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56940306;0.034;25.306;3.981;4.133;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56940316;0.034;25.183;4.000;4.171;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56940326;0.033;25.574;4.635;4.819;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56940336;0.033;25.226;3.940;4.124;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56940346;0.033;25.558;3.920;4.088;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56940356;0.033;24.534;4.123;4.310;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56940366;0.033;25.250;3.964;4.144;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56940376;0.034;25.143;3.920;4.076;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56940386;0.034;25.206;3.944;4.084;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56940396;0.033;25.638;4.242;4.398;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56940406;0.033;25.139;4.091;4.243;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56940416;0.034;24.980;4.004;4.203;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.64;
56940426;0.034;25.130;4.111;4.282;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.64;
56940436;0.034;25.557;4.031;4.187;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.64;
56940446;0.034;25.292;3.936;4.095;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.64;
56940456;0.033;25.091;3.888;4.095;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.64;
56940466;0.034;25.110;3.896;4.083;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.64;
56940476;0.034;25.356;3.896;4.075;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.64;
56940486;0.034;25.518;4.067;4.242;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.64;
56940496;0.034;25.261;4.007;4.199;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.64;
56940506;0.034;25.522;4.492;4.688;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.64;
56940516;0.033;25.142;3.923;4.069;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.61;
56940526;0.034;25.216;3.951;4.105;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.61;
56940536;0.033;24.952;3.951;4.125;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.61;
56940546;0.033;24.870;3.971;4.109;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.61;
56940556;0.034;25.023;3.872;4.053;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.61;
56940566;0.033;25.311;3.951;4.073;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.61;
56940576;0.034;25.327;3.943;4.117;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.61;
56940586;0.033;25.142;3.947;4.089;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.61;
56940596;0.033;25.142;3.876;4.030;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.61;
56940606;0.033;25.098;3.911;4.081;31.1;31.1;31.1;31.1;0.88;12.48;12.61;12.61;
56940616;0.034;25.394;3.956;4.157;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.67;
56940626;0.034;24.805;3.944;4.109;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.67;
56940636;0.034;24.809;3.936;4.097;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.67;
56940646;0.034;25.181;3.956;4.153;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.67;
56940656;0.034;25.335;3.896;4.089;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.67;
56940666;0.033;25.182;3.880;4.073;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
56940676;0.033;25.265;3.872;4.038;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
56940686;0.033;24.980;4.023;4.180;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
56940696;0.033;24.798;3.972;4.157;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
56940706;0.033;25.059;3.900;4.042;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
56940716;0.034;24.162;4.464;4.609;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
56940726;0.033;24.217;4.254;4.395;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
56940736;0.033;24.889;3.924;4.081;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
56940746;0.033;24.830;3.932;4.093;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
56940756;0.033;24.850;3.928;4.081;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
56940766;0.034;25.106;3.975;4.120;31.1;31.1;31.1;31.1;0.89;12.52;12.66;12.63;
56940776;0.034;25.470;3.912;4.080;31.1;31.1;31.1;31.1;0.89;12.52;12.66;12.63;
56940786;0.034;25.253;3.919;4.060;31.1;31.1;31.1;31.1;0.89;12.52;12.66;12.63;
56940796;0.034;25.071;3.959;4.084;31.1;31.1;31.1;31.1;0.89;12.52;12.66;12.63;
56940806;0.034;25.079;3.884;4.044;31.1;31.1;31.1;31.1;0.89;12.52;12.66;12.63;
56940816;0.034;25.344;3.915;4.092;31.1;31.1;31.1;31.1;0.89;12.52;12.66;12.63;
56940826;0.034;25.387;3.959;4.108;31.1;31.1;31.1;31.1;0.89;12.52;12.66;12.63;
56940836;0.033;25.395;3.955;4.104;31.1;31.1;31.1;31.1;0.89;12.52;12.66;12.63;
56940846;0.034;25.363;3.963;4.096;31.1;31.1;31.1;31.1;0.89;12.52;12.66;12.63;
56940856;0.034;25.336;3.927;4.076;31.1;31.1;31.1;31.1;0.89;12.52;12.66;12.63;
56940866;0.034;24.717;3.938;4.103;31.1;31.1;31.1;31.1;0.89;12.45;12.57;12.57;
56940876;0.034;24.415;3.891;4.052;31.1;31.1;31.1;31.1;0.89;12.45;12.57;12.57;
56940886;0.034;24.438;3.910;4.084;31.1;31.1;31.1;31.1;0.89;12.45;12.57;12.57;
56940896;0.034;24.898;3.910;4.068;31.1;31.1;31.1;31.1;0.89;12.45;12.57;12.57;
56940906;0.034;25.268;3.926;4.084;31.1;31.1;31.1;31.1;0.89;12.45;12.57;12.57;
56940916;0.034;25.252;3.910;4.076;31.1;31.1;31.1;31.1;0.89;12.45;12.57;12.57;
56940926;0.034;25.260;3.883;4.020;31.1;31.1;31.1;31.1;0.89;12.45;12.57;12.57;
56940936;0.034;25.197;3.883;4.024;31.1;31.1;31.1;31.1;0.89;12.45;12.57;12.57;
56940946;0.034;25.248;3.946;4.107;31.1;31.1;31.1;31.1;0.89;12.45;12.57;12.57;
56940956;0.034;25.201;3.906;4.084;31.1;31.1;31.1;31.1;0.89;12.45;12.57;12.57;
56940966;0.033;25.066;3.919;4.078;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.59;
56940976;0.033;25.192;3.911;4.055;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.59;
56940986;0.034;25.046;3.955;4.118;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.59;
56940996;0.034;24.786;3.919;4.102;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.59;
56941006;0.033;24.825;3.955;4.063;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.59;
56941016;0.033;24.446;4.126;4.265;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.59;
56941026;0.033;25.054;3.864;4.043;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.59;
56941036;0.033;25.129;3.864;4.007;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.59;
56941046;0.033;25.066;3.915;4.055;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.59;
56941056;0.034;25.354;3.919;4.031;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.59;
56941066;0.033;25.241;3.937;4.114;31.1;31.1;31.1;31.1;0.88;12.49;12.53;12.59;
56941076;0.034;25.285;3.917;4.106;31.1;31.1;31.1;31.1;0.88;12.49;12.53;12.59;
56941086;0.033;25.308;3.898;4.071;31.1;31.1;31.1;31.1;0.88;12.49;12.53;12.59;
56941096;0.033;25.277;3.945;4.138;31.1;31.1;31.1;31.1;0.88;12.49;12.53;12.59;
56941106;0.033;25.293;3.886;4.059;31.1;31.1;31.1;31.1;0.88;12.49;12.53;12.59;
56941116;0.034;24.512;3.830;4.023;31.1;31.1;31.1;31.1;0.88;12.49;12.53;12.59;
56941126;0.033;24.500;3.945;4.130;31.1;31.1;31.1;31.1;0.88;12.49;12.53;12.59;
56941136;0.033;24.827;4.537;4.720;31.1;31.1;31.1;31.1;0.88;12.49;12.53;12.59;
56941146;0.033;25.387;3.890;4.082;31.1;31.1;31.1;31.1;0.88;12.49;12.53;12.59;
56941156;0.033;25.320;3.909;4.078;31.1;31.1;31.1;31.1;0.88;12.49;12.53;12.59;
56941166;0.034;25.342;3.923;4.080;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56941176;0.034;25.481;4.392;4.541;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56941186;0.034;25.520;4.205;4.338;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56941196;0.034;25.421;3.927;4.116;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56941206;0.034;25.113;3.895;4.072;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56941216;0.038;25.023;3.941;4.082;31.1;31.1;31.1;31.1;0.94;12.48;12.59;12.60;
56941226;0.038;25.012;3.929;4.086;31.1;31.1;31.1;31.1;0.94;12.48;12.59;12.60;
56941236;0.038;24.854;3.913;4.078;31.1;31.1;31.1;31.1;0.94;12.48;12.59;12.60;
56941246;0.038;24.740;3.925;4.098;31.1;31.1;31.1;31.1;0.94;12.48;12.59;12.60;
56941256;0.038;24.799;3.897;4.050;31.1;31.1;31.1;31.1;0.94;12.48;12.59;12.60;
56941266;0.038;25.138;3.925;4.046;31.1;31.1;31.1;31.1;0.94;12.48;12.59;12.60;
56941276;0.038;25.362;3.933;4.094;31.1;31.1;31.1;31.1;0.94;12.48;12.59;12.60;
56941286;0.038;25.244;3.913;4.074;31.1;31.1;31.1;31.1;0.94;12.48;12.59;12.60;
56941296;0.038;25.051;3.921;4.094;31.1;31.1;31.1;31.1;0.94;12.48;12.59;12.60;
56941306;0.038;25.153;3.897;4.074;31.1;31.1;31.1;31.1;0.94;12.48;12.59;12.60;
56941316;0.033;25.134;3.927;4.126;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
56941326;0.034;24.685;3.939;4.094;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
56941336;0.032;24.822;3.967;4.126;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
56941346;0.033;24.267;4.066;4.245;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
56941356;0.033;24.949;3.848;4.023;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
56941366;0.033;24.968;3.864;4.015;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
56941376;0.033;25.071;3.895;4.074;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
56941386;0.034;25.307;3.872;4.043;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
56941396;0.034;25.161;3.931;4.098;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
56941406;0.034;25.075;3.911;4.067;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
56941416;0.034;23.604;4.675;4.831;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56941426;0.034;24.929;3.947;4.136;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56941436;0.034;24.719;3.967;4.116;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56941446;0.034;24.628;3.896;4.112;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56941456;0.034;24.589;3.915;4.096;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56941466;0.034;25.300;3.911;4.061;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56941476;0.034;25.672;3.979;4.132;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56941486;0.034;25.146;3.888;4.037;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56941496;0.034;25.158;3.888;4.037;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56941506;0.034;25.209;3.896;4.053;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56941516;0.034;25.306;3.914;4.036;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.57;
56941526;0.034;25.109;3.914;4.056;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.57;
56941536;0.034;24.944;3.891;4.080;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.57;
56941546;0.034;24.932;3.895;4.076;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.57;
56941556;0.034;24.822;3.946;4.115;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.57;
56941566;0.034;24.944;3.954;4.111;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.57;
56941576;0.034;24.715;3.954;4.092;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.57;
56941586;0.034;24.908;3.914;4.064;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.57;
56941596;0.034;25.152;3.918;4.095;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.57;
56941606;0.034;25.302;3.883;4.032;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.57;
56941616;0.037;24.998;3.899;4.023;31.1;31.1;31.1;31.1;0.93;12.46;12.61;12.59;
56941626;0.037;24.935;3.880;4.039;31.1;31.1;31.1;31.1;0.93;12.46;12.61;12.59;
56941636;0.037;25.249;3.903;4.055;31.1;31.1;31.1;31.1;0.93;12.46;12.61;12.59;
56941646;0.037;25.057;3.911;4.055;31.1;31.1;31.1;31.1;0.93;12.46;12.61;12.59;
56941656;0.037;25.234;3.884;4.071;31.1;31.1;31.1;31.1;0.93;12.46;12.61;12.59;
56941666;0.037;24.836;3.899;4.071;31.1;31.1;31.1;31.1;0.93;12.46;12.61;12.59;
56941676;0.037;24.836;3.971;4.110;31.1;31.1;31.1;31.1;0.93;12.46;12.61;12.59;
56941686;0.037;24.522;3.939;4.094;31.1;31.1;31.1;31.1;0.93;12.46;12.61;12.59;
56941696;0.037;24.695;3.951;4.130;31.1;31.1;31.1;31.1;0.93;12.46;12.61;12.59;
56941706;0.037;24.852;3.963;4.118;31.1;31.1;31.1;31.1;0.93;12.46;12.61;12.59;
56941716;0.037;25.137;3.925;4.061;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.61;
56941726;0.038;25.074;3.897;4.042;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.61;
56941736;0.038;24.975;3.873;4.030;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.61;
56941746;0.038;25.666;4.500;4.676;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.61;
56941756;0.038;25.342;3.889;4.042;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.61;
56941766;0.034;25.079;3.892;4.042;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.61;
56941776;0.034;25.157;3.904;4.085;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.61;
56941786;0.034;25.157;3.944;4.113;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.61;
56941796;0.034;25.319;3.932;4.081;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.61;
56941806;0.034;24.740;3.976;4.117;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.61;
56941816;0.034;24.519;3.940;4.093;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.61;
56941826;0.034;24.586;3.932;4.101;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.61;
56941836;0.034;25.240;3.952;4.121;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.61;
56941846;0.034;25.291;3.940;4.089;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.61;
56941856;0.034;25.004;3.892;4.034;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.61;
56941866;0.034;25.168;3.910;4.068;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
56941876;0.033;25.287;3.930;4.076;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
56941886;0.033;25.453;3.942;4.104;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
56941896;0.033;25.116;3.930;4.048;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
56941906;0.034;25.128;3.918;4.040;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
56941916;0.033;25.152;3.946;4.092;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
56941926;0.033;25.223;3.966;4.120;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
56941936;0.034;24.875;3.978;4.108;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
56941946;0.033;24.871;3.922;4.120;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
56941956;0.034;25.342;3.910;4.052;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
56941966;0.033;25.228;3.867;4.009;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56941976;0.034;24.537;4.062;4.216;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56941986;0.033;25.003;3.859;4.041;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56941996;0.034;25.003;3.899;4.069;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56942006;0.033;24.813;3.923;4.089;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56942016;0.034;25.184;4.440;4.597;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56942026;0.034;25.082;3.931;4.120;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56942036;0.033;25.145;3.954;4.104;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56942046;0.033;25.050;3.915;4.065;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56942056;0.034;25.157;3.962;4.120;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56942066;0.034;25.238;3.899;4.036;31.1;31.1;31.1;31.1;0.88;12.46;12.56;12.57;
56942076;0.034;24.887;3.891;4.040;31.1;31.1;31.1;31.1;0.88;12.46;12.56;12.57;
56942086;0.033;23.491;4.612;4.779;31.1;31.1;31.1;31.1;0.88;12.46;12.56;12.57;
56942096;0.033;24.317;3.899;4.068;31.1;31.1;31.1;31.1;0.88;12.46;12.56;12.57;
56942106;0.033;24.604;3.923;4.084;31.1;31.1;31.1;31.1;0.88;12.46;12.56;12.57;
56942116;0.033;24.632;3.883;4.060;31.1;31.1;31.1;31.1;0.88;12.46;12.56;12.57;
56942126;0.033;24.502;3.923;4.080;31.1;31.1;31.1;31.1;0.88;12.46;12.56;12.57;
