20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56942136;0.034;24.825;3.907;4.107;31.1;31.1;31.1;31.1;0.88;12.46;12.56;12.57;
56942146;0.033;25.084;3.927;4.076;31.1;31.1;31.1;31.1;0.88;12.46;12.56;12.57;
56942156;0.033;25.356;3.951;4.092;31.1;31.1;31.1;31.1;0.88;12.46;12.56;12.57;
56942166;0.034;25.288;3.921;4.104;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.63;
56942176;0.034;25.129;3.913;4.068;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.63;
56942186;0.034;25.086;3.909;4.072;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.63;
56942196;0.034;25.407;3.893;4.056;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.63;
56942206;0.034;25.411;3.933;4.088;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.63;
56942216;0.033;25.149;3.877;4.036;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.63;
56942226;0.034;24.832;3.917;4.064;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.63;
56942236;0.034;24.701;3.917;4.076;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.63;
56942246;0.034;25.058;3.961;4.096;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.63;
56942256;0.034;24.753;3.989;4.136;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.63;
56942266;0.034;25.179;3.898;4.090;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.59;
56942276;0.034;25.092;3.906;4.059;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.59;
56942286;0.034;24.435;4.132;4.300;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.59;
56942296;0.034;25.021;3.933;4.094;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.59;
56942306;0.034;25.009;3.910;4.031;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.59;
56942316;0.034;25.156;3.915;4.077;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.67;
56942326;0.034;25.508;3.883;4.081;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.67;
56942336;0.034;25.481;4.400;4.600;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.67;
56942346;0.033;25.231;4.026;4.193;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.67;
56942356;0.034;24.756;3.942;4.109;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.67;
56942366;0.034;24.903;3.931;4.117;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.67;
56942376;0.034;24.982;3.970;4.177;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.67;
56942386;0.034;25.156;3.923;4.117;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.67;
56942396;0.034;25.211;3.907;4.069;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.67;
56942406;0.034;25.132;3.946;4.081;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.67;
56942416;0.034;25.503;3.947;4.088;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
56942426;0.034;25.226;3.915;4.064;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
56942436;0.034;25.151;3.888;4.052;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
56942446;0.034;25.123;3.872;4.024;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
56942456;0.034;25.151;3.899;4.040;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
56942466;0.033;25.361;3.955;4.100;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
56942476;0.034;24.743;3.955;4.100;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
56942486;0.034;24.597;3.931;4.096;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
56942496;0.034;24.652;3.955;4.120;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
56942506;0.034;25.044;3.991;4.159;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
56942516;0.033;25.198;3.961;4.143;31.1;31.1;31.1;31.1;0.88;12.49;12.64;12.64;
56942526;0.033;25.084;3.969;4.127;31.1;31.1;31.1;31.1;0.88;12.49;12.64;12.64;
56942536;0.034;25.056;3.953;4.107;31.1;31.1;31.1;31.1;0.88;12.49;12.64;12.64;
56942546;0.034;25.182;3.921;4.063;31.1;31.1;31.1;31.1;0.88;12.49;12.64;12.64;
56942556;0.033;25.348;3.933;4.079;31.1;31.1;31.1;31.1;0.88;12.49;12.64;12.64;
56942566;0.033;25.115;3.861;4.040;31.1;31.1;31.1;31.1;0.88;12.49;12.64;12.64;
56942576;0.034;25.099;3.861;4.028;31.1;31.1;31.1;31.1;0.88;12.49;12.64;12.64;
56942586;0.034;24.520;4.108;4.266;31.1;31.1;31.1;31.1;0.88;12.49;12.64;12.64;
56942596;0.032;25.245;3.977;4.123;31.1;31.1;31.1;31.1;0.88;12.49;12.64;12.64;
56942606;0.034;24.882;3.973;4.123;31.1;31.1;31.1;31.1;0.88;12.49;12.64;12.64;
56942616;0.034;25.161;3.973;4.146;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
56942626;0.034;25.489;3.945;4.102;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
56942636;0.034;25.417;3.914;4.071;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
56942646;0.034;25.362;3.926;4.082;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
56942656;0.034;25.445;3.918;4.078;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
56942666;0.034;25.244;3.933;4.082;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
56942676;0.034;24.845;3.937;4.106;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
56942686;0.034;25.181;3.906;4.055;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
56942696;0.034;25.453;3.874;4.043;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
56942706;0.034;25.386;3.874;4.039;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
56942716;0.033;25.387;3.954;4.092;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.62;
56942726;0.034;25.308;3.950;4.128;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.62;
56942736;0.034;24.583;4.376;4.513;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.62;
56942746;0.034;24.196;4.368;4.541;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.62;
56942756;0.034;24.839;3.990;4.148;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.62;
56942766;0.034;24.875;3.894;4.073;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.62;
56942776;0.034;24.815;3.926;4.081;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.62;
56942786;0.034;25.048;3.938;4.112;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.62;
56942796;0.034;25.431;3.862;4.057;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.62;
56942806;0.034;25.557;4.435;4.616;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.62;
56942816;0.034;25.450;3.861;4.035;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.65;
56942826;0.034;25.514;3.964;4.122;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.65;
56942836;0.034;25.446;3.948;4.126;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.65;
56942846;0.033;25.454;3.996;4.178;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.65;
56942856;0.034;25.494;3.865;4.051;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.65;
56942866;0.033;25.186;3.912;4.077;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56942876;0.034;25.249;3.912;4.077;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56942886;0.033;24.948;3.924;4.100;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56942896;0.034;24.897;3.904;4.057;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56942906;0.033;24.996;4.015;4.200;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56942916;0.034;25.541;4.043;4.227;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56942926;0.033;25.462;3.952;4.124;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56942936;0.034;25.529;3.960;4.120;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56942946;0.033;25.494;3.972;4.132;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56942956;0.033;25.490;3.980;4.132;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56942966;0.034;25.510;3.931;4.117;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.68;
56942976;0.033;25.419;3.915;4.117;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.68;
56942986;0.034;25.367;3.915;4.089;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.68;
56942996;0.034;25.375;3.947;4.149;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.68;
56943006;0.034;25.063;3.943;4.105;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.68;
56943016;0.034;24.948;3.927;4.109;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.68;
56943026;0.034;24.948;3.911;4.069;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.68;
56943036;0.034;25.209;3.951;4.157;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.68;
56943046;0.034;25.466;3.959;4.117;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.68;
56943056;0.034;25.478;3.955;4.117;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.68;
56943066;0.034;25.539;3.954;4.107;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56943076;0.034;25.606;3.993;4.183;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56943086;0.034;25.456;3.934;4.091;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56943096;0.033;25.499;3.938;4.059;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56943106;0.034;25.598;3.942;4.079;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56943116;0.034;25.380;3.926;4.091;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56943126;0.034;24.510;4.121;4.274;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56943136;0.034;24.827;3.926;4.087;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56943146;0.034;24.870;3.906;4.063;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56943156;0.034;24.902;3.978;4.103;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56943166;0.038;25.472;3.954;4.126;31.1;31.1;31.1;31.1;0.94;12.57;12.62;12.66;
56943176;0.038;25.492;3.938;4.114;31.1;31.1;31.1;31.1;0.94;12.57;12.62;12.66;
56943186;0.038;25.405;3.915;4.106;31.1;31.1;31.1;31.1;0.94;12.57;12.62;12.66;
56943196;0.037;25.452;3.986;4.146;31.1;31.1;31.1;31.1;0.94;12.57;12.62;12.66;
56943206;0.038;25.595;3.962;4.138;31.1;31.1;31.1;31.1;0.94;12.57;12.62;12.66;
56943216;0.038;25.611;3.927;4.102;31.1;31.1;31.1;31.1;0.94;12.57;12.62;12.66;
56943226;0.037;25.512;3.911;4.086;31.1;31.1;31.1;31.1;0.94;12.57;12.62;12.66;
56943236;0.038;25.492;3.931;4.086;31.1;31.1;31.1;31.1;0.94;12.57;12.62;12.66;
56943246;0.038;25.413;3.903;4.086;31.1;31.1;31.1;31.1;0.94;12.57;12.62;12.66;
56943256;0.038;25.250;3.907;4.102;31.1;31.1;31.1;31.1;0.94;12.57;12.62;12.66;
56943266;0.034;25.082;3.883;4.070;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56943276;0.033;25.309;3.899;4.070;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56943286;0.034;25.428;3.966;4.090;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56943296;0.033;25.546;3.962;4.138;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56943306;0.033;25.471;3.962;4.150;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56943316;0.033;25.118;3.978;4.178;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56943326;0.034;25.392;4.014;4.162;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56943336;0.033;25.654;3.911;4.082;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56943346;0.033;25.420;3.887;4.066;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56943356;0.033;25.376;3.907;4.058;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56943366;0.034;24.897;4.036;4.193;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.60;
56943376;0.034;23.936;4.488;4.656;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.60;
56943386;0.034;24.751;3.905;4.086;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.60;
56943396;0.034;24.138;4.163;4.328;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.60;
56943406;0.034;24.940;3.937;4.098;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.60;
56943416;0.034;25.048;3.955;4.130;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
56943426;0.034;25.553;3.935;4.114;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
56943436;0.034;25.466;3.927;4.118;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
56943446;0.034;25.253;3.915;4.098;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
56943456;0.034;25.356;3.927;4.078;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
56943466;0.034;25.545;4.303;4.498;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
56943476;0.033;25.478;3.848;4.035;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
56943486;0.034;25.407;3.931;4.090;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
56943496;0.034;25.328;3.903;4.067;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
56943506;0.034;25.348;3.923;4.094;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
56943516;0.038;24.886;3.947;4.075;31.1;31.1;31.1;31.1;0.94;12.49;12.66;12.64;
56943526;0.038;24.737;3.939;4.075;31.1;31.1;31.1;31.1;0.94;12.49;12.66;12.64;
56943536;0.037;24.689;3.979;4.095;31.1;31.1;31.1;31.1;0.94;12.49;12.66;12.64;
56943546;0.038;24.997;3.931;4.127;31.1;31.1;31.1;31.1;0.94;12.49;12.66;12.64;
56943556;0.038;26.870;3.939;4.115;31.1;31.1;31.1;31.1;0.94;12.49;12.66;12.64;
56943566;0.037;25.328;3.963;4.103;31.1;31.1;31.1;31.1;0.94;12.49;12.66;12.64;
56943576;0.038;25.533;4.211;4.393;31.1;31.1;31.1;31.1;0.94;12.49;12.66;12.64;
56943586;0.038;25.651;4.414;4.564;31.1;31.1;31.1;31.1;0.94;12.49;12.66;12.64;
56943596;0.038;25.387;3.963;4.119;31.1;31.1;31.1;31.1;0.94;12.49;12.66;12.64;
56943606;0.037;25.462;4.007;4.151;31.1;31.1;31.1;31.1;0.94;12.49;12.66;12.64;
56943616;0.035;25.350;3.953;4.156;31.1;31.1;31.1;31.1;0.90;12.54;12.58;12.69;
56943626;0.035;25.425;3.945;4.144;31.1;31.1;31.1;31.1;0.90;12.54;12.58;12.69;
56943636;0.035;25.251;3.886;4.120;31.1;31.1;31.1;31.1;0.90;12.54;12.58;12.69;
56943646;0.035;24.507;4.144;4.324;31.1;31.1;31.1;31.1;0.90;12.54;12.58;12.69;
56943656;0.035;24.621;3.930;4.108;31.1;31.1;31.1;31.1;0.90;12.54;12.58;12.69;
56943666;0.034;25.013;3.933;4.084;31.1;31.1;31.1;31.1;0.90;12.54;12.58;12.69;
56943676;0.035;25.528;3.914;4.096;31.1;31.1;31.1;31.1;0.90;12.54;12.58;12.69;
56943686;0.035;25.619;3.882;4.080;31.1;31.1;31.1;31.1;0.90;12.54;12.58;12.69;
56943696;0.035;25.540;3.902;4.108;31.1;31.1;31.1;31.1;0.90;12.54;12.58;12.69;
56943706;0.035;25.496;3.890;4.084;31.1;31.1;31.1;31.1;0.90;12.54;12.58;12.69;
56943716;0.034;25.395;3.937;4.125;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56943726;0.032;25.458;3.953;4.117;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56943736;0.034;25.439;3.988;4.129;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56943746;0.034;25.336;3.945;4.105;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56943756;0.033;25.356;3.937;4.093;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56943766;0.034;24.950;3.905;4.073;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56943776;0.033;24.843;3.921;4.073;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56943786;0.034;24.894;3.869;4.042;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56943796;0.033;25.174;3.925;4.069;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56943806;0.034;25.324;3.921;4.073;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56943816;0.034;25.454;3.953;4.068;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.63;
56943826;0.034;25.391;3.921;4.072;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.63;
56943836;0.034;25.478;3.937;4.112;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.63;
56943846;0.034;25.648;3.969;4.112;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.63;
56943856;0.033;25.506;3.977;4.151;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.63;
56943866;0.034;25.348;3.981;4.124;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.63;
56943876;0.034;25.340;3.957;4.104;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.63;
56943886;0.034;25.245;3.933;4.084;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.63;
56943896;0.034;24.340;4.216;4.382;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.63;
56943906;0.034;25.375;3.905;4.052;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.63;
56943916;0.033;25.431;3.919;4.048;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.64;
56943926;0.034;25.513;3.927;4.095;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.64;
56943936;0.033;25.226;3.935;4.103;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.64;
56943946;0.034;24.863;3.942;4.123;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.64;
56943956;0.033;25.336;3.911;4.063;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.64;
56943966;0.034;25.360;3.978;4.131;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.64;
56943976;0.032;25.442;3.962;4.119;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.64;
56943986;0.034;24.232;4.523;4.739;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.64;
56943996;0.033;24.713;4.730;4.910;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.64;
56944006;0.034;24.879;3.899;4.067;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.64;
56944016;0.033;24.936;3.933;4.134;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.65;
56944026;0.033;24.833;3.945;4.118;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.65;
56944036;0.033;25.240;3.917;4.079;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.65;
56944046;0.033;25.362;3.873;4.059;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.65;
56944056;0.033;25.295;3.917;4.087;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.65;
56944066;0.033;25.279;3.911;4.087;31.1;31.1;31.1;31.1;0.88;12.45;12.56;12.58;
56944076;0.033;25.700;3.955;4.107;31.1;31.1;31.1;31.1;0.88;12.45;12.56;12.58;
56944086;0.033;25.327;3.935;4.107;31.1;31.1;31.1;31.1;0.88;12.45;12.56;12.58;
56944096;0.034;25.350;3.919;4.055;31.1;31.1;31.1;31.1;0.88;12.45;12.56;12.58;
56944106;0.033;25.209;3.931;4.071;31.1;31.1;31.1;31.1;0.88;12.45;12.56;12.58;
56944116;0.034;25.099;3.887;4.063;31.1;31.1;31.1;31.1;0.88;12.45;12.56;12.58;
56944126;0.033;24.953;3.931;4.083;31.1;31.1;31.1;31.1;0.88;12.45;12.56;12.58;
56944136;0.034;24.356;4.169;4.340;31.1;31.1;31.1;31.1;0.88;12.45;12.56;12.58;
56944146;0.034;24.395;3.868;4.067;31.1;31.1;31.1;31.1;0.88;12.45;12.56;12.58;
56944156;0.034;24.462;3.923;4.055;31.1;31.1;31.1;31.1;0.88;12.45;12.56;12.58;
56944166;0.033;25.090;3.865;4.072;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56944176;0.033;25.386;3.892;4.052;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56944186;0.033;25.366;3.944;4.116;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56944196;0.034;25.121;3.872;4.056;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56944206;0.033;25.169;3.908;4.072;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56944216;0.034;25.331;3.932;4.084;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56944226;0.033;25.572;3.912;4.068;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56944236;0.033;25.141;3.904;4.088;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56944246;0.033;25.038;3.904;4.084;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56944256;0.034;24.699;3.968;4.147;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56944266;0.034;24.924;3.890;4.072;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56944276;0.034;24.837;3.918;4.100;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56944286;0.034;25.054;3.906;4.072;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56944296;0.034;25.066;3.846;4.048;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56944306;0.034;25.149;3.914;4.072;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56944316;0.034;25.512;3.886;4.060;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56944326;0.034;25.161;3.930;4.147;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56944336;0.034;25.465;4.604;4.811;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56944346;0.034;25.350;3.949;4.147;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56944356;0.033;25.307;3.918;4.088;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.63;
56944366;0.033;25.122;3.916;4.113;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
56944376;0.033;24.992;3.984;4.180;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
56944386;0.034;24.462;4.170;4.343;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
56944396;0.034;24.525;3.912;4.089;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
56944406;0.034;24.676;3.908;4.097;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
56944416;0.034;25.142;3.853;4.030;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
56944426;0.033;25.498;3.912;4.065;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
56944436;0.033;25.332;3.924;4.097;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
56944446;0.034;25.071;3.861;4.042;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
56944456;0.034;25.110;3.888;4.073;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
56944466;0.034;25.114;3.848;4.059;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56944476;0.034;25.461;3.911;4.059;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56944486;0.033;25.086;3.955;4.138;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56944496;0.034;25.008;3.923;4.102;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56944506;0.034;24.838;4.457;4.641;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56944516;0.034;25.252;3.887;4.055;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56944526;0.034;25.287;3.927;4.078;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56944536;0.034;24.929;3.891;4.055;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56944546;0.034;24.539;3.919;4.067;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56944556;0.034;24.882;3.887;4.039;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
56944566;0.034;25.386;3.919;4.065;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
56944576;0.034;24.797;4.082;4.255;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
56944586;0.034;23.711;4.436;4.589;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
56944596;0.034;24.916;3.946;4.089;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
56944606;0.033;24.833;3.962;4.120;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
56944616;0.034;24.633;3.938;4.096;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56944626;0.034;25.152;3.954;4.104;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56944636;0.034;24.772;4.110;4.279;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56944646;0.034;25.295;3.907;4.048;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56944656;0.034;25.223;3.863;4.028;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56944666;0.034;25.322;3.903;4.076;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56944676;0.034;25.679;3.923;4.068;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56944686;0.034;25.362;3.899;4.080;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56944696;0.034;25.334;3.887;4.064;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56944706;0.034;25.136;3.915;4.092;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56944716;0.034;25.270;3.922;4.073;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56944726;0.034;24.879;3.954;4.125;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56944736;0.034;24.552;3.895;4.069;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56944746;0.034;24.623;3.926;4.097;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56944756;0.034;24.998;3.875;4.061;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56944766;0.034;25.503;3.918;4.061;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56944776;0.034;25.132;3.879;4.057;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56944786;0.034;25.278;3.859;4.034;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56944796;0.034;25.203;3.887;4.061;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56944806;0.034;25.428;3.903;4.026;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
56944816;0.033;25.421;3.989;4.137;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56944826;0.034;25.116;3.925;4.081;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56944836;0.034;25.271;3.901;4.069;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56944846;0.033;24.863;3.965;4.125;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56944856;0.033;24.705;3.917;4.117;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56944866;0.034;24.467;4.248;4.412;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56944876;0.034;24.883;3.909;4.101;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56944886;0.034;25.136;3.889;4.053;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56944896;0.033;25.180;3.897;4.018;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56944906;0.034;25.318;3.905;4.081;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.67;
56944916;0.034;25.428;3.871;4.046;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.60;
56944926;0.033;25.148;3.899;4.058;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.60;
56944936;0.033;25.168;3.910;4.078;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.60;
56944946;0.033;25.239;3.926;4.106;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.60;
56944956;0.033;25.393;3.926;4.070;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.60;
56944966;0.033;24.958;3.914;4.058;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.60;
56944976;0.033;24.722;3.942;4.102;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.60;
56944986;0.032;24.619;3.958;4.121;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.60;
56944996;0.034;25.029;4.433;4.601;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.60;
56945006;0.033;25.669;4.006;4.173;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.60;
56945016;0.035;25.280;3.891;4.051;31.1;31.1;31.1;31.1;0.90;12.48;12.56;12.59;
56945026;0.035;25.098;3.891;4.047;31.1;31.1;31.1;31.1;0.90;12.48;12.56;12.59;
56945036;0.035;25.189;3.899;4.067;31.1;31.1;31.1;31.1;0.90;12.48;12.56;12.59;
56945046;0.035;25.413;3.907;4.059;31.1;31.1;31.1;31.1;0.90;12.48;12.56;12.59;
56945056;0.035;25.244;3.927;4.074;31.1;31.1;31.1;31.1;0.90;12.48;12.56;12.59;
56945066;0.035;25.094;3.895;4.090;31.1;31.1;31.1;31.1;0.90;12.48;12.56;12.59;
56945076;0.035;25.547;4.735;4.918;31.1;31.1;31.1;31.1;0.90;12.48;12.56;12.59;
56945086;0.035;25.012;3.844;4.023;31.1;31.1;31.1;31.1;0.90;12.48;12.56;12.59;
56945096;0.035;24.637;4.172;4.356;31.1;31.1;31.1;31.1;0.90;12.48;12.56;12.59;
56945106;0.035;24.929;3.883;4.055;31.1;31.1;31.1;31.1;0.90;12.48;12.56;12.59;
56945116;0.034;24.867;3.898;4.058;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.60;
56945126;0.034;24.733;3.902;4.054;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.60;
56945136;0.034;25.230;3.922;4.102;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.60;
56945146;0.034;24.831;4.144;4.300;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.60;
56945156;0.034;23.857;4.302;4.438;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.60;
56945166;0.034;24.576;3.927;4.096;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56945176;0.034;24.746;3.899;4.084;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56945186;0.034;25.098;3.950;4.112;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56945196;0.034;25.074;3.978;4.132;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56945206;0.034;25.323;3.879;4.040;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56945216;0.034;25.319;3.895;4.048;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56945226;0.034;25.595;3.895;4.048;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56945236;0.033;25.658;3.938;4.096;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56945246;0.034;25.481;3.903;4.068;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56945256;0.034;25.319;3.923;4.088;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56945266;0.033;25.447;3.958;4.131;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.64;
56945276;0.033;25.646;3.931;4.067;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.64;
56945286;0.033;25.285;3.883;4.051;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.64;
56945296;0.034;24.797;3.895;4.048;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.64;
56945306;0.033;24.900;3.927;4.099;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.64;
56945316;0.033;24.773;4.157;4.330;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.64;
56945326;0.034;25.162;3.875;4.075;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.64;
56945336;0.033;25.312;3.871;4.044;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.64;
56945346;0.034;25.336;3.899;4.067;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.64;
56945356;0.034;25.416;3.946;4.107;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.64;
56945366;0.034;25.846;3.923;4.089;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.62;
56945376;0.034;25.300;3.907;4.041;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.62;
56945386;0.034;25.446;3.919;4.073;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.62;
56945396;0.034;25.256;3.868;4.049;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.62;
56945406;0.034;25.561;3.876;4.045;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.62;
56945416;0.034;25.006;3.931;4.081;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.62;
56945426;0.034;24.836;3.903;4.069;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.62;
56945436;0.034;24.828;3.915;4.089;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.62;
56945446;0.034;25.407;3.884;4.053;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.62;
56945456;0.034;25.771;3.915;4.081;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.62;
56945466;0.038;25.429;4.057;4.216;31.1;31.1;31.1;31.1;0.94;12.51;12.63;12.62;
56945476;0.038;27.720;3.890;4.092;31.1;31.1;31.1;31.1;0.94;12.51;12.63;12.62;
56945486;0.037;27.479;3.918;4.120;31.1;31.1;31.1;31.1;0.94;12.51;12.63;12.62;
56945496;0.038;27.294;3.918;4.100;31.1;31.1;31.1;31.1;0.94;12.51;12.63;12.62;
56945506;0.038;27.827;3.886;4.057;31.1;31.1;31.1;31.1;0.94;12.51;12.63;12.62;
56945516;0.038;27.448;3.918;4.061;31.1;31.1;31.1;31.1;0.94;12.51;12.63;12.62;
56945526;0.038;26.516;3.802;3.993;31.1;31.1;31.1;31.1;0.94;12.51;12.63;12.62;
56945536;0.038;27.005;3.854;4.029;31.1;31.1;31.1;31.1;0.94;12.51;12.63;12.62;
56945546;0.038;26.966;4.069;4.275;31.1;31.1;31.1;31.1;0.94;12.51;12.63;12.62;
56945556;0.038;26.377;3.842;4.021;31.1;31.1;31.1;31.1;0.94;12.51;12.63;12.62;
56945566;0.034;26.693;3.828;4.008;31.1;31.1;31.1;31.1;0.89;12.56;12.66;12.69;
56945576;0.034;25.820;3.915;4.080;31.1;31.1;31.1;31.1;0.89;12.56;12.66;12.69;
56945586;0.034;26.352;3.904;4.068;31.1;31.1;31.1;31.1;0.89;12.56;12.66;12.69;
56945596;0.034;26.768;3.880;4.052;31.1;31.1;31.1;31.1;0.89;12.56;12.66;12.69;
56945606;0.034;27.054;3.963;4.112;31.1;31.1;31.1;31.1;0.89;12.56;12.66;12.69;
56945616;0.034;26.947;3.864;4.028;31.1;31.1;31.1;31.1;0.89;12.56;12.66;12.69;
56945626;0.034;27.411;3.888;4.056;31.1;31.1;31.1;31.1;0.89;12.56;12.66;12.69;
56945636;0.034;27.442;3.939;4.120;31.1;31.1;31.1;31.1;0.89;12.56;12.66;12.69;
56945646;0.034;26.808;3.967;4.112;31.1;31.1;31.1;31.1;0.89;12.56;12.66;12.69;
56945656;0.034;26.816;3.979;4.176;31.1;31.1;31.1;31.1;0.89;12.56;12.66;12.69;
56945666;0.035;26.419;4.013;4.128;31.1;31.1;31.1;31.1;0.90;12.50;12.64;12.62;
56945676;0.035;26.383;3.957;4.116;31.1;31.1;31.1;31.1;0.90;12.50;12.64;12.62;
56945686;0.035;26.395;3.937;4.116;31.1;31.1;31.1;31.1;0.90;12.50;12.64;12.62;
56945696;0.035;26.738;3.933;4.057;31.1;31.1;31.1;31.1;0.90;12.50;12.64;12.62;
56945706;0.035;26.075;3.965;4.144;31.1;31.1;31.1;31.1;0.90;12.50;12.64;12.62;
56945716;0.033;26.381;3.945;4.085;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.61;
56945726;0.034;26.113;3.925;4.069;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.61;
56945736;0.033;26.555;3.973;4.117;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.61;
56945746;0.033;25.074;4.662;4.819;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.61;
56945756;0.033;25.982;3.945;4.097;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.61;
56945766;0.033;25.556;4.244;4.355;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.61;
56945776;0.033;25.820;4.021;4.161;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.61;
56945786;0.034;25.963;3.961;4.125;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.61;
56945796;0.033;26.393;3.953;4.065;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.61;
56945806;0.033;26.602;3.965;4.105;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.61;
56945816;0.034;26.642;3.959;4.116;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56945826;0.034;26.421;3.896;4.073;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56945836;0.034;26.452;3.943;4.116;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56945846;0.034;25.473;3.963;4.116;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56945856;0.034;25.639;3.967;4.140;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56945866;0.033;25.512;4.810;5.001;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56945876;0.034;25.141;3.947;4.116;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56945886;0.034;25.050;4.027;4.192;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56945896;0.034;24.967;4.023;4.188;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56945906;0.034;25.034;4.023;4.184;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56945916;0.033;25.228;3.899;4.062;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.66;
56945926;0.033;25.296;3.903;4.086;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.66;
56945936;0.033;25.315;3.931;4.110;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.66;
56945946;0.033;25.573;3.883;4.078;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.66;
56945956;0.033;25.482;3.982;4.154;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.66;
56945966;0.033;24.986;4.181;4.333;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.66;
56945976;0.034;25.304;3.942;4.110;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.66;
56945986;0.033;25.272;4.062;4.245;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.66;
56945996;0.033;25.248;4.006;4.190;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.66;
56946006;0.034;25.109;3.994;4.158;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.66;
56946016;0.033;24.859;4.052;4.214;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.58;
56946026;0.033;24.677;4.025;4.178;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.58;
56946036;0.034;24.946;3.985;4.127;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.58;
56946046;0.033;25.135;3.894;4.047;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.58;
56946056;0.033;25.683;3.926;4.079;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.58;
56946066;0.033;25.123;3.937;4.099;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.58;
56946076;0.034;25.135;3.890;4.036;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.58;
56946086;0.033;25.178;3.945;4.115;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.58;
56946096;0.033;25.498;3.985;4.127;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.58;
56946106;0.034;25.730;4.013;4.174;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.58;
56946116;0.033;25.127;3.923;4.089;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
56946126;0.034;25.044;3.971;4.160;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
56946136;0.034;24.870;4.007;4.196;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
56946146;0.034;25.115;4.035;4.192;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
56946156;0.034;24.842;4.015;4.188;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
56946166;0.034;24.387;4.460;4.656;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
56946176;0.034;25.179;3.896;4.061;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
56946186;0.034;25.135;3.915;4.061;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
56946196;0.034;25.151;3.911;4.069;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
56946206;0.034;25.171;3.959;4.096;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
56946216;0.038;25.767;3.958;4.129;31.1;31.1;31.1;31.1;0.95;12.55;12.63;12.67;
56946226;0.039;25.751;3.942;4.113;31.1;31.1;31.1;31.1;0.95;12.55;12.63;12.67;
56946236;0.038;25.688;3.954;4.133;31.1;31.1;31.1;31.1;0.95;12.55;12.63;12.67;
56946246;0.038;25.755;3.910;4.081;31.1;31.1;31.1;31.1;0.95;12.55;12.63;12.67;
56946256;0.039;25.514;3.974;4.129;31.1;31.1;31.1;31.1;0.95;12.55;12.63;12.67;
56946266;0.034;24.994;4.274;4.469;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
56946276;0.034;24.669;4.309;4.497;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
56946286;0.033;25.207;3.952;4.124;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
56946296;0.034;25.196;3.972;4.132;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
56946306;0.033;24.883;3.964;4.116;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
56946316;0.033;24.887;3.896;4.044;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
56946326;0.033;25.156;3.900;4.040;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
56946336;0.033;25.477;3.896;4.052;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
56946346;0.033;25.706;3.924;4.096;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
56946356;0.033;25.793;3.948;4.104;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
56946366;0.032;25.690;3.943;4.094;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
56946376;0.034;25.793;3.975;4.150;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
56946386;0.033;26.705;3.919;4.122;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
56946396;0.033;26.701;3.888;4.054;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
56946406;0.033;26.891;3.788;4.006;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
56946416;0.034;26.421;3.852;4.034;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
56946426;0.033;26.551;3.852;4.070;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
56946436;0.033;26.456;3.856;4.066;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
56946446;0.033;26.290;3.832;4.026;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
56946456;0.033;26.401;3.768;3.967;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
56946466;0.034;26.286;3.809;3.963;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.66;
56946476;0.034;25.849;3.853;4.038;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.66;
56946486;0.034;25.778;3.896;4.094;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.66;
56946496;0.033;25.797;3.865;4.066;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.66;
56946506;0.034;25.793;3.837;4.010;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.66;
56946516;0.034;25.561;3.865;4.042;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.66;
56946526;0.034;27.071;3.900;4.098;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.66;
56946536;0.034;28.621;3.865;4.074;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.66;
56946546;0.034;28.585;3.884;4.082;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.66;
56946556;0.034;28.510;3.865;4.082;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.66;
56946566;0.033;28.214;3.871;4.075;31.1;31.1;31.1;31.1;0.87;12.50;12.62;12.65;
56946576;0.032;27.658;3.911;4.079;31.1;31.1;31.1;31.1;0.87;12.50;12.62;12.65;
56946586;0.033;27.926;4.555;4.779;31.1;31.1;31.1;31.1;0.87;12.50;12.62;12.65;
56946596;0.033;27.832;4.102;4.325;31.1;31.1;31.1;31.1;0.87;12.50;12.62;12.65;
56946606;0.033;26.573;3.879;4.051;31.1;31.1;31.1;31.1;0.87;12.50;12.62;12.65;
56946616;0.032;25.890;3.835;4.023;31.1;31.1;31.1;31.1;0.87;12.50;12.62;12.65;
56946626;0.033;25.878;3.903;4.087;31.1;31.1;31.1;31.1;0.87;12.50;12.62;12.65;
56946636;0.033;25.744;3.823;4.027;31.1;31.1;31.1;31.1;0.87;12.50;12.62;12.65;
56946646;0.033;25.925;3.899;4.067;31.1;31.1;31.1;31.1;0.87;12.50;12.62;12.65;
56946656;0.032;25.641;3.827;4.003;31.1;31.1;31.1;31.1;0.87;12.50;12.62;12.65;
56946666;0.034;25.893;3.836;3.986;31.1;31.1;31.1;31.1;0.89;12.57;12.66;12.66;
56946676;0.034;26.068;3.900;4.110;31.1;31.1;31.1;31.1;0.89;12.57;12.66;12.66;
56946686;0.034;27.874;3.919;4.102;31.1;31.1;31.1;31.1;0.89;12.57;12.66;12.66;
56946696;0.034;27.056;3.963;4.150;31.1;31.1;31.1;31.1;0.89;12.57;12.66;12.66;
56946706;0.034;26.731;3.935;4.130;31.1;31.1;31.1;31.1;0.89;12.57;12.66;12.66;
56946716;0.034;24.059;4.071;4.273;31.1;31.1;31.1;31.1;0.89;12.57;12.66;12.66;
56946726;0.034;24.464;4.546;4.711;31.1;31.1;31.1;31.1;0.89;12.57;12.66;12.66;
56946736;0.034;25.826;3.868;4.074;31.1;31.1;31.1;31.1;0.89;12.57;12.66;12.66;
56946746;0.033;25.317;3.868;4.062;31.1;31.1;31.1;31.1;0.89;12.57;12.66;12.66;
56946756;0.034;25.953;3.880;4.058;31.1;31.1;31.1;31.1;0.89;12.57;12.66;12.66;
56946766;0.033;25.796;3.825;4.015;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.65;
56946776;0.033;25.250;3.856;4.055;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.65;
56946786;0.034;26.631;3.912;4.114;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.65;
56946796;0.033;28.079;3.860;4.059;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.65;
56946806;0.033;26.912;3.964;4.146;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.65;
56946816;0.034;27.653;3.858;4.060;31.1;31.1;31.1;31.1;0.88;12.46;12.53;12.56;
56946826;0.033;27.259;3.819;4.049;31.1;31.1;31.1;31.1;0.88;12.46;12.53;12.56;
56946836;0.034;27.440;3.858;4.088;31.1;31.1;31.1;31.1;0.88;12.46;12.53;12.56;
56946846;0.033;26.484;3.838;4.057;31.1;31.1;31.1;31.1;0.88;12.46;12.53;12.56;
56946856;0.033;27.094;3.795;3.981;31.1;31.1;31.1;31.1;0.88;12.46;12.53;12.56;
56946866;0.033;27.920;3.826;4.005;31.1;31.1;31.1;31.1;0.88;12.46;12.53;12.56;
56946876;0.033;27.259;3.779;3.989;31.1;31.1;31.1;31.1;0.88;12.46;12.53;12.56;
56946886;0.034;27.507;3.795;3.954;31.1;31.1;31.1;31.1;0.88;12.46;12.53;12.56;
56946896;0.033;27.263;3.779;3.954;31.1;31.1;31.1;31.1;0.88;12.46;12.53;12.56;
56946906;0.033;27.000;3.783;3.962;31.1;31.1;31.1;31.1;0.88;12.46;12.53;12.56;
56946916;0.033;25.511;3.876;4.057;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.61;
56946926;0.033;24.138;3.920;4.097;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.61;
56946936;0.033;24.396;3.940;4.105;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.61;
56946946;0.034;24.238;3.864;4.065;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.61;
56946956;0.033;27.022;3.928;4.089;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.61;
56946966;0.033;27.018;3.936;4.109;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.61;
56946976;0.034;26.637;3.912;4.065;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.61;
56946986;0.034;27.514;3.777;3.934;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.61;
56946996;0.032;27.470;3.837;4.002;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.61;
56947006;0.033;28.125;4.826;4.997;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.61;
56947016;0.037;27.121;3.949;4.125;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.60;
56947026;0.037;26.280;3.988;4.133;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.60;
56947036;0.037;25.988;3.972;4.125;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.60;
56947046;0.037;25.870;3.945;4.062;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.60;
56947056;0.037;26.063;3.889;4.062;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.60;
56947066;0.037;26.438;3.893;4.058;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.60;
56947076;0.037;25.704;3.889;4.070;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.60;
56947086;0.037;25.187;3.885;4.018;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.60;
56947096;0.037;25.215;3.889;4.046;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.60;
56947106;0.037;25.215;3.953;4.094;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.60;
56947116;0.034;25.498;3.964;4.113;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.67;
56947126;0.034;25.260;3.980;4.101;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.67;
56947136;0.034;25.149;3.924;4.089;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.67;
56947146;0.034;24.658;3.948;4.109;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.67;
56947156;0.034;24.848;3.960;4.117;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.67;
56947166;0.034;25.141;3.968;4.133;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.67;
56947176;0.034;25.403;3.932;4.097;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.67;
56947186;0.034;25.367;3.900;4.061;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.67;
56947196;0.034;25.260;3.860;4.038;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.67;
56947206;0.034;25.426;3.892;4.057;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.67;
56947216;0.033;25.215;3.914;4.079;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56947226;0.033;25.144;3.902;4.059;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56947236;0.034;25.199;3.958;4.134;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56947246;0.033;25.275;3.974;4.118;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56947256;0.033;24.273;4.515;4.707;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56947266;0.033;24.867;3.902;4.063;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56947276;0.033;24.811;3.982;4.134;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56947286;0.034;24.843;3.958;4.122;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56947296;0.033;25.021;3.966;4.091;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56947306;0.033;25.093;3.882;4.047;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56947316;0.033;25.176;3.893;4.061;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.62;
56947326;0.033;25.184;3.929;4.089;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.62;
56947336;0.033;25.528;4.088;4.239;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.62;
56947346;0.033;25.793;4.579;4.728;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.62;
56947356;0.034;25.263;3.937;4.077;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.62;
56947366;0.034;25.251;3.953;4.081;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.62;
56947376;0.033;25.255;3.925;4.077;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.62;
56947386;0.033;23.481;3.941;4.108;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.62;
56947396;0.033;23.350;3.937;4.124;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.62;
56947406;0.033;23.422;3.861;4.049;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.62;
56947416;0.037;23.944;3.833;4.063;31.1;31.1;31.1;31.1;0.93;12.53;12.60;12.70;
56947426;0.037;26.603;3.761;3.944;31.1;31.1;31.1;31.1;0.93;12.53;12.60;12.70;
56947436;0.037;26.892;3.777;3.964;31.1;31.1;31.1;31.1;0.93;12.53;12.60;12.70;
56947446;0.037;27.465;3.813;4.059;31.1;31.1;31.1;31.1;0.93;12.53;12.60;12.70;
56947456;0.037;27.169;3.817;4.039;31.1;31.1;31.1;31.1;0.93;12.53;12.60;12.70;
56947466;0.034;27.032;3.839;3.999;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.65;
56947476;0.034;27.474;3.935;4.099;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.65;
56947486;0.034;27.020;3.966;4.107;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.65;
56947496;0.034;26.205;3.990;4.158;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.65;
56947506;0.033;26.312;3.962;4.130;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.65;
56947516;0.034;26.233;3.883;4.071;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.65;
56947526;0.034;24.913;4.094;4.274;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.65;
56947536;0.034;25.261;3.982;4.146;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.65;
56947546;0.034;25.348;3.990;4.170;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.65;
56947556;0.034;25.170;3.907;4.055;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.65;
56947566;0.034;25.584;3.926;4.075;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56947576;0.033;25.302;3.926;4.087;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56947586;0.034;25.219;3.926;4.111;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56947596;0.033;25.255;3.942;4.103;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56947606;0.033;25.298;3.942;4.111;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56947616;0.034;25.433;3.966;4.130;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56947626;0.033;24.990;4.001;4.170;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56947636;0.033;24.740;3.966;4.134;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56947646;0.034;24.883;3.938;4.138;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56947656;0.033;25.279;3.926;4.087;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56947666;0.033;25.189;3.924;4.063;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
56947676;0.033;25.264;3.920;4.079;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
56947686;0.033;25.537;3.900;4.047;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
56947696;0.033;25.252;4.084;4.262;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
56947706;0.033;24.737;3.976;4.134;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
56947716;0.034;24.935;4.008;4.158;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
56947726;0.034;24.840;4.084;4.290;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
56947736;0.033;24.206;4.419;4.600;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
56947746;0.033;24.289;4.020;4.194;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
56947756;0.032;24.800;3.908;4.059;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
56947766;0.034;24.915;3.935;4.127;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.64;
56947776;0.034;25.093;3.915;4.087;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.64;
56947786;0.034;24.505;4.023;4.187;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.64;
56947796;0.034;24.011;3.947;4.155;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.64;
56947806;0.034;23.644;4.468;4.660;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.64;
56947816;0.034;25.239;4.011;4.179;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.64;
56947826;0.034;25.195;3.971;4.111;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.64;
56947836;0.034;24.883;3.963;4.115;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.64;
56947846;0.034;25.168;3.947;4.131;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.64;
56947856;0.034;25.243;3.927;4.119;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.64;
56947866;0.034;25.507;3.930;4.117;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56947876;0.032;25.124;3.883;4.081;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56947886;0.033;25.049;3.835;4.026;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56947896;0.033;24.666;3.934;4.073;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56947906;0.033;25.160;3.914;4.089;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56947916;0.033;24.710;4.113;4.272;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56947926;0.033;25.140;3.887;4.053;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56947936;0.033;25.140;3.903;4.069;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56947946;0.033;25.306;3.954;4.133;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56947956;0.034;25.329;3.926;4.089;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
56947966;0.038;25.374;3.941;4.076;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.57;
56947976;0.038;24.688;3.961;4.119;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.57;
56947986;0.038;24.870;3.890;4.036;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.57;
56947996;0.038;24.787;3.937;4.095;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.57;
56948006;0.036;25.374;3.914;4.060;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.57;
56948016;0.035;25.198;3.978;4.146;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.65;
56948026;0.035;25.740;4.698;4.898;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.65;
56948036;0.035;25.155;3.811;4.003;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.65;
56948046;0.035;24.997;3.938;4.099;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.65;
56948056;0.035;25.218;3.931;4.107;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.65;
56948066;0.035;25.060;3.982;4.134;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.65;
56948076;0.035;25.159;3.915;4.103;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.65;
56948086;0.035;25.341;3.970;4.107;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.65;
56948096;0.035;25.139;4.098;4.278;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.65;
56948106;0.035;25.009;3.883;4.043;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.65;
56948116;0.034;24.609;3.946;4.103;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
56948126;0.033;24.934;3.934;4.083;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
56948136;0.033;25.207;3.934;4.099;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
56948146;0.033;25.271;3.954;4.115;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
56948156;0.034;25.037;3.942;4.115;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
56948166;0.034;25.081;3.974;4.143;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
56948176;0.034;25.132;3.962;4.155;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
56948186;0.034;25.318;3.990;4.159;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
56948196;0.033;25.077;3.946;4.119;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
