20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56948206;0.033;24.958;3.930;4.115;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
56948216;0.034;25.031;3.959;4.086;31.1;31.1;31.1;31.1;0.89;12.52;12.66;12.66;
56948226;0.034;25.439;3.915;4.086;31.1;31.1;31.1;31.1;0.89;12.52;12.66;12.66;
56948236;0.034;24.944;3.912;4.070;31.1;31.1;31.1;31.1;0.89;12.52;12.66;12.66;
56948246;0.034;24.952;3.896;4.058;31.1;31.1;31.1;31.1;0.89;12.52;12.66;12.66;
56948256;0.033;25.126;4.111;4.273;31.1;31.1;31.1;31.1;0.89;12.52;12.66;12.66;
56948266;0.034;24.051;4.682;4.882;31.1;31.1;31.1;31.1;0.89;12.52;12.66;12.66;
56948276;0.034;23.921;4.287;4.476;31.1;31.1;31.1;31.1;0.89;12.52;12.66;12.66;
56948286;0.034;24.585;4.007;4.150;31.1;31.1;31.1;31.1;0.89;12.52;12.66;12.66;
56948296;0.034;24.517;4.015;4.166;31.1;31.1;31.1;31.1;0.89;12.52;12.66;12.66;
56948306;0.034;24.189;4.011;4.178;31.1;31.1;31.1;31.1;0.89;12.52;12.66;12.66;
56948316;0.034;25.117;3.926;4.081;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.62;
56948326;0.033;25.208;3.910;4.081;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.62;
56948336;0.033;25.212;3.891;4.065;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.62;
56948346;0.034;25.034;3.990;4.172;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.62;
56948356;0.033;24.624;4.025;4.196;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.62;
56948366;0.033;25.338;3.879;4.061;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.62;
56948376;0.033;25.560;3.966;4.132;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.62;
56948386;0.033;25.528;3.986;4.148;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.62;
56948396;0.034;25.331;3.950;4.112;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.62;
56948406;0.034;25.374;3.899;4.100;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.62;
56948416;0.033;25.309;4.009;4.146;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.66;
56948426;0.034;25.364;3.970;4.142;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.66;
56948436;0.033;25.301;3.930;4.126;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.66;
56948446;0.034;25.535;3.914;4.066;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.66;
56948456;0.034;25.630;3.942;4.106;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.66;
56948466;0.033;25.705;3.962;4.138;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.66;
56948476;0.033;25.658;3.922;4.102;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.66;
56948486;0.033;25.535;3.938;4.118;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.66;
56948496;0.033;25.586;3.950;4.102;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.66;
56948506;0.032;25.558;3.914;4.086;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.66;
56948516;0.035;24.987;4.070;4.232;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.61;
56948526;0.035;25.473;3.979;4.149;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.61;
56948536;0.035;25.094;3.983;4.149;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.61;
56948546;0.034;25.026;3.943;4.113;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.61;
56948556;0.035;25.224;3.915;4.077;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.61;
56948566;0.034;25.709;3.958;4.123;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56948576;0.034;25.519;3.942;4.083;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56948586;0.034;25.693;3.946;4.103;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56948596;0.034;25.646;3.911;4.071;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56948606;0.034;25.594;3.970;4.143;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56948616;0.034;25.570;3.994;4.155;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56948626;0.034;25.194;3.962;4.115;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56948636;0.034;25.147;3.962;4.111;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56948646;0.034;25.309;3.954;4.131;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56948656;0.034;25.460;4.006;4.187;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
56948666;0.034;24.928;4.025;4.183;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56948676;0.033;25.169;4.101;4.286;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56948686;0.033;25.528;4.909;5.097;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56948696;0.034;24.983;4.069;4.234;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56948706;0.033;25.315;3.918;4.079;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56948716;0.034;24.936;4.380;4.541;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56948726;0.033;25.410;4.137;4.262;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56948736;0.034;24.450;3.906;4.067;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56948746;0.034;23.818;3.954;4.123;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56948756;0.033;23.431;4.690;4.871;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56948766;0.034;24.819;3.858;4.028;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.63;
56948776;0.034;24.956;3.890;4.040;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.63;
56948786;0.034;25.012;3.910;4.088;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.63;
56948796;0.033;25.055;3.933;4.136;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.63;
56948806;0.034;25.587;3.926;4.092;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.63;
56948816;0.033;25.571;3.941;4.108;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.63;
56948826;0.033;25.599;3.902;4.100;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.63;
56948836;0.033;25.638;3.882;4.052;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.63;
56948846;0.034;25.480;3.914;4.056;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.63;
56948856;0.033;25.477;3.906;4.092;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.63;
56948866;0.035;25.424;3.887;4.062;31.1;31.1;31.1;31.1;0.90;12.50;12.57;12.60;
56948876;0.035;25.258;3.914;4.094;31.1;31.1;31.1;31.1;0.90;12.50;12.57;12.60;
56948886;0.034;25.365;3.855;4.022;31.1;31.1;31.1;31.1;0.90;12.50;12.57;12.60;
56948896;0.035;25.164;3.887;4.046;31.1;31.1;31.1;31.1;0.90;12.50;12.57;12.60;
56948906;0.035;25.045;3.914;4.038;31.1;31.1;31.1;31.1;0.90;12.50;12.57;12.60;
56948916;0.035;25.175;3.954;4.125;31.1;31.1;31.1;31.1;0.90;12.50;12.57;12.60;
56948926;0.035;25.692;3.903;4.070;31.1;31.1;31.1;31.1;0.90;12.50;12.57;12.60;
56948936;0.035;25.590;3.922;4.078;31.1;31.1;31.1;31.1;0.90;12.50;12.57;12.60;
56948946;0.035;25.594;3.887;4.046;31.1;31.1;31.1;31.1;0.90;12.50;12.57;12.60;
56948956;0.035;25.614;3.875;4.058;31.1;31.1;31.1;31.1;0.90;12.50;12.57;12.60;
56948966;0.038;25.640;3.940;4.079;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.65;
56948976;0.038;25.526;3.916;4.111;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.65;
56948986;0.038;25.387;3.876;4.067;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.65;
56948996;0.038;25.304;3.956;4.118;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.65;
56949006;0.038;25.707;3.944;4.103;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.65;
56949016;0.038;25.225;3.936;4.107;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.65;
56949026;0.038;25.091;3.880;4.051;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.65;
56949036;0.038;25.095;3.932;4.107;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.65;
56949046;0.038;25.170;3.916;4.075;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.65;
56949056;0.038;25.557;3.884;4.067;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.65;
56949066;0.034;25.453;3.911;4.095;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56949076;0.034;25.528;4.058;4.171;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56949086;0.034;25.951;4.337;4.517;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56949096;0.034;25.607;3.955;4.099;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56949106;0.034;25.639;3.927;4.111;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
56949116;0.032;25.628;3.944;4.098;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.60;
56949126;0.033;25.608;3.904;4.070;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.60;
56949136;0.032;25.395;3.912;4.058;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.60;
56949146;0.033;23.534;4.679;4.859;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.60;
56949156;0.033;24.622;3.857;4.022;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.60;
56949166;0.032;24.875;3.948;4.102;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.60;
56949176;0.033;25.415;3.896;4.046;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.60;
56949186;0.033;25.360;3.916;4.062;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.60;
56949196;0.033;25.608;3.880;4.042;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.60;
56949206;0.032;25.722;3.900;4.034;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.60;
56949216;0.034;25.746;3.917;4.100;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.63;
56949226;0.034;25.849;3.925;4.068;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.63;
56949236;0.034;25.726;3.909;4.076;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.63;
56949246;0.034;25.706;3.925;4.044;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.63;
56949256;0.034;25.742;3.905;4.068;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.63;
56949266;0.034;25.259;4.013;4.140;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.63;
56949276;0.034;25.607;3.905;4.064;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.63;
56949286;0.034;25.552;3.909;4.064;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.63;
56949296;0.034;25.073;3.913;4.060;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.63;
56949306;0.034;25.441;3.877;4.044;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.63;
56949316;0.037;25.798;4.343;4.536;31.1;31.1;31.1;31.1;0.93;12.52;12.64;12.66;
56949326;0.037;24.249;5.025;5.189;31.1;31.1;31.1;31.1;0.93;12.52;12.64;12.66;
56949336;0.037;25.217;3.909;4.082;31.1;31.1;31.1;31.1;0.93;12.52;12.64;12.66;
56949346;0.037;25.170;3.997;4.158;31.1;31.1;31.1;31.1;0.93;12.52;12.64;12.66;
56949356;0.037;25.182;3.933;4.110;31.1;31.1;31.1;31.1;0.93;12.52;12.64;12.66;
56949366;0.037;25.110;3.921;4.066;31.1;31.1;31.1;31.1;0.93;12.52;12.64;12.66;
56949376;0.037;25.557;3.873;4.026;31.1;31.1;31.1;31.1;0.93;12.52;12.64;12.66;
56949386;0.037;25.676;3.897;4.098;31.1;31.1;31.1;31.1;0.93;12.52;12.64;12.66;
56949396;0.037;25.494;3.897;4.046;31.1;31.1;31.1;31.1;0.93;12.52;12.64;12.66;
56949406;0.037;25.391;3.929;4.098;31.1;31.1;31.1;31.1;0.93;12.52;12.64;12.66;
56949416;0.034;25.439;3.911;4.093;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.61;
56949426;0.034;25.553;3.856;4.022;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.61;
56949436;0.034;25.517;3.860;4.030;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.61;
56949446;0.034;25.529;3.911;4.069;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.61;
56949456;0.034;25.498;3.891;4.077;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.61;
56949466;0.034;25.111;3.927;4.077;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.61;
56949476;0.034;24.859;3.923;4.093;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.61;
56949486;0.034;24.946;4.169;4.335;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.61;
56949496;0.034;25.300;3.915;4.081;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.61;
56949506;0.034;25.671;3.899;4.085;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.61;
56949516;0.034;25.673;3.992;4.125;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56949526;0.034;25.704;3.877;4.058;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56949536;0.034;25.708;3.933;4.102;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56949546;0.034;25.077;4.175;4.343;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56949556;0.034;25.239;3.917;4.110;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56949566;0.034;25.144;3.968;4.129;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56949576;0.034;25.148;3.980;4.129;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56949586;0.034;25.321;4.004;4.177;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56949596;0.034;24.927;4.024;4.189;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56949606;0.034;24.824;3.984;4.157;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56949616;0.033;24.788;3.958;4.136;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.62;
56949626;0.034;25.289;3.895;4.096;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.62;
56949636;0.033;25.427;3.958;4.136;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.62;
56949646;0.033;25.001;3.930;4.108;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.62;
56949656;0.033;25.064;3.918;4.073;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.62;
56949666;0.033;25.523;3.982;4.164;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.62;
56949676;0.034;25.297;3.954;4.104;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.62;
56949686;0.033;25.285;3.974;4.132;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.62;
56949696;0.034;25.404;4.009;4.164;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.62;
56949706;0.034;25.147;4.205;4.358;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.62;
56949716;0.033;24.862;4.037;4.180;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.62;
56949726;0.033;24.929;4.001;4.156;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.62;
56949736;0.034;24.858;4.017;4.148;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.62;
56949746;0.033;25.309;4.001;4.156;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.62;
56949756;0.034;25.444;3.970;4.124;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.62;
56949766;0.032;25.431;3.956;4.104;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.56;
56949776;0.034;25.423;3.944;4.080;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.56;
56949786;0.034;25.411;3.964;4.096;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.56;
56949796;0.033;25.316;3.976;4.124;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.56;
56949806;0.033;25.257;3.964;4.072;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.56;
56949816;0.033;25.395;3.984;4.124;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.56;
56949826;0.033;25.458;4.004;4.136;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.56;
56949836;0.033;25.265;4.019;4.175;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.56;
56949846;0.034;25.241;3.952;4.128;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.56;
56949856;0.033;24.934;4.182;4.325;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.56;
56949866;0.033;25.338;3.932;4.087;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56949876;0.033;24.489;4.627;4.795;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56949886;0.033;24.691;4.369;4.548;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56949896;0.033;24.936;3.976;4.127;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56949906;0.034;24.979;4.000;4.183;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56949916;0.033;24.951;3.980;4.143;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56949926;0.033;25.137;4.000;4.163;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56949936;0.034;25.974;4.750;4.926;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56949946;0.033;25.591;3.960;4.151;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56949956;0.033;25.481;3.960;4.151;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56949966;0.034;25.553;3.930;4.097;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
56949976;0.034;25.529;3.954;4.141;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
56949986;0.034;25.391;3.974;4.109;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
56949996;0.034;24.689;4.069;4.244;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
56950006;0.034;25.044;3.978;4.168;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
56950016;0.033;24.965;3.946;4.141;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
56950026;0.034;24.658;3.914;4.065;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
56950036;0.034;24.693;3.958;4.121;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
56950046;0.034;24.626;3.966;4.133;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
56950056;0.034;25.178;3.930;4.073;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
56950066;0.035;25.174;3.915;4.101;31.1;31.1;31.1;31.1;0.90;12.52;12.56;12.61;
56950076;0.035;25.237;3.955;4.161;31.1;31.1;31.1;31.1;0.90;12.52;12.56;12.61;
56950086;0.035;25.288;3.935;4.121;31.1;31.1;31.1;31.1;0.90;12.52;12.56;12.61;
56950096;0.035;25.154;3.931;4.117;31.1;31.1;31.1;31.1;0.90;12.52;12.56;12.61;
56950106;0.035;25.225;3.935;4.129;31.1;31.1;31.1;31.1;0.90;12.52;12.56;12.61;
56950116;0.035;25.201;3.919;4.077;31.1;31.1;31.1;31.1;0.90;12.52;12.56;12.61;
56950126;0.035;25.087;3.899;4.081;31.1;31.1;31.1;31.1;0.90;12.52;12.56;12.61;
56950136;0.035;25.217;3.927;4.077;31.1;31.1;31.1;31.1;0.90;12.52;12.56;12.61;
56950146;0.034;24.719;3.907;4.069;31.1;31.1;31.1;31.1;0.90;12.52;12.56;12.61;
56950156;0.035;24.648;3.923;4.097;31.1;31.1;31.1;31.1;0.90;12.52;12.56;12.61;
56950166;0.035;24.539;3.941;4.097;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.61;
56950176;0.035;24.934;3.968;4.121;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.61;
56950186;0.035;25.123;3.976;4.161;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.61;
56950196;0.035;25.178;3.945;4.141;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.61;
56950206;0.035;25.107;3.957;4.097;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.61;
56950216;0.034;25.212;3.954;4.114;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56950226;0.034;25.184;3.970;4.126;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56950236;0.034;25.204;3.935;4.130;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56950246;0.034;25.173;3.931;4.095;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56950256;0.034;25.101;3.950;4.130;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56950266;0.033;24.861;3.935;4.114;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56950276;0.034;24.947;4.114;4.282;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56950286;0.034;25.982;3.855;4.023;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56950296;0.034;26.014;3.867;4.043;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56950306;0.034;25.271;3.911;4.083;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56950316;0.034;25.453;3.914;4.098;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
56950326;0.034;25.362;3.922;4.114;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
56950336;0.033;25.220;3.898;4.059;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
56950346;0.033;24.742;4.068;4.245;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
56950356;0.033;25.864;3.926;4.102;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
56950366;0.034;26.531;3.815;3.987;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
56950376;0.033;26.409;3.886;4.051;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
56950386;0.033;26.188;3.910;4.082;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
56950396;0.033;25.473;3.862;4.039;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
56950406;0.033;26.847;3.922;4.082;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
56950416;0.034;23.755;3.700;3.892;31.1;31.1;31.1;31.1;0.89;12.45;12.58;12.59;
56950426;0.034;22.520;4.338;4.530;31.1;31.1;31.1;31.1;0.89;12.45;12.58;12.59;
56950436;0.034;23.161;3.910;4.106;31.1;31.1;31.1;31.1;0.89;12.45;12.58;12.59;
56950446;0.034;23.444;3.704;3.936;31.1;31.1;31.1;31.1;0.89;12.45;12.58;12.59;
56950456;0.034;23.397;3.763;3.968;31.1;31.1;31.1;31.1;0.89;12.45;12.58;12.59;
56950466;0.034;23.326;3.747;3.944;31.1;31.1;31.1;31.1;0.89;12.45;12.58;12.59;
56950476;0.034;23.401;3.676;3.904;31.1;31.1;31.1;31.1;0.89;12.45;12.58;12.59;
56950486;0.034;23.358;3.696;3.873;31.1;31.1;31.1;31.1;0.89;12.45;12.58;12.59;
56950496;0.034;23.075;3.739;3.944;31.1;31.1;31.1;31.1;0.89;12.45;12.58;12.59;
56950506;0.034;23.063;3.751;3.924;31.1;31.1;31.1;31.1;0.89;12.45;12.58;12.59;
56950516;0.033;25.886;3.872;4.042;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.61;
56950526;0.034;25.410;3.931;4.117;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.61;
56950536;0.034;24.854;4.715;4.926;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.61;
56950546;0.034;24.649;3.864;4.057;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.61;
56950556;0.034;24.606;3.947;4.161;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.61;
56950566;0.034;25.023;3.982;4.164;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.61;
56950576;0.034;25.169;3.986;4.176;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.61;
56950586;0.034;22.876;3.765;3.958;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.61;
56950596;0.034;22.683;3.729;3.946;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.61;
56950606;0.034;22.711;3.725;3.919;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.61;
56950616;0.034;23.078;3.703;3.907;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
56950626;0.034;23.219;3.742;3.911;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
56950636;0.034;23.129;3.703;3.923;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
56950646;0.032;23.046;3.722;3.915;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
56950656;0.033;23.861;3.802;3.998;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
56950666;0.033;24.444;3.806;4.014;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
56950676;0.033;23.314;3.802;3.970;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
56950686;0.033;23.247;3.790;3.978;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
56950696;0.033;23.274;3.742;3.966;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
56950706;0.034;23.227;3.754;3.950;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
56950716;0.034;23.264;3.794;3.975;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
56950726;0.034;23.165;3.838;4.027;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
56950736;0.034;26.142;3.942;4.063;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
56950746;0.034;25.099;3.926;4.107;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
56950756;0.034;24.257;3.870;4.075;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
56950766;0.033;24.610;3.862;4.023;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.65;
56950776;0.033;24.559;3.938;4.079;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.65;
56950786;0.034;25.463;3.934;4.099;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.65;
56950796;0.033;24.702;3.966;4.103;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.65;
56950806;0.033;22.818;3.774;3.947;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.65;
56950816;0.033;23.302;3.801;3.930;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.62;
56950826;0.034;23.314;3.745;3.914;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.62;
56950836;0.033;23.294;3.761;3.958;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.62;
56950846;0.034;23.409;3.805;3.977;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.62;
56950856;0.033;22.996;3.773;3.958;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.62;
56950866;0.038;22.753;3.725;3.931;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.65;
56950876;0.038;22.844;3.714;3.896;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.65;
56950886;0.038;22.777;3.741;3.947;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.65;
56950896;0.037;23.319;3.757;3.959;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.65;
56950906;0.038;23.913;3.789;3.959;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.65;
56950916;0.038;26.271;3.865;4.067;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.65;
56950926;0.038;25.737;3.857;4.027;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.65;
56950936;0.038;25.024;3.880;4.095;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.65;
56950946;0.037;25.768;3.912;4.122;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.65;
56950956;0.038;25.191;3.868;4.047;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.65;
56950966;0.034;22.988;3.888;4.085;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.67;
56950976;0.034;21.211;3.833;4.002;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.67;
56950986;0.034;21.045;3.829;3.998;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.67;
56950996;0.034;19.486;3.908;4.069;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.67;
56951006;0.034;18.649;4.499;4.663;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.67;
56951016;0.034;20.141;3.749;3.906;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.67;
56951026;0.033;19.994;3.789;3.962;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.67;
56951036;0.034;20.061;3.825;4.018;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.67;
56951046;0.034;20.275;3.829;4.030;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.67;
56951056;0.034;20.497;3.837;3.982;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.67;
56951066;0.035;24.577;3.884;4.059;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.64;
56951076;0.035;26.923;3.924;4.111;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.64;
56951086;0.035;25.159;3.733;3.928;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.64;
56951096;0.035;25.471;3.694;3.892;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.64;
56951106;0.035;25.740;4.484;4.692;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.64;
56951116;0.035;25.404;3.729;3.948;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.64;
56951126;0.035;25.448;3.805;3.988;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.64;
56951136;0.035;25.479;3.809;3.996;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.64;
56951146;0.034;25.388;3.809;4.000;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.64;
56951156;0.034;24.981;3.769;3.948;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.64;
56951166;0.033;24.866;3.760;3.931;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56951176;0.033;24.819;3.756;3.967;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56951186;0.033;25.059;3.712;3.915;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56951196;0.033;25.315;3.736;3.927;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56951206;0.033;25.346;3.740;3.923;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56951216;0.033;26.253;3.847;3.999;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56951226;0.033;27.671;3.930;4.102;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56951236;0.033;26.190;3.930;4.114;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56951246;0.033;25.023;3.871;4.018;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56951256;0.034;25.153;3.760;3.975;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56951266;0.038;25.598;3.790;3.994;31.1;31.1;31.1;31.1;0.94;12.56;12.64;12.67;
56951276;0.037;26.225;3.945;4.117;31.1;31.1;31.1;31.1;0.94;12.56;12.64;12.67;
56951286;0.038;25.586;4.188;4.376;31.1;31.1;31.1;31.1;0.94;12.56;12.64;12.67;
56951296;0.038;25.935;3.933;4.105;31.1;31.1;31.1;31.1;0.94;12.56;12.64;12.67;
56951306;0.038;25.979;3.921;4.101;31.1;31.1;31.1;31.1;0.94;12.56;12.64;12.67;
56951316;0.038;26.415;3.941;4.097;31.1;31.1;31.1;31.1;0.94;12.56;12.64;12.67;
56951326;0.038;26.471;3.905;4.081;31.1;31.1;31.1;31.1;0.94;12.56;12.64;12.67;
56951336;0.038;26.459;3.917;4.113;31.1;31.1;31.1;31.1;0.94;12.56;12.64;12.67;
56951346;0.038;26.542;3.941;4.097;31.1;31.1;31.1;31.1;0.94;12.56;12.64;12.67;
56951356;0.038;26.598;3.993;4.169;31.1;31.1;31.1;31.1;0.94;12.56;12.64;12.67;
56951366;0.033;26.474;3.971;4.127;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.64;
56951376;0.033;26.447;3.927;4.087;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.64;
56951386;0.034;26.352;3.947;4.087;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.64;
56951396;0.034;26.285;3.963;4.123;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.64;
56951406;0.033;25.948;3.983;4.171;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.64;
56951416;0.034;25.886;3.938;4.092;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.63;
56951426;0.034;26.112;3.910;4.072;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.63;
56951436;0.034;26.492;3.926;4.104;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.63;
56951446;0.034;25.874;3.942;4.076;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.63;
56951456;0.034;25.117;3.906;4.056;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.63;
56951466;0.034;25.200;3.934;4.072;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.63;
56951476;0.034;25.197;3.974;4.104;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.63;
56951486;0.034;25.311;3.970;4.124;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.63;
56951496;0.034;25.197;3.954;4.124;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.63;
56951506;0.034;25.208;3.954;4.155;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.63;
56951516;0.034;23.358;4.746;4.922;31.1;31.1;31.1;31.1;0.88;12.45;12.61;12.61;
56951526;0.033;24.431;3.947;4.125;31.1;31.1;31.1;31.1;0.88;12.45;12.61;12.61;
56951536;0.033;24.466;3.959;4.105;31.1;31.1;31.1;31.1;0.88;12.45;12.61;12.61;
56951546;0.033;24.517;3.903;4.081;31.1;31.1;31.1;31.1;0.88;12.45;12.61;12.61;
56951556;0.033;24.474;3.923;4.097;31.1;31.1;31.1;31.1;0.88;12.45;12.61;12.61;
56951566;0.034;25.059;3.899;4.049;31.1;31.1;31.1;31.1;0.88;12.45;12.61;12.61;
56951576;0.033;24.993;3.907;4.049;31.1;31.1;31.1;31.1;0.88;12.45;12.61;12.61;
56951586;0.033;24.996;3.943;4.101;31.1;31.1;31.1;31.1;0.88;12.45;12.61;12.61;
56951596;0.033;25.036;3.903;4.061;31.1;31.1;31.1;31.1;0.88;12.45;12.61;12.61;
56951606;0.033;25.173;3.955;4.121;31.1;31.1;31.1;31.1;0.88;12.45;12.61;12.61;
56951616;0.033;25.126;3.918;4.083;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.65;
56951626;0.034;24.656;4.093;4.266;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.65;
56951636;0.034;25.106;4.396;4.532;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.65;
56951646;0.034;25.233;4.264;4.453;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.65;
56951656;0.033;25.008;3.986;4.150;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.65;
56951666;0.033;25.023;4.288;4.449;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.65;
56951676;0.033;25.221;3.993;4.166;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.65;
56951686;0.034;24.814;3.978;4.134;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.65;
56951696;0.033;25.071;3.982;4.150;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.65;
56951706;0.033;25.012;3.990;4.170;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.65;
56951716;0.034;26.098;3.913;4.093;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56951726;0.034;26.015;3.893;4.081;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56951736;0.034;25.793;3.933;4.081;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56951746;0.034;25.758;3.929;4.069;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56951756;0.034;25.746;3.937;4.105;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56951766;0.034;26.086;3.961;4.145;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56951776;0.034;25.291;4.012;4.204;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56951786;0.034;25.057;4.028;4.196;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56951796;0.034;24.701;4.028;4.212;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56951806;0.034;25.005;4.032;4.184;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.61;
56951816;0.034;25.593;3.968;4.149;31.1;31.1;31.1;31.1;0.88;12.58;12.65;12.67;
56951826;0.033;25.283;3.972;4.121;31.1;31.1;31.1;31.1;0.88;12.58;12.65;12.67;
56951836;0.034;25.243;3.928;4.121;31.1;31.1;31.1;31.1;0.88;12.58;12.65;12.67;
56951846;0.033;25.314;3.944;4.101;31.1;31.1;31.1;31.1;0.88;12.58;12.65;12.67;
56951856;0.034;25.628;3.940;4.109;31.1;31.1;31.1;31.1;0.88;12.58;12.65;12.67;
56951866;0.034;25.120;3.980;4.137;31.1;31.1;31.1;31.1;0.88;12.58;12.65;12.67;
56951876;0.033;25.009;3.960;4.141;31.1;31.1;31.1;31.1;0.88;12.58;12.65;12.67;
56951886;0.033;24.806;3.996;4.169;31.1;31.1;31.1;31.1;0.88;12.58;12.65;12.67;
56951896;0.034;24.794;4.020;4.181;31.1;31.1;31.1;31.1;0.88;12.58;12.65;12.67;
56951906;0.033;25.211;3.972;4.165;31.1;31.1;31.1;31.1;0.88;12.58;12.65;12.67;
56951916;0.033;25.169;3.965;4.129;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.61;
56951926;0.033;25.142;3.969;4.133;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.61;
56951936;0.033;25.035;3.930;4.105;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.61;
56951946;0.033;25.425;3.969;4.153;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.61;
56951956;0.033;25.311;3.941;4.109;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.61;
56951966;0.034;24.980;3.929;4.109;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
56951976;0.034;25.288;3.933;4.093;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
56951986;0.033;24.177;4.409;4.565;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
56951996;0.034;24.525;4.218;4.371;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
56952006;0.033;24.857;3.957;4.101;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
56952016;0.034;24.225;4.088;4.299;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
56952026;0.032;24.300;4.012;4.212;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
56952036;0.033;25.095;3.965;4.161;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
56952046;0.033;25.320;3.941;4.149;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
56952056;0.033;25.395;4.068;4.248;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
56952066;0.034;25.733;3.948;4.121;31.1;31.1;31.1;31.1;0.89;12.59;12.65;12.67;
56952076;0.034;25.304;3.920;4.097;31.1;31.1;31.1;31.1;0.89;12.59;12.65;12.67;
56952086;0.034;25.391;3.964;4.121;31.1;31.1;31.1;31.1;0.89;12.59;12.65;12.67;
56952096;0.034;25.431;3.944;4.101;31.1;31.1;31.1;31.1;0.89;12.59;12.65;12.67;
56952106;0.034;25.542;3.908;4.073;31.1;31.1;31.1;31.1;0.89;12.59;12.65;12.67;
56952116;0.034;25.451;3.972;4.129;31.1;31.1;31.1;31.1;0.89;12.59;12.65;12.67;
56952126;0.034;25.160;3.988;4.149;31.1;31.1;31.1;31.1;0.89;12.59;12.65;12.67;
56952136;0.034;25.033;3.984;4.161;31.1;31.1;31.1;31.1;0.89;12.59;12.65;12.67;
56952146;0.034;25.021;3.984;4.133;31.1;31.1;31.1;31.1;0.89;12.59;12.65;12.67;
56952156;0.033;25.908;4.722;4.942;31.1;31.1;31.1;31.1;0.89;12.59;12.65;12.67;
56952166;0.034;25.028;3.937;4.076;31.1;31.1;31.1;31.1;0.88;12.45;12.59;12.56;
56952176;0.034;25.162;3.957;4.120;31.1;31.1;31.1;31.1;0.88;12.45;12.59;12.56;
56952186;0.033;24.961;3.953;4.084;31.1;31.1;31.1;31.1;0.88;12.45;12.59;12.56;
56952196;0.033;25.217;3.961;4.096;31.1;31.1;31.1;31.1;0.88;12.45;12.59;12.56;
56952206;0.033;25.323;3.941;4.100;31.1;31.1;31.1;31.1;0.88;12.45;12.59;12.56;
56952216;0.033;25.000;3.945;4.072;31.1;31.1;31.1;31.1;0.88;12.45;12.59;12.56;
56952226;0.033;25.103;3.929;4.037;31.1;31.1;31.1;31.1;0.88;12.45;12.59;12.56;
56952236;0.033;25.173;3.961;4.104;31.1;31.1;31.1;31.1;0.88;12.45;12.59;12.56;
56952246;0.034;25.433;3.949;4.088;31.1;31.1;31.1;31.1;0.88;12.45;12.59;12.56;
56952256;0.033;24.753;3.949;4.100;31.1;31.1;31.1;31.1;0.88;12.45;12.59;12.56;
56952266;0.034;24.611;3.942;4.099;31.1;31.1;31.1;31.1;0.88;12.50;12.63;12.65;
56952276;0.033;25.093;3.997;4.142;31.1;31.1;31.1;31.1;0.88;12.50;12.63;12.65;
56952286;0.033;25.440;3.986;4.142;31.1;31.1;31.1;31.1;0.88;12.50;12.63;12.65;
56952296;0.033;25.511;3.990;4.146;31.1;31.1;31.1;31.1;0.88;12.50;12.63;12.65;
56952306;0.033;25.219;3.954;4.122;31.1;31.1;31.1;31.1;0.88;12.50;12.63;12.65;
56952316;0.034;25.310;3.966;4.154;31.1;31.1;31.1;31.1;0.88;12.50;12.63;12.65;
56952326;0.034;25.452;4.009;4.146;31.1;31.1;31.1;31.1;0.88;12.50;12.63;12.65;
56952336;0.033;25.570;3.974;4.122;31.1;31.1;31.1;31.1;0.88;12.50;12.63;12.65;
56952346;0.033;25.025;3.958;4.114;31.1;31.1;31.1;31.1;0.88;12.50;12.63;12.65;
56952356;0.033;24.907;3.950;4.111;31.1;31.1;31.1;31.1;0.88;12.50;12.63;12.65;
56952366;0.033;25.357;3.943;4.118;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.66;
56952376;0.033;25.491;3.907;4.106;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.66;
56952386;0.033;25.519;4.003;4.162;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.66;
56952396;0.033;26.545;4.019;4.229;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.66;
56952406;0.033;25.866;4.170;4.365;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.66;
56952416;0.033;26.430;4.027;4.205;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.66;
56952426;0.033;26.379;4.011;4.217;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.66;
56952436;0.034;25.661;4.369;4.572;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.66;
56952446;0.034;25.870;4.297;4.516;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.66;
56952456;0.033;26.620;3.951;4.150;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.66;
56952466;0.034;26.386;3.927;4.101;31.1;31.1;31.1;31.1;0.89;12.46;12.61;12.61;
56952476;0.034;26.488;3.931;4.093;31.1;31.1;31.1;31.1;0.89;12.46;12.61;12.61;
56952486;0.034;25.863;3.955;4.097;31.1;31.1;31.1;31.1;0.89;12.46;12.61;12.61;
56952496;0.034;25.977;3.931;4.057;31.1;31.1;31.1;31.1;0.89;12.46;12.61;12.61;
56952506;0.034;25.725;3.959;4.109;31.1;31.1;31.1;31.1;0.89;12.46;12.61;12.61;
56952516;0.035;25.651;3.984;4.161;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
56952526;0.035;25.754;4.036;4.197;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
56952536;0.034;26.097;3.953;4.102;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
56952546;0.035;25.431;3.965;4.117;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
56952556;0.035;25.293;3.929;4.098;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
56952566;0.035;24.760;3.980;4.141;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
56952576;0.035;24.788;4.064;4.224;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
56952586;0.035;25.285;3.992;4.137;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
56952596;0.035;25.289;4.012;4.145;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
56952606;0.035;25.155;4.004;4.149;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
56952616;0.033;25.340;3.983;4.175;31.1;31.1;31.1;31.1;0.88;12.56;12.66;12.70;
56952626;0.033;25.531;3.967;4.135;31.1;31.1;31.1;31.1;0.88;12.56;12.66;12.70;
56952636;0.034;25.618;3.999;4.151;31.1;31.1;31.1;31.1;0.88;12.56;12.66;12.70;
56952646;0.034;25.332;4.327;4.555;31.1;31.1;31.1;31.1;0.88;12.56;12.66;12.70;
56952656;0.033;25.816;4.382;4.567;31.1;31.1;31.1;31.1;0.88;12.56;12.66;12.70;
56952666;0.034;26.371;3.999;4.191;31.1;31.1;31.1;31.1;0.88;12.56;12.66;12.70;
56952676;0.033;26.641;3.979;4.163;31.1;31.1;31.1;31.1;0.88;12.56;12.66;12.70;
56952686;0.034;26.863;3.967;4.159;31.1;31.1;31.1;31.1;0.88;12.56;12.66;12.70;
56952696;0.034;26.463;4.035;4.207;31.1;31.1;31.1;31.1;0.88;12.56;12.66;12.70;
56952706;0.033;26.185;4.019;4.191;31.1;31.1;31.1;31.1;0.88;12.56;12.66;12.70;
56952716;0.034;26.118;4.025;4.236;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
56952726;0.034;26.751;3.898;4.053;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
56952736;0.034;26.209;3.930;4.097;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
56952746;0.034;28.040;3.902;4.077;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
56952756;0.034;28.150;3.949;4.125;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
56952766;0.034;25.182;3.961;4.145;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
56952776;0.034;25.450;3.993;4.180;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
56952786;0.033;25.158;4.009;4.192;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
56952796;0.034;24.344;4.294;4.482;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
56952806;0.034;25.150;4.017;4.161;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
56952816;0.037;25.092;3.961;4.125;31.1;31.1;31.1;31.1;0.93;12.46;12.58;12.60;
56952826;0.037;25.179;3.985;4.153;31.1;31.1;31.1;31.1;0.93;12.46;12.58;12.60;
56952836;0.037;25.108;3.997;4.165;31.1;31.1;31.1;31.1;0.93;12.46;12.58;12.60;
56952846;0.037;24.982;3.890;4.058;31.1;31.1;31.1;31.1;0.93;12.46;12.58;12.60;
56952856;0.037;24.998;3.914;4.074;31.1;31.1;31.1;31.1;0.93;12.46;12.58;12.60;
56952866;0.037;23.652;4.643;4.835;31.1;31.1;31.1;31.1;0.93;12.46;12.58;12.60;
56952876;0.037;24.585;3.933;4.090;31.1;31.1;31.1;31.1;0.93;12.46;12.58;12.60;
56952886;0.037;24.730;3.949;4.125;31.1;31.1;31.1;31.1;0.93;12.46;12.58;12.60;
56952896;0.037;24.836;3.985;4.133;31.1;31.1;31.1;31.1;0.93;12.46;12.58;12.60;
56952906;0.037;24.919;4.052;4.201;31.1;31.1;31.1;31.1;0.93;12.46;12.58;12.60;
56952916;0.033;25.365;4.007;4.157;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.60;
56952926;0.033;25.325;3.955;4.110;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.60;
56952936;0.033;25.096;3.915;4.102;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.60;
56952946;0.033;25.270;3.947;4.094;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.60;
56952956;0.033;25.285;3.959;4.102;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.60;
56952966;0.033;25.392;3.907;4.058;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.60;
56952976;0.033;25.349;3.959;4.094;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.60;
56952986;0.034;25.274;3.967;4.110;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.60;
56952996;0.033;25.317;3.991;4.137;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.60;
56953006;0.034;25.175;3.987;4.157;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.60;
56953016;0.034;24.946;3.989;4.149;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.60;
56953026;0.034;24.946;3.997;4.157;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.60;
56953036;0.033;25.186;3.997;4.137;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.60;
56953046;0.034;25.206;3.945;4.106;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.60;
56953056;0.033;25.190;3.941;4.106;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.60;
56953066;0.034;25.239;3.921;4.070;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56953076;0.034;25.341;3.937;4.094;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56953086;0.034;25.231;3.968;4.114;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56953096;0.034;25.325;3.905;4.074;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56953106;0.034;25.286;3.953;4.098;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56953116;0.034;25.325;3.996;4.173;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56953126;0.034;24.793;4.889;5.065;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56953136;0.034;24.785;3.984;4.149;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56953146;0.034;25.018;3.996;4.165;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56953156;0.034;24.986;3.953;4.121;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
56953166;0.038;25.556;4.189;4.372;31.1;31.1;31.1;31.1;0.94;12.54;12.63;12.68;
56953176;0.038;25.540;4.001;4.176;31.1;31.1;31.1;31.1;0.94;12.54;12.63;12.68;
56953186;0.038;25.176;3.982;4.168;31.1;31.1;31.1;31.1;0.94;12.54;12.63;12.68;
56953196;0.038;25.136;3.997;4.184;31.1;31.1;31.1;31.1;0.94;12.54;12.63;12.68;
56953206;0.038;24.934;3.990;4.164;31.1;31.1;31.1;31.1;0.94;12.54;12.63;12.68;
56953216;0.038;25.457;3.978;4.141;31.1;31.1;31.1;31.1;0.94;12.54;12.63;12.68;
56953226;0.038;25.572;3.910;4.093;31.1;31.1;31.1;31.1;0.94;12.54;12.63;12.68;
56953236;0.038;25.215;3.914;4.101;31.1;31.1;31.1;31.1;0.94;12.54;12.63;12.68;
56953246;0.038;25.199;3.934;4.141;31.1;31.1;31.1;31.1;0.94;12.54;12.63;12.68;
56953256;0.038;25.223;3.946;4.121;31.1;31.1;31.1;31.1;0.94;12.54;12.63;12.68;
56953266;0.033;24.843;4.088;4.249;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56953276;0.033;24.386;4.024;4.197;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56953286;0.032;24.670;3.996;4.146;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56953296;0.033;24.599;3.965;4.130;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56953306;0.033;24.563;3.992;4.158;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56953316;0.034;25.344;3.905;4.074;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56953326;0.033;24.508;3.937;4.102;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56953336;0.033;24.559;3.949;4.114;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56953346;0.033;24.535;3.909;4.090;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56953356;0.033;24.910;3.929;4.106;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56953366;0.033;24.903;3.964;4.139;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.64;
56953376;0.034;25.219;3.960;4.139;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.64;
56953386;0.033;25.540;3.984;4.167;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.64;
56953396;0.034;25.877;4.000;4.167;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.64;
56953406;0.034;25.437;3.968;4.147;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.64;
56953416;0.033;24.938;3.968;4.151;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.64;
56953426;0.034;24.625;3.960;4.143;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.64;
56953436;0.034;24.645;3.920;4.091;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.64;
56953446;0.034;24.966;3.944;4.119;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.64;
56953456;0.033;25.318;3.944;4.115;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.64;
56953466;0.033;24.643;3.986;4.161;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.67;
56953476;0.033;25.121;4.033;4.177;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.67;
56953486;0.033;25.307;4.005;4.173;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.67;
56953496;0.033;25.595;4.001;4.161;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.67;
56953506;0.034;25.722;3.986;4.161;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.67;
56953516;0.033;24.387;4.157;4.293;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.67;
56953526;0.033;25.161;3.946;4.121;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.67;
56953536;0.033;25.469;4.177;4.368;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.67;
56953546;0.033;25.054;3.974;4.141;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.67;
56953556;0.033;24.774;3.954;4.141;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.67;
56953566;0.034;24.747;3.940;4.106;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.60;
56953576;0.034;24.700;4.038;4.197;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.60;
56953586;0.034;25.381;4.612;4.783;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.60;
56953596;0.034;25.022;3.936;4.129;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.60;
56953606;0.034;24.570;3.971;4.129;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.60;
56953616;0.034;25.069;3.999;4.155;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56953626;0.034;24.828;3.943;4.120;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56953636;0.034;24.580;4.142;4.318;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56953646;0.034;24.228;4.043;4.227;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56953656;0.034;24.674;3.955;4.144;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56953666;0.034;24.595;3.971;4.167;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56953676;0.034;24.927;3.971;4.128;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56953686;0.034;24.860;3.951;4.096;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56953696;0.034;24.658;3.903;4.072;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56953706;0.034;24.603;3.967;4.147;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
56953716;0.033;24.724;4.009;4.141;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56953726;0.034;24.913;3.938;4.121;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56953736;0.033;24.696;3.990;4.177;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56953746;0.033;24.602;3.978;4.181;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56953756;0.034;24.645;4.002;4.173;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56953766;0.033;24.712;3.958;4.141;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56953776;0.033;24.917;3.903;4.090;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56953786;0.033;24.602;3.914;4.062;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56953796;0.033;24.665;3.954;4.114;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56953806;0.033;24.578;3.918;4.070;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
56953816;0.034;24.969;3.945;4.113;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56953826;0.034;24.871;4.004;4.149;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56953836;0.034;24.662;4.040;4.220;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56953846;0.034;23.826;4.179;4.363;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56953856;0.034;24.642;4.020;4.180;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56953866;0.034;24.902;3.933;4.109;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56953876;0.034;24.772;3.976;4.149;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56953886;0.034;25.135;3.909;4.077;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56953896;0.034;24.756;3.941;4.085;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56953906;0.034;24.942;4.123;4.287;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
56953916;0.033;25.396;3.976;4.164;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
56953926;0.033;26.761;3.988;4.132;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
56953936;0.033;26.199;4.043;4.196;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
56953946;0.033;26.136;4.023;4.184;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
56953956;0.033;26.192;3.952;4.124;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
56953966;0.033;26.045;3.980;4.136;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
56953976;0.033;26.286;3.932;4.085;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
56953986;0.033;26.061;3.972;4.120;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
56953996;0.033;26.239;3.908;4.065;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
56954006;0.033;25.115;4.127;4.311;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
56954016;0.034;26.461;4.467;4.644;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56954026;0.034;26.401;4.268;4.437;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56954036;0.034;26.021;3.954;4.122;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56954046;0.033;26.231;3.962;4.111;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56954056;0.034;25.982;3.990;4.154;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56954066;0.034;26.283;3.962;4.099;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56954076;0.034;25.974;3.966;4.138;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56954086;0.034;26.184;3.962;4.118;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56954096;0.034;26.116;3.950;4.114;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56954106;0.034;26.101;3.986;4.154;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56954116;0.034;25.113;3.900;4.067;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.65;
56954126;0.034;24.804;3.904;4.079;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.65;
56954136;0.034;25.169;3.912;4.055;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.65;
56954146;0.034;24.713;3.976;4.150;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.65;
56954156;0.034;25.125;3.960;4.150;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.65;
56954166;0.033;24.558;3.988;4.151;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
56954176;0.034;24.979;3.980;4.171;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
56954186;0.034;24.983;3.960;4.151;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
56954196;0.034;24.971;3.936;4.120;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
56954206;0.034;24.253;4.170;4.326;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
56954216;0.034;24.824;3.960;4.108;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
56954226;0.034;25.161;4.139;4.334;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
56954236;0.034;24.812;3.980;4.132;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
56954246;0.034;25.046;3.940;4.116;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
56954256;0.034;24.848;3.988;4.136;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
56954266;0.034;24.946;3.987;4.113;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.61;
