20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56954276;0.033;24.934;4.015;4.172;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.61;
56954286;0.034;24.918;3.999;4.141;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.61;
56954296;0.033;24.998;3.991;4.149;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.61;
56954306;0.033;24.879;3.963;4.157;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.61;
56954316;0.033;24.732;3.951;4.113;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.61;
56954326;0.033;24.748;3.967;4.133;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.61;
56954336;0.034;25.061;3.947;4.105;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.61;
56954346;0.033;25.148;3.979;4.137;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.61;
56954356;0.034;24.265;4.094;4.248;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.61;
56954366;0.033;24.784;4.000;4.156;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.62;
56954376;0.033;24.918;3.960;4.128;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.62;
56954386;0.033;25.025;3.976;4.148;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.62;
56954396;0.033;24.780;3.956;4.128;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.62;
56954406;0.034;24.617;3.940;4.112;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.62;
56954416;0.032;24.720;3.936;4.116;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.62;
56954426;0.033;25.061;3.976;4.148;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.62;
56954436;0.034;25.073;4.258;4.418;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.62;
56954446;0.034;24.657;4.015;4.200;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.62;
56954456;0.033;24.665;3.996;4.152;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.62;
56954466;0.034;24.944;4.007;4.195;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56954476;0.033;25.007;3.999;4.179;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56954486;0.034;24.655;3.971;4.163;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56954496;0.034;24.647;3.947;4.128;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56954506;0.033;24.801;3.987;4.167;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56954516;0.033;24.951;4.023;4.219;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56954526;0.034;24.746;4.035;4.171;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56954536;0.034;24.643;3.995;4.124;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56954546;0.032;24.936;3.979;4.155;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56954556;0.033;24.521;4.198;4.326;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
56954566;0.034;24.587;3.947;4.120;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56954576;0.034;25.119;4.416;4.592;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56954586;0.034;24.630;4.055;4.223;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56954596;0.034;25.017;4.043;4.199;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56954606;0.034;24.930;4.138;4.298;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56954616;0.034;24.796;4.055;4.231;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56954626;0.034;24.882;4.003;4.159;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56954636;0.034;24.969;3.955;4.116;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56954646;0.034;24.953;4.062;4.227;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56954656;0.034;24.685;4.142;4.338;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56954666;0.034;24.774;4.513;4.653;31.1;31.1;31.1;31.1;0.89;12.51;12.54;12.55;
56954676;0.034;23.798;4.612;4.775;31.1;31.1;31.1;31.1;0.89;12.51;12.54;12.55;
56954686;0.034;25.078;4.011;4.172;31.1;31.1;31.1;31.1;0.89;12.51;12.54;12.55;
56954696;0.034;25.074;4.027;4.191;31.1;31.1;31.1;31.1;0.89;12.51;12.54;12.55;
56954706;0.034;24.959;3.964;4.124;31.1;31.1;31.1;31.1;0.89;12.51;12.54;12.55;
56954716;0.034;25.137;3.932;4.105;31.1;31.1;31.1;31.1;0.89;12.51;12.54;12.55;
56954726;0.034;25.421;3.889;4.037;31.1;31.1;31.1;31.1;0.89;12.51;12.54;12.55;
56954736;0.034;25.386;3.921;4.077;31.1;31.1;31.1;31.1;0.89;12.51;12.54;12.55;
56954746;0.034;25.169;3.952;4.101;31.1;31.1;31.1;31.1;0.89;12.51;12.54;12.55;
56954756;0.034;25.165;3.980;4.152;31.1;31.1;31.1;31.1;0.89;12.51;12.54;12.55;
56954766;0.034;25.192;4.040;4.208;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56954776;0.034;25.485;3.988;4.148;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56954786;0.034;25.303;3.953;4.136;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56954796;0.034;25.259;3.921;4.104;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56954806;0.034;25.236;3.965;4.120;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56954816;0.034;25.223;3.972;4.163;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.64;
56954826;0.034;25.152;3.992;4.175;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.64;
56954836;0.034;25.085;4.079;4.238;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.64;
56954846;0.034;25.140;4.004;4.179;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.64;
56954856;0.034;25.475;3.960;4.123;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.64;
56954866;0.034;25.274;3.964;4.123;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.64;
56954876;0.034;25.290;3.952;4.107;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.64;
56954886;0.034;25.420;4.007;4.179;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.64;
56954896;0.034;24.201;4.655;4.851;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.64;
56954906;0.034;25.140;3.920;4.115;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.64;
56954916;0.033;25.492;4.504;4.657;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.59;
56954926;0.033;25.276;3.913;4.090;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.59;
56954936;0.034;25.252;4.222;4.375;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.59;
56954946;0.033;25.366;3.949;4.094;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.59;
56954956;0.033;25.595;3.913;4.090;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.59;
56954966;0.033;25.469;3.901;4.043;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.59;
56954976;0.033;25.536;3.889;4.039;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.59;
56954986;0.033;25.591;3.933;4.090;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.59;
56954996;0.034;25.441;3.953;4.098;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.59;
56955006;0.033;25.516;3.961;4.150;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.59;
56955016;0.035;25.679;3.902;4.070;31.1;31.1;31.1;31.1;0.90;12.54;12.68;12.66;
56955026;0.035;25.687;3.966;4.086;31.1;31.1;31.1;31.1;0.90;12.54;12.68;12.66;
56955036;0.035;25.588;3.994;4.126;31.1;31.1;31.1;31.1;0.90;12.54;12.68;12.66;
56955046;0.034;25.496;3.998;4.150;31.1;31.1;31.1;31.1;0.90;12.54;12.68;12.66;
56955056;0.035;24.772;4.202;4.369;31.1;31.1;31.1;31.1;0.90;12.54;12.68;12.66;
56955066;0.035;25.524;4.178;4.329;31.1;31.1;31.1;31.1;0.90;12.54;12.68;12.66;
56955076;0.035;25.358;4.002;4.154;31.1;31.1;31.1;31.1;0.90;12.54;12.68;12.66;
56955086;0.035;25.235;4.006;4.150;31.1;31.1;31.1;31.1;0.90;12.54;12.68;12.66;
56955096;0.035;25.465;3.950;4.138;31.1;31.1;31.1;31.1;0.90;12.54;12.68;12.66;
56955106;0.035;25.532;3.994;4.146;31.1;31.1;31.1;31.1;0.90;12.54;12.68;12.66;
56955116;0.037;25.381;3.840;4.038;31.1;31.1;31.1;31.1;0.93;12.50;12.56;12.60;
56955126;0.037;25.235;3.844;4.026;31.1;31.1;31.1;31.1;0.93;12.50;12.56;12.60;
56955136;0.037;25.183;3.923;4.066;31.1;31.1;31.1;31.1;0.93;12.50;12.56;12.60;
56955146;0.037;25.606;4.161;4.339;31.1;31.1;31.1;31.1;0.93;12.50;12.56;12.60;
56955156;0.037;25.073;3.998;4.153;31.1;31.1;31.1;31.1;0.93;12.50;12.56;12.60;
56955166;0.037;25.029;3.927;4.110;31.1;31.1;31.1;31.1;0.93;12.50;12.56;12.60;
56955176;0.036;25.128;3.971;4.161;31.1;31.1;31.1;31.1;0.93;12.50;12.56;12.60;
56955186;0.037;25.404;3.927;4.102;31.1;31.1;31.1;31.1;0.93;12.50;12.56;12.60;
56955196;0.037;25.369;3.931;4.090;31.1;31.1;31.1;31.1;0.93;12.50;12.56;12.60;
56955206;0.037;25.183;3.927;4.106;31.1;31.1;31.1;31.1;0.93;12.50;12.56;12.60;
56955216;0.034;25.215;3.980;4.134;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.65;
56955226;0.033;25.235;3.940;4.122;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.65;
56955236;0.033;25.595;3.932;4.134;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.65;
56955246;0.033;25.247;3.988;4.162;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.65;
56955256;0.033;25.275;3.944;4.166;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.65;
56955266;0.033;25.267;3.956;4.142;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.65;
56955276;0.033;24.839;4.492;4.664;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.65;
56955286;0.033;24.530;4.297;4.489;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.65;
56955296;0.033;24.966;3.956;4.150;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.65;
56955306;0.033;25.401;4.468;4.668;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.65;
56955316;0.035;25.363;3.973;4.142;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.65;
56955326;0.035;25.625;3.977;4.142;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.65;
56955336;0.035;25.335;3.985;4.162;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.65;
56955346;0.035;25.252;3.937;4.138;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.65;
56955356;0.035;25.442;3.945;4.087;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.65;
56955366;0.034;25.354;3.929;4.097;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56955376;0.033;25.240;3.909;4.089;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56955386;0.033;25.338;3.941;4.113;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56955396;0.033;24.951;4.226;4.379;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56955406;0.034;24.414;4.385;4.565;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56955416;0.033;25.196;4.016;4.228;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56955426;0.033;25.295;4.064;4.192;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56955436;0.033;25.374;4.064;4.236;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56955446;0.033;25.662;3.945;4.113;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56955456;0.034;25.757;3.889;4.061;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
56955466;0.034;25.713;4.052;4.177;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.59;
56955476;0.034;25.918;4.218;4.379;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.59;
56955486;0.034;26.993;4.496;4.676;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.59;
56955496;0.034;26.879;3.841;4.027;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.59;
56955506;0.034;26.863;3.889;4.067;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.59;
56955516;0.034;26.820;3.937;4.094;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.59;
56955526;0.034;26.702;3.909;4.055;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.59;
56955536;0.034;26.485;3.933;4.090;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.59;
56955546;0.034;26.426;3.925;4.086;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.59;
56955556;0.033;26.560;3.941;4.086;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.59;
56955566;0.034;26.925;3.915;4.065;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56955576;0.034;26.881;3.856;3.993;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56955586;0.034;26.787;3.907;4.045;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56955596;0.034;26.751;3.888;4.045;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56955606;0.034;26.846;3.896;4.069;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56955616;0.034;26.913;3.923;4.085;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56955626;0.034;26.980;3.915;4.069;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56955636;0.034;26.897;3.947;4.100;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56955646;0.034;26.158;4.090;4.275;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56955656;0.034;26.597;3.927;4.108;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
56955666;0.034;26.757;4.563;4.684;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56955676;0.034;26.693;3.876;4.057;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56955686;0.034;26.709;3.931;4.061;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56955696;0.034;26.681;3.919;4.085;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56955706;0.034;26.666;3.943;4.077;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56955716;0.034;26.429;3.939;4.085;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56955726;0.034;25.449;3.899;4.073;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56955736;0.034;25.362;3.939;4.112;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56955746;0.034;25.307;3.935;4.092;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56955756;0.034;25.390;3.927;4.096;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56955766;0.034;23.461;4.718;4.871;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.65;
56955776;0.033;24.285;3.935;4.091;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.65;
56955786;0.034;24.685;3.908;4.079;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.65;
56955796;0.033;24.428;3.959;4.146;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.65;
56955806;0.032;24.915;3.959;4.107;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.65;
56955816;0.033;25.149;3.900;4.059;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.65;
56955826;0.033;24.947;4.015;4.186;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.65;
56955836;0.034;24.313;4.067;4.242;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.65;
56955846;0.034;24.733;4.219;4.389;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.65;
56955856;0.033;25.351;3.995;4.154;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.65;
56955866;0.034;25.346;3.929;4.086;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.60;
56955876;0.034;25.410;3.949;4.117;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.60;
56955886;0.034;25.488;3.873;4.066;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.60;
56955896;0.034;25.492;3.893;4.042;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.60;
56955906;0.034;25.354;3.957;4.098;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.60;
56955916;0.035;25.550;3.959;4.140;31.1;31.1;31.1;31.1;0.90;12.59;12.61;12.63;
56955926;0.034;25.554;4.015;4.191;31.1;31.1;31.1;31.1;0.90;12.59;12.61;12.63;
56955936;0.035;25.459;3.888;4.092;31.1;31.1;31.1;31.1;0.90;12.59;12.61;12.63;
56955946;0.035;25.550;3.884;4.080;31.1;31.1;31.1;31.1;0.90;12.59;12.61;12.63;
56955956;0.035;25.641;3.907;4.092;31.1;31.1;31.1;31.1;0.90;12.59;12.61;12.63;
56955966;0.035;25.793;3.896;4.068;31.1;31.1;31.1;31.1;0.90;12.59;12.61;12.63;
56955976;0.035;25.725;3.907;4.060;31.1;31.1;31.1;31.1;0.90;12.59;12.61;12.63;
56955986;0.035;25.765;3.896;4.048;31.1;31.1;31.1;31.1;0.90;12.59;12.61;12.63;
56955996;0.034;25.856;3.892;4.080;31.1;31.1;31.1;31.1;0.90;12.59;12.61;12.63;
56956006;0.035;25.820;4.027;4.175;31.1;31.1;31.1;31.1;0.90;12.59;12.61;12.63;
56956016;0.034;25.358;3.959;4.113;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.61;
56956026;0.034;25.209;3.959;4.129;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.61;
56956036;0.034;25.614;3.916;4.089;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.61;
56956046;0.034;25.520;3.940;4.089;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.61;
56956056;0.033;25.622;4.280;4.466;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.61;
56956066;0.034;25.398;3.912;4.101;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.61;
56956076;0.034;24.555;4.129;4.323;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.61;
56956086;0.034;24.984;3.900;4.073;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.61;
56956096;0.034;25.079;3.900;4.065;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.61;
56956106;0.034;24.787;4.035;4.204;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.61;
56956116;0.034;24.734;3.979;4.156;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56956126;0.034;24.659;3.939;4.073;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56956136;0.034;24.608;3.888;4.049;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56956146;0.034;24.612;3.915;4.061;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56956156;0.034;24.908;3.955;4.132;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56956166;0.034;25.295;3.959;4.120;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56956176;0.034;25.208;3.959;4.116;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56956186;0.034;25.094;3.903;4.100;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56956196;0.034;25.074;3.959;4.148;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56956206;0.034;24.797;3.923;4.057;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.62;
56956216;0.034;24.992;3.968;4.148;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.62;
56956226;0.034;24.905;3.984;4.136;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.62;
56956236;0.034;24.842;3.849;3.997;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.62;
56956246;0.034;24.893;3.861;4.033;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.62;
56956256;0.034;24.436;3.932;4.112;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.62;
56956266;0.034;24.007;4.262;4.466;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.62;
56956276;0.034;24.775;3.960;4.132;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.62;
56956286;0.034;25.079;3.912;4.049;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.62;
56956296;0.034;24.992;3.892;4.073;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.62;
56956306;0.033;25.299;3.940;4.085;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.62;
56956316;0.034;25.173;3.942;4.099;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.58;
56956326;0.034;25.074;3.906;4.063;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.58;
56956336;0.034;25.090;3.906;4.047;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.58;
56956346;0.034;25.611;4.477;4.613;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.58;
56956356;0.034;25.473;3.914;4.083;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.58;
56956366;0.034;25.323;3.930;4.103;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.58;
56956376;0.034;24.746;3.978;4.123;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.58;
56956386;0.034;24.754;4.144;4.316;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.58;
56956396;0.034;25.074;3.859;4.039;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.58;
56956406;0.034;25.026;3.895;4.051;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.58;
56956416;0.033;24.814;3.954;4.107;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
56956426;0.034;25.306;3.914;4.063;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
56956436;0.033;25.046;3.910;4.103;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
56956446;0.034;23.566;4.576;4.740;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
56956456;0.033;24.546;3.922;4.071;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
56956466;0.033;24.849;3.968;4.128;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56956476;0.033;24.916;4.015;4.167;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56956486;0.034;24.758;3.984;4.132;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56956496;0.033;25.153;4.007;4.163;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56956506;0.034;24.932;3.968;4.144;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56956516;0.033;24.849;3.952;4.124;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56956526;0.033;24.746;3.936;4.116;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56956536;0.033;25.133;3.900;4.052;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56956546;0.034;25.054;3.884;4.056;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56956556;0.033;24.865;3.916;4.100;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
56956566;0.034;24.908;4.064;4.193;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.60;
56956576;0.034;25.297;3.893;4.038;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.60;
56956586;0.034;24.944;3.933;4.074;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.60;
56956596;0.034;24.900;3.957;4.121;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.60;
56956606;0.034;24.995;3.949;4.086;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.60;
56956616;0.034;25.804;4.594;4.771;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.60;
56956626;0.034;25.570;3.921;4.066;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.60;
56956636;0.034;25.630;3.981;4.129;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.60;
56956646;0.034;25.673;3.885;4.042;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.60;
56956656;0.034;25.479;4.092;4.221;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.60;
56956666;0.038;25.392;3.924;4.108;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.63;
56956676;0.038;25.511;3.952;4.108;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.63;
56956686;0.037;25.452;3.972;4.120;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.63;
56956696;0.038;24.989;4.099;4.259;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.63;
56956706;0.038;25.214;3.952;4.120;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.63;
56956716;0.038;25.392;3.932;4.108;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.63;
56956726;0.038;25.531;3.984;4.175;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.63;
56956736;0.038;25.222;3.956;4.147;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.63;
56956746;0.038;25.333;3.928;4.112;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.63;
56956756;0.038;24.834;4.250;4.437;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.63;
56956766;0.034;24.993;3.885;4.069;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56956776;0.034;24.898;3.988;4.172;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56956786;0.034;25.446;3.988;4.200;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56956796;0.034;28.364;3.925;4.128;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56956806;0.034;27.296;3.925;4.077;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56956816;0.034;26.598;3.865;4.033;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56956826;0.034;25.963;4.139;4.323;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56956836;0.034;26.811;4.230;4.418;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56956846;0.034;26.677;3.909;4.085;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56956856;0.034;26.692;3.992;4.148;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
56956866;0.034;26.863;4.035;4.168;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56956876;0.034;26.764;3.932;4.109;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56956886;0.034;26.685;3.956;4.109;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56956896;0.034;26.693;3.976;4.125;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56956906;0.034;26.204;3.940;4.089;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56956916;0.034;26.247;3.932;4.049;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56956926;0.034;26.310;3.988;4.168;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56956936;0.034;26.721;3.936;4.085;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56956946;0.034;26.061;4.139;4.303;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56956956;0.034;26.326;3.944;4.081;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56956966;0.033;26.296;3.861;4.038;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.66;
56956976;0.033;26.450;3.928;4.114;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.66;
56956986;0.034;26.750;3.900;4.106;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.66;
56956996;0.033;26.415;3.904;4.090;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.66;
56957006;0.033;26.344;3.908;4.074;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.66;
56957016;0.039;26.193;3.911;4.071;31.1;31.1;31.1;31.1;0.95;12.46;12.56;12.59;
56957026;0.038;26.315;3.951;4.094;31.1;31.1;31.1;31.1;0.95;12.46;12.56;12.59;
56957036;0.039;26.268;4.117;4.292;31.1;31.1;31.1;31.1;0.95;12.46;12.56;12.59;
56957046;0.039;26.142;3.895;4.078;31.1;31.1;31.1;31.1;0.95;12.46;12.56;12.59;
56957056;0.039;24.742;4.560;4.744;31.1;31.1;31.1;31.1;0.95;12.46;12.56;12.59;
56957066;0.039;25.257;4.050;4.221;31.1;31.1;31.1;31.1;0.95;12.46;12.56;12.59;
56957076;0.038;25.682;3.899;4.043;31.1;31.1;31.1;31.1;0.95;12.46;12.56;12.59;
56957086;0.038;25.721;3.931;4.086;31.1;31.1;31.1;31.1;0.95;12.46;12.56;12.59;
56957096;0.039;25.686;3.903;4.090;31.1;31.1;31.1;31.1;0.95;12.46;12.56;12.59;
56957106;0.039;26.547;3.931;4.082;31.1;31.1;31.1;31.1;0.95;12.46;12.56;12.59;
56957116;0.034;26.276;3.930;4.098;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.59;
56957126;0.034;26.225;3.961;4.118;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.59;
56957136;0.034;26.327;3.870;4.067;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.59;
56957146;0.034;26.744;4.493;4.668;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.59;
56957156;0.034;26.166;4.366;4.534;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.59;
56957166;0.034;25.139;3.894;4.074;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.59;
56957176;0.034;24.773;4.140;4.300;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.59;
56957186;0.033;25.064;4.144;4.316;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.59;
56957196;0.034;24.699;3.914;4.074;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.59;
56957206;0.034;24.474;3.906;4.055;31.1;31.1;31.1;31.1;0.89;12.46;12.58;12.59;
56957216;0.034;25.022;3.936;4.142;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.66;
56957226;0.034;25.177;3.936;4.090;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.66;
56957236;0.034;25.177;3.936;4.066;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.66;
56957246;0.034;25.149;3.916;4.078;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.66;
56957256;0.033;25.264;3.932;4.094;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.66;
56957266;0.033;25.502;3.972;4.118;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.66;
56957276;0.033;25.216;3.916;4.074;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.66;
56957286;0.033;24.903;4.195;4.369;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.66;
56957296;0.034;25.165;3.928;4.074;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.66;
56957306;0.034;25.149;3.944;4.098;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.66;
56957316;0.033;24.905;3.976;4.191;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
56957326;0.034;24.129;4.389;4.568;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
56957336;0.034;24.373;3.965;4.139;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
56957346;0.034;24.448;3.909;4.075;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
56957356;0.034;24.539;3.909;4.051;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
56957366;0.034;24.838;3.953;4.135;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
56957376;0.034;25.185;3.992;4.163;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
56957386;0.034;24.704;3.988;4.187;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
56957396;0.034;24.941;3.929;4.095;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
56957406;0.034;25.067;3.885;4.067;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
56957416;0.035;25.308;3.927;4.112;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.63;
56957426;0.035;25.659;4.141;4.342;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.63;
56957436;0.034;25.099;3.923;4.132;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.63;
56957446;0.035;25.001;3.963;4.132;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.63;
56957456;0.035;25.024;3.955;4.112;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.63;
56957466;0.035;24.973;4.006;4.179;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.63;
56957476;0.035;24.129;4.070;4.255;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.63;
56957486;0.035;24.547;3.876;4.060;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.63;
56957496;0.035;25.036;3.883;4.068;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.63;
56957506;0.035;25.261;3.895;4.112;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.63;
56957516;0.034;25.308;4.018;4.182;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.65;
56957526;0.034;25.174;3.946;4.103;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.65;
56957536;0.034;25.118;3.982;4.142;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.65;
56957546;0.034;25.359;3.982;4.130;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.65;
56957556;0.034;24.984;4.110;4.282;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.65;
56957566;0.033;25.015;3.914;4.103;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.64;
56957576;0.034;24.825;4.025;4.218;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.64;
56957586;0.034;24.402;3.990;4.179;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.64;
56957596;0.034;24.821;3.903;4.063;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.64;
56957606;0.034;24.936;3.938;4.107;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.64;
56957616;0.034;25.220;3.962;4.111;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.64;
56957626;0.034;25.038;3.982;4.151;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.64;
56957636;0.034;24.991;3.974;4.123;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.64;
56957646;0.034;24.987;3.910;4.103;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.64;
56957656;0.034;24.912;3.938;4.131;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.64;
56957666;0.034;24.844;4.399;4.564;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.64;
56957676;0.033;24.630;4.040;4.214;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.64;
56957686;0.033;24.745;3.972;4.135;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.64;
56957696;0.033;25.023;3.984;4.143;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.64;
56957706;0.034;24.872;3.952;4.115;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.64;
56957716;0.033;24.309;4.307;4.457;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.64;
56957726;0.033;24.920;3.944;4.123;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.64;
56957736;0.034;24.952;4.156;4.350;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.64;
56957746;0.033;24.654;3.928;4.075;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.64;
56957756;0.033;25.102;3.932;4.095;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.64;
56957766;0.034;25.278;3.982;4.142;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.66;
56957776;0.033;25.487;3.942;4.106;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.66;
56957786;0.033;25.519;3.974;4.158;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.66;
56957796;0.034;25.210;4.034;4.209;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.66;
56957806;0.033;24.997;3.998;4.174;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.66;
56957816;0.033;24.941;3.958;4.130;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.66;
56957826;0.034;25.009;3.974;4.134;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.66;
56957836;0.033;25.183;3.919;4.094;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.66;
56957846;0.034;25.282;3.962;4.114;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.66;
56957856;0.033;25.464;3.946;4.106;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.66;
56957866;0.034;25.387;3.987;4.147;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56957876;0.034;24.673;4.082;4.262;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56957886;0.034;24.622;4.114;4.298;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56957896;0.034;24.725;3.975;4.159;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56957906;0.034;24.998;3.995;4.155;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56957916;0.034;25.058;4.027;4.203;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56957926;0.034;24.761;4.015;4.179;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56957936;0.034;24.788;3.983;4.151;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56957946;0.034;25.042;4.003;4.175;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56957956;0.034;24.860;3.987;4.187;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56957966;0.033;24.252;4.011;4.192;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
56957976;0.033;24.592;3.940;4.117;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
56957986;0.033;24.505;3.948;4.121;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
56957996;0.034;23.976;4.150;4.327;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
56958006;0.033;24.944;3.952;4.109;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
56958016;0.033;24.829;3.956;4.129;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
56958026;0.033;25.129;3.988;4.153;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
56958036;0.034;24.916;3.988;4.180;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
56958046;0.033;24.944;3.972;4.153;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
56958056;0.033;24.766;3.972;4.153;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
56958066;0.033;24.571;4.057;4.241;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.58;
56958076;0.034;24.476;3.903;4.079;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.58;
56958086;0.034;24.760;3.930;4.099;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.58;
56958096;0.034;24.879;3.962;4.127;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.58;
56958106;0.034;25.095;3.926;4.087;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.58;
56958116;0.034;24.760;3.950;4.095;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.58;
56958126;0.034;24.851;3.962;4.123;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.58;
56958136;0.034;25.261;3.970;4.111;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.58;
56958146;0.034;24.409;3.962;4.142;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.58;
56958156;0.034;24.567;4.612;4.787;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.58;
56958166;0.038;24.638;3.913;4.061;31.1;31.1;31.1;31.1;0.94;12.55;12.59;12.62;
56958176;0.038;24.269;4.143;4.331;31.1;31.1;31.1;31.1;0.94;12.55;12.59;12.62;
56958186;0.038;24.804;3.953;4.140;31.1;31.1;31.1;31.1;0.94;12.55;12.59;12.62;
56958196;0.037;24.943;3.933;4.108;31.1;31.1;31.1;31.1;0.94;12.55;12.59;12.62;
56958206;0.038;24.990;3.980;4.140;31.1;31.1;31.1;31.1;0.94;12.55;12.59;12.62;
56958216;0.033;25.165;3.949;4.133;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.67;
56958226;0.033;25.188;3.902;4.085;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.67;
56958236;0.033;24.786;3.902;4.077;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.67;
56958246;0.032;24.876;3.941;4.109;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.67;
56958256;0.033;25.212;3.977;4.145;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.67;
56958266;0.032;25.240;3.902;4.069;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.67;
56958276;0.033;24.916;3.957;4.137;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.67;
56958286;0.033;24.537;4.088;4.281;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.67;
56958296;0.033;24.493;3.961;4.145;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.67;
56958306;0.033;24.714;3.922;4.121;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.67;
56958316;0.032;25.165;3.965;4.165;31.1;31.1;31.1;31.1;0.87;12.55;12.59;12.67;
56958326;0.033;25.054;3.972;4.165;31.1;31.1;31.1;31.1;0.87;12.55;12.59;12.67;
56958336;0.032;24.832;3.921;4.117;31.1;31.1;31.1;31.1;0.87;12.55;12.59;12.67;
56958346;0.033;24.915;3.980;4.149;31.1;31.1;31.1;31.1;0.87;12.55;12.59;12.67;
56958356;0.033;25.355;4.215;4.396;31.1;31.1;31.1;31.1;0.87;12.55;12.59;12.67;
56958366;0.032;24.590;3.929;4.109;31.1;31.1;31.1;31.1;0.87;12.55;12.59;12.67;
56958376;0.033;24.650;3.921;4.109;31.1;31.1;31.1;31.1;0.87;12.55;12.59;12.67;
56958386;0.033;25.006;3.968;4.165;31.1;31.1;31.1;31.1;0.87;12.55;12.59;12.67;
56958396;0.033;24.943;3.965;4.157;31.1;31.1;31.1;31.1;0.87;12.55;12.59;12.67;
56958406;0.033;25.026;4.000;4.173;31.1;31.1;31.1;31.1;0.87;12.55;12.59;12.67;
56958416;0.034;24.901;4.095;4.285;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.66;
56958426;0.033;24.371;4.123;4.329;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.66;
56958436;0.034;24.925;3.980;4.170;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.66;
56958446;0.033;24.960;3.936;4.118;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.66;
56958456;0.033;24.656;3.940;4.118;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.66;
56958466;0.033;25.162;3.940;4.130;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.66;
56958476;0.033;25.170;3.928;4.134;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.66;
56958486;0.033;25.106;3.996;4.162;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.66;
56958496;0.033;25.265;4.007;4.178;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.66;
56958506;0.033;24.438;4.063;4.261;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.66;
56958516;0.034;24.850;3.971;4.127;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.57;
56958526;0.034;24.691;3.911;4.080;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.57;
56958536;0.034;24.687;3.943;4.115;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.57;
56958546;0.034;24.933;3.963;4.147;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.57;
56958556;0.034;25.170;3.931;4.076;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.57;
56958566;0.034;25.114;3.943;4.135;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.57;
56958576;0.034;25.197;3.959;4.123;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.57;
56958586;0.034;25.019;3.967;4.119;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.57;
56958596;0.034;25.051;3.915;4.099;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.57;
56958606;0.034;24.802;3.967;4.127;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.57;
56958616;0.037;24.558;3.967;4.154;31.1;31.1;31.1;31.1;0.93;12.48;12.61;12.59;
56958626;0.037;24.941;4.392;4.562;31.1;31.1;31.1;31.1;0.93;12.48;12.61;12.59;
56958636;0.037;25.165;4.277;4.439;31.1;31.1;31.1;31.1;0.93;12.48;12.61;12.59;
56958646;0.037;25.098;3.979;4.181;31.1;31.1;31.1;31.1;0.93;12.48;12.61;12.59;
56958656;0.037;25.051;3.999;4.158;31.1;31.1;31.1;31.1;0.93;12.48;12.61;12.59;
56958666;0.037;24.858;3.991;4.134;31.1;31.1;31.1;31.1;0.93;12.48;12.61;12.59;
56958676;0.037;24.929;4.198;4.356;31.1;31.1;31.1;31.1;0.93;12.48;12.61;12.59;
56958686;0.037;24.901;3.915;4.074;31.1;31.1;31.1;31.1;0.93;12.48;12.61;12.59;
56958696;0.036;24.641;3.967;4.114;31.1;31.1;31.1;31.1;0.93;12.48;12.61;12.59;
56958706;0.037;24.610;3.931;4.082;31.1;31.1;31.1;31.1;0.93;12.48;12.61;12.59;
56958716;0.034;25.041;3.912;4.101;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56958726;0.033;25.065;3.964;4.129;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56958736;0.034;25.120;3.964;4.125;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56958746;0.033;24.098;4.190;4.339;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56958756;0.034;24.722;3.988;4.149;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56958766;0.034;24.848;3.997;4.155;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56958776;0.033;24.911;4.009;4.167;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56958786;0.033;25.240;4.017;4.187;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56958796;0.033;24.301;4.189;4.350;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56958806;0.034;24.757;3.962;4.087;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56958816;0.033;24.780;4.009;4.139;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56958826;0.033;25.121;3.997;4.111;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56958836;0.034;25.319;3.966;4.111;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56958846;0.034;24.844;3.942;4.099;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56958856;0.033;24.824;3.970;4.111;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56958866;0.033;24.736;4.004;4.182;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.65;
56958876;0.033;25.236;3.976;4.154;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.65;
56958886;0.033;24.933;4.024;4.210;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.65;
56958896;0.034;24.633;3.988;4.158;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.65;
56958906;0.033;24.696;3.984;4.146;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.65;
56958916;0.033;24.941;3.972;4.158;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.65;
56958926;0.033;25.118;3.992;4.154;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.65;
56958936;0.034;24.649;3.961;4.146;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.65;
56958946;0.033;24.657;3.945;4.122;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.65;
56958956;0.033;24.637;3.945;4.138;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.65;
56958966;0.037;25.392;3.943;4.121;31.1;31.1;31.1;31.1;0.93;12.56;12.61;12.67;
56958976;0.037;25.051;4.007;4.173;31.1;31.1;31.1;31.1;0.93;12.56;12.61;12.67;
56958986;0.037;24.904;3.975;4.149;31.1;31.1;31.1;31.1;0.93;12.56;12.61;12.67;
56958996;0.037;24.936;4.170;4.384;31.1;31.1;31.1;31.1;0.93;12.56;12.61;12.67;
56959006;0.037;25.043;4.019;4.205;31.1;31.1;31.1;31.1;0.93;12.56;12.61;12.67;
56959016;0.037;25.265;3.959;4.117;31.1;31.1;31.1;31.1;0.93;12.56;12.61;12.67;
56959026;0.037;24.844;3.983;4.161;31.1;31.1;31.1;31.1;0.93;12.56;12.61;12.67;
56959036;0.037;25.051;3.943;4.137;31.1;31.1;31.1;31.1;0.93;12.56;12.61;12.67;
56959046;0.037;24.959;3.991;4.157;31.1;31.1;31.1;31.1;0.93;12.56;12.61;12.67;
56959056;0.037;25.146;4.011;4.165;31.1;31.1;31.1;31.1;0.93;12.56;12.61;12.67;
56959066;0.034;23.995;4.081;4.265;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.59;
56959076;0.032;25.630;4.109;4.269;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.59;
56959086;0.033;26.107;4.370;4.562;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.59;
56959096;0.033;25.575;3.942;4.142;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.59;
56959106;0.033;25.685;3.966;4.150;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.59;
56959116;0.033;24.440;4.216;4.387;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.59;
56959126;0.033;25.291;3.986;4.118;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.59;
56959136;0.034;24.539;3.954;4.118;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.59;
56959146;0.033;24.507;3.958;4.126;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.59;
56959156;0.033;24.771;3.918;4.090;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.59;
56959166;0.034;24.981;3.960;4.109;31.1;31.1;31.1;31.1;0.90;12.49;12.60;12.61;
56959176;0.035;24.654;3.956;4.121;31.1;31.1;31.1;31.1;0.90;12.49;12.60;12.61;
56959186;0.035;24.610;3.968;4.153;31.1;31.1;31.1;31.1;0.90;12.49;12.60;12.61;
56959196;0.035;25.435;3.976;4.145;31.1;31.1;31.1;31.1;0.90;12.49;12.60;12.61;
56959206;0.034;25.450;3.940;4.113;31.1;31.1;31.1;31.1;0.90;12.49;12.60;12.61;
56959216;0.035;26.192;4.027;4.157;31.1;31.1;31.1;31.1;0.90;12.49;12.60;12.61;
56959226;0.035;26.113;4.004;4.161;31.1;31.1;31.1;31.1;0.90;12.49;12.60;12.61;
56959236;0.035;25.833;4.011;4.168;31.1;31.1;31.1;31.1;0.90;12.49;12.60;12.61;
56959246;0.035;26.089;4.004;4.129;31.1;31.1;31.1;31.1;0.90;12.49;12.60;12.61;
56959256;0.035;25.860;3.996;4.157;31.1;31.1;31.1;31.1;0.90;12.49;12.60;12.61;
56959266;0.033;26.269;3.951;4.095;31.1;31.1;31.1;31.1;0.88;12.50;12.66;12.65;
56959276;0.034;25.511;4.239;4.401;31.1;31.1;31.1;31.1;0.88;12.50;12.66;12.65;
56959286;0.033;25.006;3.975;4.130;31.1;31.1;31.1;31.1;0.88;12.50;12.66;12.65;
56959296;0.033;25.933;3.983;4.150;31.1;31.1;31.1;31.1;0.88;12.50;12.66;12.65;
56959306;0.034;25.479;4.023;4.162;31.1;31.1;31.1;31.1;0.88;12.50;12.66;12.65;
56959316;0.034;25.584;3.965;4.136;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.62;
56959326;0.032;25.206;4.001;4.164;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.62;
56959336;0.034;25.308;3.953;4.112;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.62;
56959346;0.034;25.151;3.977;4.156;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.62;
56959356;0.034;25.036;4.005;4.160;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.62;
56959366;0.034;25.442;3.930;4.089;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.62;
56959376;0.033;24.756;3.973;4.180;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.62;
56959386;0.034;25.636;3.846;4.021;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.62;
56959396;0.033;25.821;3.898;4.096;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.62;
56959406;0.034;26.420;3.993;4.152;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.62;
56959416;0.033;25.873;3.988;4.137;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.60;
56959426;0.033;25.089;4.238;4.391;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.60;
56959436;0.034;24.503;4.060;4.221;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.60;
56959446;0.034;24.440;3.933;4.086;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.60;
56959456;0.032;24.322;3.945;4.098;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.60;
56959466;0.033;24.514;3.933;4.117;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.60;
56959476;0.033;24.829;3.921;4.090;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.60;
56959486;0.034;24.633;3.968;4.098;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.60;
56959496;0.034;24.459;3.980;4.133;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.60;
56959506;0.034;24.849;4.592;4.767;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.60;
56959516;0.034;24.780;3.943;4.084;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.57;
56959526;0.034;24.918;3.995;4.139;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.57;
56959536;0.034;24.685;3.983;4.147;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.57;
56959546;0.034;25.817;3.987;4.151;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.57;
56959556;0.034;25.640;3.927;4.084;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.57;
56959566;0.034;26.121;3.951;4.092;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.57;
56959576;0.034;25.983;3.923;4.080;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.57;
56959586;0.034;25.797;3.927;4.080;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.57;
56959596;0.034;25.860;4.237;4.404;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.57;
56959606;0.034;25.770;3.971;4.107;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.57;
56959616;0.034;26.213;3.973;4.136;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56959626;0.034;25.941;4.013;4.188;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56959636;0.034;25.705;3.981;4.128;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56959646;0.034;25.524;3.949;4.136;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56959656;0.034;25.110;3.953;4.136;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56959666;0.034;25.512;4.029;4.180;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56959676;0.034;24.582;3.937;4.128;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56959686;0.034;24.432;3.933;4.120;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56959696;0.034;24.484;3.973;4.120;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56959706;0.033;24.188;4.084;4.279;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
56959716;0.034;24.770;3.963;4.158;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56959726;0.034;24.454;3.967;4.111;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56959736;0.034;24.687;3.991;4.158;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56959746;0.034;24.861;3.991;4.162;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56959756;0.034;24.332;4.070;4.258;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56959766;0.034;24.624;4.007;4.186;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56959776;0.034;24.597;4.007;4.186;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56959786;0.034;24.680;3.987;4.166;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56959796;0.034;25.031;3.959;4.142;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56959806;0.034;24.719;3.935;4.114;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56959816;0.034;24.556;3.990;4.120;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.63;
56959826;0.033;24.595;4.026;4.183;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.63;
56959836;0.034;24.836;4.026;4.187;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.63;
56959846;0.034;24.958;3.978;4.151;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.63;
56959856;0.034;24.576;3.962;4.104;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.63;
56959866;0.034;24.558;3.934;4.102;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.59;
56959876;0.034;24.633;3.950;4.118;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.59;
56959886;0.034;24.909;3.930;4.086;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.59;
56959896;0.034;24.681;3.958;4.094;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.59;
56959906;0.034;24.732;4.358;4.522;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.59;
56959916;0.034;24.882;4.113;4.280;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.59;
56959926;0.034;24.767;3.962;4.122;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.59;
56959936;0.034;24.834;3.982;4.138;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.59;
56959946;0.034;24.645;3.986;4.150;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.59;
56959956;0.033;24.787;3.942;4.110;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.59;
56959966;0.033;24.701;3.951;4.099;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56959976;0.033;25.042;3.947;4.111;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56959986;0.033;24.852;3.943;4.115;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56959996;0.033;25.422;3.915;4.055;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56960006;0.034;24.677;3.935;4.111;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56960016;0.033;24.210;4.138;4.322;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56960026;0.033;24.178;4.146;4.330;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56960036;0.034;24.440;4.011;4.171;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56960046;0.033;24.614;3.991;4.155;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56960056;0.033;25.307;4.027;4.187;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56960066;0.034;25.100;4.014;4.162;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.59;
56960076;0.034;24.949;3.970;4.122;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.59;
56960086;0.033;24.696;3.950;4.110;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.59;
56960096;0.034;24.660;3.942;4.074;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.59;
56960106;0.034;24.989;3.954;4.086;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.59;
56960116;0.034;25.009;3.962;4.114;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.59;
56960126;0.034;24.720;3.970;4.082;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.59;
56960136;0.034;24.652;3.966;4.102;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.59;
56960146;0.034;24.997;3.950;4.106;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.59;
56960156;0.034;26.516;3.962;4.130;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.59;
56960166;0.034;26.314;3.981;4.192;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.68;
56960176;0.033;26.001;4.001;4.192;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.68;
56960186;0.034;25.926;3.969;4.113;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.68;
56960196;0.034;26.302;3.969;4.137;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.68;
56960206;0.033;26.338;3.981;4.125;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.68;
56960216;0.034;26.175;4.045;4.248;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.68;
56960226;0.033;26.005;4.100;4.260;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.68;
56960236;0.034;26.187;4.009;4.180;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.68;
56960246;0.033;26.290;4.005;4.176;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.68;
56960256;0.034;26.370;3.969;4.137;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.68;
56960266;0.034;26.015;4.000;4.149;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.68;
56960276;0.034;26.062;3.968;4.141;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.68;
56960286;0.034;26.415;3.960;4.149;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.68;
56960296;0.034;26.717;4.750;4.910;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.68;
56960306;0.034;26.443;3.960;4.117;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.68;
56960316;0.034;25.086;4.235;4.380;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.68;
56960326;0.034;24.884;4.008;4.176;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.68;
56960336;0.033;24.571;4.283;4.492;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.68;
