20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56960346;0.034;25.352;4.036;4.200;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.68;
56960356;0.034;25.336;3.972;4.153;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.68;
56960366;0.034;25.270;3.973;4.130;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
56960376;0.034;25.262;3.953;4.126;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
56960386;0.034;25.250;4.001;4.154;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
56960396;0.034;25.317;3.981;4.158;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
56960406;0.034;25.297;3.965;4.126;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
56960416;0.034;25.231;4.001;4.184;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
56960426;0.033;25.211;4.025;4.192;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
56960436;0.033;25.195;4.001;4.160;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
56960446;0.034;25.282;3.985;4.160;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
56960456;0.033;25.227;4.013;4.176;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
56960466;0.033;25.183;3.953;4.120;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
56960476;0.033;25.203;3.965;4.156;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
56960486;0.033;25.195;3.926;4.092;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
56960496;0.033;25.302;4.203;4.398;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
56960506;0.033;25.278;3.993;4.172;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
56960516;0.038;25.351;4.045;4.210;31.1;31.1;31.1;31.1;0.94;12.55;12.63;12.65;
56960526;0.038;25.367;4.009;4.166;31.1;31.1;31.1;31.1;0.94;12.55;12.63;12.65;
56960536;0.038;25.351;4.017;4.166;31.1;31.1;31.1;31.1;0.94;12.55;12.63;12.65;
56960546;0.038;25.391;3.978;4.142;31.1;31.1;31.1;31.1;0.94;12.55;12.63;12.65;
56960556;0.038;25.280;4.049;4.210;31.1;31.1;31.1;31.1;0.94;12.55;12.63;12.65;
56960566;0.038;25.323;3.997;4.174;31.1;31.1;31.1;31.1;0.94;12.55;12.63;12.65;
56960576;0.038;25.268;3.954;4.126;31.1;31.1;31.1;31.1;0.94;12.55;12.63;12.65;
56960586;0.036;25.343;3.942;4.111;31.1;31.1;31.1;31.1;0.94;12.55;12.63;12.65;
56960596;0.038;24.630;4.133;4.353;31.1;31.1;31.1;31.1;0.94;12.55;12.63;12.65;
56960606;0.038;25.173;4.069;4.242;31.1;31.1;31.1;31.1;0.94;12.55;12.63;12.65;
56960616;0.034;25.459;3.942;4.134;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
56960626;0.034;26.320;3.974;4.154;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
56960636;0.034;25.693;3.986;4.158;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
56960646;0.034;25.190;3.954;4.126;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
56960656;0.034;25.364;4.037;4.218;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
56960666;0.034;25.582;4.149;4.309;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
56960676;0.034;25.023;3.958;4.099;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
56960686;0.034;24.535;4.033;4.190;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
56960696;0.034;24.250;3.986;4.130;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
56960706;0.034;23.980;3.910;4.031;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
56960716;0.034;24.696;3.945;4.081;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.62;
56960726;0.033;24.467;3.965;4.108;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.62;
56960736;0.033;22.845;3.869;3.997;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.62;
56960746;0.034;19.889;3.794;3.965;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.62;
56960756;0.033;19.582;3.766;3.954;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.62;
56960766;0.033;25.766;3.957;4.120;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.62;
56960776;0.034;26.310;4.238;4.410;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.62;
56960786;0.033;26.337;4.068;4.227;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.62;
56960796;0.033;26.333;3.980;4.144;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.62;
56960806;0.033;25.617;4.040;4.196;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.62;
56960816;0.034;25.926;3.986;4.162;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
56960826;0.034;25.906;4.002;4.170;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
56960836;0.033;25.950;3.994;4.162;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
56960846;0.034;26.237;3.946;4.118;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
56960856;0.034;26.284;3.930;4.118;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
56960866;0.034;26.146;3.970;4.138;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
56960876;0.034;26.020;3.978;4.142;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
56960886;0.034;26.217;3.978;4.146;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
56960896;0.034;25.434;4.136;4.320;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
56960906;0.034;25.489;3.958;4.150;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
56960916;0.037;26.112;3.978;4.134;31.1;31.1;31.1;31.1;0.93;12.55;12.62;12.66;
56960926;0.037;26.175;3.990;4.166;31.1;31.1;31.1;31.1;0.93;12.55;12.62;12.66;
56960936;0.037;26.282;3.998;4.178;31.1;31.1;31.1;31.1;0.93;12.55;12.62;12.66;
56960946;0.037;26.445;3.970;4.126;31.1;31.1;31.1;31.1;0.93;12.55;12.62;12.66;
56960956;0.037;26.433;3.970;4.150;31.1;31.1;31.1;31.1;0.93;12.55;12.62;12.66;
56960966;0.033;25.436;4.172;4.345;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.66;
56960976;0.034;26.409;4.037;4.209;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.66;
56960986;0.033;26.350;3.997;4.174;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.66;
56960996;0.034;26.259;3.989;4.138;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.66;
56961006;0.034;26.310;4.017;4.170;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.66;
56961016;0.034;26.852;4.646;4.811;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.66;
56961026;0.033;26.654;4.045;4.233;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.66;
56961036;0.033;26.437;4.009;4.190;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.66;
56961046;0.033;26.290;4.025;4.198;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.66;
56961056;0.033;26.619;4.296;4.496;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.66;
56961066;0.034;26.838;3.930;4.091;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.58;
56961076;0.034;26.523;3.946;4.103;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.58;
56961086;0.033;26.614;3.942;4.115;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.58;
56961096;0.034;26.669;3.942;4.099;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.58;
56961106;0.034;26.405;3.910;4.067;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.58;
56961116;0.034;26.180;3.946;4.134;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.58;
56961126;0.034;24.934;3.962;4.111;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.58;
56961136;0.034;25.001;3.994;4.115;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.58;
56961146;0.034;25.005;3.954;4.119;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.58;
56961156;0.034;25.411;3.934;4.111;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.58;
56961166;0.035;25.973;4.216;4.371;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.61;
56961176;0.035;26.683;4.005;4.141;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.61;
56961186;0.035;26.825;4.013;4.184;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.61;
56961196;0.035;26.383;3.978;4.137;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.61;
56961206;0.035;26.186;3.966;4.145;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.61;
56961216;0.035;25.432;4.161;4.335;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.61;
56961226;0.035;26.300;3.946;4.117;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.61;
56961236;0.035;25.831;3.958;4.121;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.61;
56961246;0.035;25.053;3.974;4.153;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.61;
56961256;0.035;26.367;3.954;4.109;31.1;31.1;31.1;31.1;0.90;12.50;12.63;12.61;
56961266;0.034;26.768;3.985;4.147;31.1;31.1;31.1;31.1;0.89;12.51;12.64;12.64;
56961276;0.034;26.816;4.001;4.179;31.1;31.1;31.1;31.1;0.89;12.51;12.64;12.64;
56961286;0.034;26.654;4.045;4.187;31.1;31.1;31.1;31.1;0.89;12.51;12.64;12.64;
56961296;0.034;26.559;3.957;4.131;31.1;31.1;31.1;31.1;0.89;12.51;12.64;12.64;
56961306;0.034;26.006;3.953;4.119;31.1;31.1;31.1;31.1;0.89;12.51;12.64;12.64;
56961316;0.034;25.556;3.989;4.183;31.1;31.1;31.1;31.1;0.89;12.51;12.64;12.64;
56961326;0.034;25.532;4.001;4.167;31.1;31.1;31.1;31.1;0.89;12.51;12.64;12.64;
56961336;0.034;25.710;3.969;4.115;31.1;31.1;31.1;31.1;0.89;12.51;12.64;12.64;
56961346;0.034;25.730;4.196;4.374;31.1;31.1;31.1;31.1;0.89;12.51;12.64;12.64;
56961356;0.034;25.453;4.682;4.875;31.1;31.1;31.1;31.1;0.89;12.51;12.64;12.64;
56961366;0.034;24.966;3.966;4.135;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.57;
56961376;0.034;25.084;4.006;4.167;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.57;
56961386;0.034;25.257;3.966;4.131;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.57;
56961396;0.034;24.891;3.982;4.139;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.57;
56961406;0.034;24.946;3.922;4.084;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.57;
56961416;0.034;24.962;3.966;4.135;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.57;
56961426;0.034;25.202;3.922;4.076;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.57;
56961436;0.034;24.372;4.188;4.341;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.57;
56961446;0.034;24.978;3.930;4.095;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.57;
56961456;0.034;25.064;3.958;4.119;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.57;
56961466;0.033;25.388;3.997;4.162;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56961476;0.034;24.965;4.104;4.290;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56961486;0.034;24.775;4.076;4.250;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56961496;0.034;25.111;4.021;4.182;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56961506;0.034;25.147;4.009;4.178;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56961516;0.034;25.293;3.997;4.170;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56961526;0.034;25.309;4.025;4.170;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56961536;0.034;25.119;4.005;4.182;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56961546;0.034;25.127;3.997;4.158;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56961556;0.034;25.384;3.989;4.138;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56961566;0.034;25.305;3.963;4.108;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
56961576;0.034;25.175;3.983;4.128;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
56961586;0.034;25.353;4.281;4.466;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
56961596;0.034;25.163;4.011;4.204;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
56961606;0.034;25.329;4.007;4.184;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
56961616;0.034;25.091;4.040;4.220;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56961626;0.034;25.114;3.957;4.128;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56961636;0.034;25.193;3.965;4.128;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56961646;0.034;25.269;3.968;4.136;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56961656;0.034;25.134;3.984;4.148;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56961666;0.034;25.352;4.548;4.751;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56961676;0.034;25.142;4.084;4.263;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56961686;0.034;25.071;4.016;4.176;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56961696;0.034;24.877;4.171;4.331;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56961706;0.034;24.889;4.020;4.196;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56961716;0.032;25.125;3.966;4.132;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56961726;0.033;25.165;3.970;4.112;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56961736;0.033;24.651;4.181;4.330;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56961746;0.033;24.857;3.962;4.124;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56961756;0.034;25.141;3.919;4.080;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56961766;0.033;25.129;4.014;4.179;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56961776;0.033;25.094;3.994;4.175;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56961786;0.034;25.200;3.962;4.120;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56961796;0.034;25.137;3.998;4.155;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56961806;0.033;25.129;4.018;4.171;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56961816;0.034;25.056;4.001;4.124;31.1;31.1;31.1;31.1;0.89;12.49;12.64;12.63;
56961826;0.034;25.202;3.977;4.132;31.1;31.1;31.1;31.1;0.89;12.49;12.64;12.63;
56961836;0.034;25.139;4.009;4.155;31.1;31.1;31.1;31.1;0.89;12.49;12.64;12.63;
56961846;0.033;25.230;4.411;4.577;31.1;31.1;31.1;31.1;0.89;12.49;12.64;12.63;
56961856;0.034;25.123;4.013;4.195;31.1;31.1;31.1;31.1;0.89;12.49;12.64;12.63;
56961866;0.034;25.155;3.997;4.167;31.1;31.1;31.1;31.1;0.89;12.49;12.64;12.63;
56961876;0.034;25.091;4.021;4.171;31.1;31.1;31.1;31.1;0.89;12.49;12.64;12.63;
56961886;0.034;25.040;3.997;4.144;31.1;31.1;31.1;31.1;0.89;12.49;12.64;12.63;
56961896;0.034;25.127;3.981;4.108;31.1;31.1;31.1;31.1;0.89;12.49;12.64;12.63;
56961906;0.034;25.170;3.981;4.147;31.1;31.1;31.1;31.1;0.89;12.49;12.64;12.63;
56961916;0.033;25.065;4.034;4.208;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.61;
56961926;0.033;24.540;4.201;4.359;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.61;
56961936;0.033;25.349;4.066;4.224;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.61;
56961946;0.033;25.558;3.994;4.129;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.61;
56961956;0.033;25.235;4.014;4.141;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.61;
56961966;0.032;25.562;4.535;4.688;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.61;
56961976;0.034;25.097;3.982;4.153;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.61;
56961986;0.033;24.733;4.110;4.272;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.61;
56961996;0.034;25.041;4.002;4.161;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.61;
56962006;0.033;25.203;3.978;4.141;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.61;
56962016;0.033;25.250;3.996;4.180;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.61;
56962026;0.033;25.115;3.984;4.161;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.61;
56962036;0.033;25.206;4.007;4.172;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.61;
56962046;0.034;25.194;3.960;4.121;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.61;
56962056;0.034;25.250;3.976;4.113;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.61;
56962066;0.033;25.020;3.932;4.125;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.61;
56962076;0.033;25.230;3.968;4.133;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.61;
56962086;0.033;25.194;3.972;4.149;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.61;
56962096;0.032;25.456;4.297;4.474;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.61;
56962106;0.034;25.135;4.031;4.161;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.61;
56962116;0.034;25.298;4.040;4.173;31.1;31.1;31.1;31.1;0.89;12.57;12.65;12.67;
56962126;0.034;25.278;3.984;4.153;31.1;31.1;31.1;31.1;0.89;12.57;12.65;12.67;
56962136;0.034;25.278;3.972;4.157;31.1;31.1;31.1;31.1;0.89;12.57;12.65;12.67;
56962146;0.034;25.175;3.952;4.105;31.1;31.1;31.1;31.1;0.89;12.57;12.65;12.67;
56962156;0.034;25.373;3.992;4.125;31.1;31.1;31.1;31.1;0.89;12.57;12.65;12.67;
56962166;0.034;25.170;3.907;4.120;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.62;
56962176;0.034;24.330;4.165;4.315;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.62;
56962186;0.034;25.139;3.971;4.156;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.62;
56962196;0.034;25.143;4.006;4.180;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.62;
56962206;0.034;25.064;4.034;4.223;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.62;
56962216;0.033;25.060;3.943;4.128;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.62;
56962226;0.034;25.182;4.018;4.196;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.62;
56962236;0.034;25.415;4.359;4.545;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.62;
56962246;0.034;25.411;4.287;4.470;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.62;
56962256;0.034;25.202;3.951;4.152;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.62;
56962266;0.034;25.361;4.021;4.191;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56962276;0.034;25.361;4.053;4.215;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56962286;0.034;25.305;4.057;4.211;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56962296;0.034;25.345;3.950;4.120;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56962306;0.034;25.246;3.997;4.159;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56962316;0.034;25.238;3.993;4.140;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56962326;0.034;25.226;3.970;4.140;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56962336;0.034;25.408;4.224;4.386;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56962346;0.033;25.262;3.982;4.144;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56962356;0.034;25.262;4.041;4.195;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56962366;0.034;25.142;4.034;4.202;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.57;
56962376;0.034;25.264;3.951;4.103;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.57;
56962386;0.034;25.205;3.975;4.135;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.57;
56962396;0.034;25.209;4.018;4.182;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.57;
56962406;0.034;25.201;4.026;4.167;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.57;
56962416;0.034;24.476;4.137;4.321;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.57;
56962426;0.034;24.767;3.967;4.135;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.57;
56962436;0.034;24.732;3.931;4.072;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.57;
56962446;0.034;24.783;3.951;4.115;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.57;
56962456;0.034;24.291;4.180;4.372;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.57;
56962466;0.037;24.852;3.967;4.136;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.62;
56962476;0.038;24.568;3.979;4.172;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.62;
56962486;0.038;24.516;4.023;4.160;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.62;
56962496;0.038;25.168;4.603;4.775;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.62;
56962506;0.038;25.045;3.959;4.136;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.62;
56962516;0.038;24.651;3.971;4.152;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.62;
56962526;0.038;24.489;3.931;4.116;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.62;
56962536;0.038;24.658;3.979;4.136;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.62;
56962546;0.038;25.022;4.162;4.311;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.62;
56962556;0.038;25.025;4.118;4.283;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.62;
56962566;0.033;24.525;3.927;4.099;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56962576;0.033;24.533;3.958;4.147;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56962586;0.034;24.865;3.962;4.139;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56962596;0.033;24.881;3.994;4.135;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56962606;0.033;24.873;3.958;4.127;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56962616;0.033;24.537;4.006;4.131;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56962626;0.034;24.778;3.982;4.155;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56962636;0.033;25.261;3.986;4.131;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56962646;0.033;24.513;3.974;4.147;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56962656;0.034;24.660;3.950;4.115;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
56962666;0.038;25.202;3.959;4.136;31.1;31.1;31.1;31.1;0.95;12.49;12.56;12.63;
56962676;0.039;24.129;4.117;4.287;31.1;31.1;31.1;31.1;0.95;12.49;12.56;12.63;
56962686;0.038;24.512;3.927;4.104;31.1;31.1;31.1;31.1;0.95;12.49;12.56;12.63;
56962696;0.038;24.709;3.939;4.100;31.1;31.1;31.1;31.1;0.95;12.49;12.56;12.63;
56962706;0.039;24.275;4.176;4.350;31.1;31.1;31.1;31.1;0.95;12.49;12.56;12.63;
56962716;0.034;24.532;4.002;4.143;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.57;
56962726;0.033;24.693;4.527;4.657;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.57;
56962736;0.034;24.555;3.998;4.139;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.57;
56962746;0.034;24.784;3.998;4.139;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.57;
56962756;0.034;24.922;4.014;4.155;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.57;
56962766;0.034;24.579;3.942;4.103;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.57;
56962776;0.034;24.535;3.927;4.044;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.57;
56962786;0.034;24.599;3.935;4.076;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.57;
56962796;0.034;24.969;3.982;4.107;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.57;
56962806;0.034;24.701;4.265;4.431;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.57;
56962816;0.038;24.551;3.972;4.139;31.1;31.1;31.1;31.1;0.94;12.55;12.65;12.64;
56962826;0.038;24.630;4.012;4.143;31.1;31.1;31.1;31.1;0.94;12.55;12.65;12.64;
56962836;0.038;24.943;4.052;4.203;31.1;31.1;31.1;31.1;0.94;12.55;12.65;12.64;
56962846;0.038;25.042;4.036;4.191;31.1;31.1;31.1;31.1;0.94;12.55;12.65;12.64;
56962856;0.038;24.658;4.016;4.175;31.1;31.1;31.1;31.1;0.94;12.55;12.65;12.64;
56962866;0.038;24.642;4.000;4.143;31.1;31.1;31.1;31.1;0.94;12.55;12.65;12.64;
56962876;0.038;24.673;3.952;4.099;31.1;31.1;31.1;31.1;0.94;12.55;12.65;12.64;
56962886;0.038;24.967;3.948;4.115;31.1;31.1;31.1;31.1;0.94;12.55;12.65;12.64;
56962896;0.038;24.527;4.148;4.298;31.1;31.1;31.1;31.1;0.94;12.55;12.65;12.64;
56962906;0.038;24.364;4.064;4.179;31.1;31.1;31.1;31.1;0.94;12.55;12.65;12.64;
56962916;0.034;24.889;3.995;4.174;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56962926;0.034;24.640;4.039;4.214;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56962936;0.034;24.838;4.134;4.294;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56962946;0.034;25.387;4.373;4.556;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56962956;0.034;24.201;4.130;4.302;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56962966;0.034;24.628;3.963;4.166;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56962976;0.033;24.608;4.015;4.178;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56962986;0.034;24.996;3.935;4.138;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56962996;0.034;24.869;3.991;4.154;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56963006;0.034;24.600;3.943;4.126;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56963016;0.034;24.648;3.961;4.124;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56963026;0.034;24.830;3.937;4.112;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56963036;0.034;25.047;3.980;4.168;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56963046;0.034;24.774;4.302;4.474;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56963056;0.034;24.600;3.968;4.156;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56963066;0.034;24.719;3.972;4.160;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56963076;0.034;25.091;3.925;4.096;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56963086;0.034;24.695;3.941;4.116;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56963096;0.034;24.597;3.905;4.077;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56963106;0.034;24.719;3.929;4.081;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.62;
56963116;0.033;24.558;3.964;4.114;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.60;
56963126;0.034;24.530;3.944;4.090;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.60;
56963136;0.033;24.841;4.087;4.260;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.60;
56963146;0.034;24.172;4.258;4.438;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.60;
56963156;0.033;24.530;3.996;4.145;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.60;
56963166;0.034;24.467;4.107;4.292;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.60;
56963176;0.034;24.164;4.135;4.304;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.60;
56963186;0.033;24.829;3.968;4.117;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.60;
56963196;0.034;24.581;3.980;4.141;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.60;
56963206;0.034;24.522;3.972;4.161;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.60;
56963216;0.034;24.895;3.914;4.081;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.62;
56963226;0.033;24.828;4.068;4.227;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.62;
56963236;0.034;24.954;4.179;4.370;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.62;
56963246;0.034;24.576;4.001;4.160;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.62;
56963256;0.034;24.765;3.997;4.144;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.62;
56963266;0.033;24.885;3.952;4.112;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56963276;0.033;24.944;3.944;4.112;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56963286;0.033;24.838;4.222;4.382;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56963296;0.033;25.019;3.992;4.156;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56963306;0.034;25.166;3.952;4.144;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56963316;0.034;25.170;3.992;4.152;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56963326;0.034;25.087;3.956;4.124;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56963336;0.033;24.933;3.912;4.089;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56963346;0.033;25.352;4.043;4.208;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56963356;0.033;25.490;4.047;4.208;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56963366;0.034;25.095;4.024;4.192;31.1;31.1;31.1;31.1;0.89;12.57;12.70;12.69;
56963376;0.034;25.036;4.125;4.284;31.1;31.1;31.1;31.1;0.89;12.57;12.70;12.69;
56963386;0.034;24.980;3.972;4.160;31.1;31.1;31.1;31.1;0.89;12.57;12.70;12.69;
56963396;0.034;25.254;4.040;4.184;31.1;31.1;31.1;31.1;0.89;12.57;12.70;12.69;
56963406;0.034;25.441;4.113;4.248;31.1;31.1;31.1;31.1;0.89;12.57;12.70;12.69;
56963416;0.034;25.087;3.948;4.104;31.1;31.1;31.1;31.1;0.89;12.57;12.70;12.69;
56963426;0.034;25.190;3.956;4.108;31.1;31.1;31.1;31.1;0.89;12.57;12.70;12.69;
56963436;0.034;24.730;4.425;4.579;31.1;31.1;31.1;31.1;0.89;12.57;12.70;12.69;
56963446;0.034;24.944;4.040;4.220;31.1;31.1;31.1;31.1;0.89;12.57;12.70;12.69;
56963456;0.034;25.361;3.996;4.176;31.1;31.1;31.1;31.1;0.89;12.57;12.70;12.69;
56963466;0.034;25.074;4.041;4.218;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56963476;0.033;25.284;3.986;4.175;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56963486;0.033;25.403;4.089;4.258;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56963496;0.033;25.442;4.416;4.600;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56963506;0.033;25.082;4.025;4.171;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56963516;0.034;25.208;4.005;4.179;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56963526;0.034;25.208;4.061;4.230;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56963536;0.034;25.149;4.017;4.151;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56963546;0.033;25.256;3.950;4.103;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56963556;0.033;25.236;3.978;4.143;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56963566;0.034;25.458;4.228;4.441;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.64;
56963576;0.034;24.959;4.009;4.167;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.64;
56963586;0.034;25.280;3.954;4.127;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.64;
56963596;0.034;25.137;3.950;4.123;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.64;
56963606;0.033;25.093;4.001;4.183;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.64;
56963616;0.034;25.411;3.993;4.159;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.64;
56963626;0.034;25.284;3.990;4.131;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.64;
56963636;0.034;25.236;4.141;4.326;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.64;
56963646;0.034;24.705;4.045;4.203;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.64;
56963656;0.034;25.097;3.982;4.139;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.64;
56963666;0.034;24.388;4.051;4.260;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.68;
56963676;0.035;25.104;3.951;4.129;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.68;
56963686;0.034;25.762;3.959;4.164;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.68;
56963696;0.035;24.819;3.939;4.101;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.68;
56963706;0.035;25.077;3.959;4.141;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.68;
56963716;0.035;24.712;3.991;4.172;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.68;
56963726;0.034;25.552;4.309;4.504;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.68;
56963736;0.035;25.251;3.967;4.145;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.68;
56963746;0.035;25.203;3.975;4.160;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.68;
56963756;0.035;25.441;3.983;4.176;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.68;
56963766;0.034;25.025;4.100;4.307;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.62;
56963776;0.034;24.773;4.171;4.347;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.62;
56963786;0.034;24.958;3.957;4.132;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.62;
56963796;0.034;24.860;3.953;4.144;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.62;
56963806;0.034;24.840;3.973;4.148;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.62;
56963816;0.033;25.643;3.986;4.146;31.1;31.1;31.1;31.1;0.87;12.54;12.63;12.65;
56963826;0.033;24.998;4.009;4.158;31.1;31.1;31.1;31.1;0.87;12.54;12.63;12.65;
56963836;0.033;24.906;4.005;4.166;31.1;31.1;31.1;31.1;0.87;12.54;12.63;12.65;
56963846;0.033;25.136;4.013;4.158;31.1;31.1;31.1;31.1;0.87;12.54;12.63;12.65;
56963856;0.032;25.065;4.009;4.198;31.1;31.1;31.1;31.1;0.87;12.54;12.63;12.65;
56963866;0.033;24.594;4.105;4.262;31.1;31.1;31.1;31.1;0.87;12.54;12.63;12.65;
56963876;0.033;25.267;3.993;4.170;31.1;31.1;31.1;31.1;0.87;12.54;12.63;12.65;
56963886;0.033;24.918;3.990;4.174;31.1;31.1;31.1;31.1;0.87;12.54;12.63;12.65;
56963896;0.033;25.045;4.005;4.194;31.1;31.1;31.1;31.1;0.87;12.54;12.63;12.65;
56963906;0.033;25.184;3.993;4.138;31.1;31.1;31.1;31.1;0.87;12.54;12.63;12.65;
56963916;0.033;24.995;3.980;4.130;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.58;
56963926;0.034;24.920;3.961;4.103;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.58;
56963936;0.033;24.865;3.984;4.134;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.58;
56963946;0.033;25.291;4.191;4.348;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.58;
56963956;0.034;25.259;3.996;4.158;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.58;
56963966;0.033;24.845;3.992;4.127;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.58;
56963976;0.033;24.391;4.088;4.269;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.58;
56963986;0.033;24.853;3.957;4.123;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.58;
56963996;0.033;25.248;4.159;4.328;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.58;
56964006;0.034;25.263;3.972;4.138;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.58;
56964016;0.034;24.927;3.967;4.168;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.62;
56964026;0.033;24.978;3.955;4.128;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.62;
56964036;0.033;25.045;3.936;4.108;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.62;
56964046;0.033;25.112;3.979;4.124;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.62;
56964056;0.034;24.875;3.991;4.176;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.62;
56964066;0.033;24.801;3.979;4.152;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.62;
56964076;0.033;24.607;4.189;4.366;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.62;
56964086;0.034;24.631;3.924;4.120;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.62;
56964096;0.034;24.962;3.967;4.136;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.62;
56964106;0.033;24.836;3.944;4.132;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.62;
56964116;0.034;24.917;3.940;4.147;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.63;
56964126;0.034;25.335;3.968;4.144;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.63;
56964136;0.034;24.878;4.004;4.175;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.63;
56964146;0.034;24.921;3.932;4.104;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.63;
56964156;0.034;24.862;3.924;4.136;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.63;
56964166;0.034;24.893;4.122;4.287;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.63;
56964176;0.034;24.937;3.972;4.171;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.63;
56964186;0.034;25.004;4.015;4.199;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.63;
56964196;0.034;24.822;4.000;4.195;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.63;
56964206;0.034;25.043;4.098;4.302;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.63;
56964216;0.034;25.213;4.027;4.218;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.58;
56964226;0.034;24.909;4.027;4.206;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.58;
56964236;0.034;25.114;4.042;4.210;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.58;
56964246;0.034;24.862;4.031;4.178;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.58;
56964256;0.034;25.055;3.975;4.146;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.58;
56964266;0.034;24.842;3.991;4.146;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.58;
56964276;0.034;24.917;3.995;4.198;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.58;
56964286;0.034;24.696;4.252;4.427;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.58;
56964296;0.034;24.755;3.955;4.134;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.58;
56964306;0.034;24.992;3.979;4.138;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.58;
56964316;0.034;24.854;3.990;4.152;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.55;
56964326;0.034;25.075;3.994;4.164;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.55;
56964336;0.034;25.071;3.967;4.132;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.55;
56964346;0.034;24.763;3.951;4.148;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.55;
56964356;0.033;24.507;4.125;4.302;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.55;
56964366;0.038;25.353;4.282;4.431;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.60;
56964376;0.037;25.112;3.988;4.149;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.60;
56964386;0.038;24.915;3.996;4.145;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.60;
56964396;0.038;24.966;4.004;4.177;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.60;
56964406;0.038;24.824;4.027;4.137;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.60;
56964416;0.038;25.274;4.218;4.371;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.60;
56964426;0.038;25.168;4.015;4.177;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.60;
56964436;0.038;24.931;4.007;4.177;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.60;
56964446;0.038;24.808;3.956;4.145;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.60;
56964456;0.038;24.761;3.996;4.169;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.60;
56964466;0.034;25.304;3.956;4.147;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56964476;0.034;25.068;3.984;4.155;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56964486;0.033;24.567;4.150;4.354;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56964496;0.034;24.898;4.004;4.179;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56964506;0.034;24.756;3.976;4.132;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56964516;0.034;24.851;3.964;4.167;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56964526;0.034;25.028;4.007;4.159;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56964536;0.034;24.768;4.123;4.283;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56964546;0.034;24.855;3.964;4.128;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56964556;0.034;24.977;3.968;4.151;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.63;
56964566;0.033;25.036;4.210;4.386;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56964576;0.033;25.373;3.964;4.104;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56964586;0.033;25.012;3.976;4.136;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56964596;0.034;24.914;3.964;4.128;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56964606;0.033;24.929;4.007;4.179;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56964616;0.034;25.278;4.190;4.346;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56964626;0.033;25.266;3.980;4.144;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56964636;0.033;24.985;3.968;4.155;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56964646;0.033;24.989;4.019;4.187;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56964656;0.033;25.036;4.004;4.144;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
56964666;0.035;25.262;3.966;4.126;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.65;
56964676;0.035;24.993;3.962;4.114;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.65;
56964686;0.035;24.755;4.189;4.377;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.65;
56964696;0.035;24.997;3.997;4.170;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.65;
56964706;0.035;24.419;4.029;4.230;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.65;
56964716;0.035;25.009;3.970;4.126;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.65;
56964726;0.035;25.226;3.962;4.118;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.65;
56964736;0.033;25.270;3.974;4.154;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.65;
56964746;0.035;25.242;4.001;4.178;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.65;
56964756;0.034;24.910;3.966;4.134;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.65;
56964766;0.038;25.272;4.222;4.382;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.62;
56964776;0.038;25.213;3.965;4.144;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.62;
56964786;0.038;24.901;4.000;4.148;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.62;
56964796;0.038;25.186;3.925;4.112;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.62;
56964806;0.038;24.873;3.961;4.104;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.62;
56964816;0.038;25.193;4.012;4.172;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.62;
56964826;0.038;25.059;3.972;4.140;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.62;
56964836;0.038;24.988;3.937;4.140;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.62;
56964846;0.038;24.798;3.961;4.116;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.62;
56964856;0.038;24.921;3.941;4.116;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.62;
56964866;0.034;24.746;4.229;4.378;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56964876;0.034;24.477;4.046;4.211;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56964886;0.034;24.983;3.919;4.088;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56964896;0.034;24.967;3.935;4.104;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56964906;0.034;25.042;3.970;4.144;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56964916;0.034;25.485;3.931;4.108;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56964926;0.034;24.817;3.935;4.092;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56964936;0.034;24.940;3.954;4.076;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56964946;0.034;25.038;4.106;4.279;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56964956;0.034;25.338;4.086;4.239;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
56964966;0.033;24.837;3.966;4.144;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56964976;0.033;25.149;3.986;4.132;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56964986;0.032;24.829;3.970;4.140;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56964996;0.033;25.248;4.177;4.334;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56965006;0.033;24.987;3.935;4.112;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
56965016;0.035;24.792;3.968;4.145;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
56965026;0.035;24.926;4.012;4.189;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
56965036;0.034;24.614;4.056;4.209;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
56965046;0.035;24.894;4.155;4.347;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
56965056;0.035;24.800;3.953;4.117;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
56965066;0.035;24.835;3.961;4.125;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
56965076;0.035;24.776;3.992;4.157;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
56965086;0.035;25.111;3.921;4.094;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
56965096;0.035;25.194;3.921;4.106;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
56965106;0.035;25.076;3.949;4.117;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
56965116;0.033;24.915;3.945;4.126;31.1;31.1;31.1;31.1;0.87;12.50;12.58;12.59;
56965126;0.033;25.006;4.203;4.364;31.1;31.1;31.1;31.1;0.87;12.50;12.58;12.59;
56965136;0.033;25.227;3.961;4.122;31.1;31.1;31.1;31.1;0.87;12.50;12.58;12.59;
56965146;0.033;25.014;3.993;4.162;31.1;31.1;31.1;31.1;0.87;12.50;12.58;12.59;
56965156;0.033;24.915;3.961;4.154;31.1;31.1;31.1;31.1;0.87;12.50;12.58;12.59;
56965166;0.033;25.227;3.973;4.142;31.1;31.1;31.1;31.1;0.87;12.50;12.58;12.59;
56965176;0.032;25.369;4.160;4.300;31.1;31.1;31.1;31.1;0.87;12.50;12.58;12.59;
56965186;0.033;24.437;4.108;4.292;31.1;31.1;31.1;31.1;0.87;12.50;12.58;12.59;
56965196;0.032;24.978;3.949;4.114;31.1;31.1;31.1;31.1;0.87;12.50;12.58;12.59;
56965206;0.032;24.769;3.969;4.142;31.1;31.1;31.1;31.1;0.87;12.50;12.58;12.59;
56965216;0.034;24.605;4.160;4.331;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
56965226;0.034;25.085;3.949;4.145;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
56965236;0.033;25.219;3.941;4.137;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
56965246;0.034;24.959;3.985;4.145;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
56965256;0.034;25.215;3.989;4.161;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
56965266;0.034;25.117;3.965;4.121;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
56965276;0.034;25.050;3.969;4.121;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
56965286;0.034;25.416;3.989;4.137;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
56965296;0.034;25.231;4.247;4.435;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
56965306;0.034;25.373;3.961;4.125;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
56965316;0.034;25.138;4.006;4.155;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.64;
56965326;0.034;24.563;4.137;4.302;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.64;
56965336;0.034;25.332;3.946;4.163;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.64;
56965346;0.034;25.352;4.217;4.358;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.64;
56965356;0.034;25.677;4.014;4.195;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.64;
56965366;0.033;25.312;4.034;4.203;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.64;
56965376;0.034;25.178;4.177;4.358;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.64;
56965386;0.034;25.447;3.986;4.159;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.64;
56965396;0.034;25.459;3.978;4.183;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.64;
56965406;0.034;25.360;4.030;4.179;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.64;
56965416;0.033;25.453;3.989;4.123;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.58;
56965426;0.033;25.453;4.009;4.178;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.58;
56965436;0.033;25.374;4.013;4.166;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.58;
56965446;0.033;25.595;3.981;4.150;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.58;
56965456;0.034;25.354;4.009;4.190;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.58;
56965466;0.034;25.386;3.977;4.142;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.58;
56965476;0.033;25.421;3.997;4.154;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.58;
56965486;0.033;25.718;4.029;4.186;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.58;
56965496;0.032;25.445;3.997;4.178;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.58;
56965506;0.033;25.469;4.140;4.293;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.58;
56965516;0.034;25.439;4.031;4.192;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.61;
56965526;0.034;24.922;4.186;4.371;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.61;
56965536;0.034;25.162;4.047;4.200;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.61;
56965546;0.034;25.490;4.011;4.168;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.61;
56965556;0.034;25.718;4.035;4.184;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.61;
56965566;0.033;25.438;3.973;4.111;31.1;31.1;31.1;31.1;0.88;12.46;12.58;12.57;
56965576;0.033;25.234;3.997;4.190;31.1;31.1;31.1;31.1;0.88;12.46;12.58;12.57;
56965586;0.034;24.773;4.080;4.242;31.1;31.1;31.1;31.1;0.88;12.46;12.58;12.57;
56965596;0.033;25.253;4.021;4.171;31.1;31.1;31.1;31.1;0.88;12.46;12.58;12.57;
56965606;0.033;25.544;4.215;4.360;31.1;31.1;31.1;31.1;0.88;12.46;12.58;12.57;
56965616;0.032;25.257;4.048;4.194;31.1;31.1;31.1;31.1;0.88;12.46;12.58;12.57;
56965626;0.033;25.293;4.041;4.202;31.1;31.1;31.1;31.1;0.88;12.46;12.58;12.57;
56965636;0.033;25.603;4.025;4.202;31.1;31.1;31.1;31.1;0.88;12.46;12.58;12.57;
56965646;0.033;25.356;4.009;4.178;31.1;31.1;31.1;31.1;0.88;12.46;12.58;12.57;
56965656;0.033;25.450;4.215;4.360;31.1;31.1;31.1;31.1;0.88;12.46;12.58;12.57;
56965666;0.033;24.986;4.212;4.416;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.68;
56965676;0.033;25.319;4.033;4.240;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.68;
56965686;0.033;25.391;4.049;4.224;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.68;
56965696;0.033;25.399;4.064;4.228;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.68;
56965706;0.034;24.986;4.132;4.312;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.68;
56965716;0.033;25.775;4.037;4.208;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.68;
56965726;0.034;25.668;4.021;4.224;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.68;
56965736;0.034;25.529;4.092;4.224;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.68;
56965746;0.032;25.688;4.236;4.400;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.68;
56965756;0.033;25.466;4.021;4.176;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.68;
56965766;0.035;25.446;4.053;4.187;31.1;31.1;31.1;31.1;0.90;12.52;12.64;12.63;
56965776;0.035;25.371;4.017;4.195;31.1;31.1;31.1;31.1;0.90;12.52;12.64;12.63;
56965786;0.035;25.482;4.045;4.175;31.1;31.1;31.1;31.1;0.90;12.52;12.64;12.63;
56965796;0.035;25.688;4.216;4.366;31.1;31.1;31.1;31.1;0.90;12.52;12.64;12.63;
56965806;0.035;25.000;4.208;4.370;31.1;31.1;31.1;31.1;0.90;12.52;12.64;12.63;
56965816;0.034;24.881;4.160;4.338;31.1;31.1;31.1;31.1;0.90;12.52;12.64;12.63;
56965826;0.035;25.632;4.017;4.187;31.1;31.1;31.1;31.1;0.90;12.52;12.64;12.63;
56965836;0.035;25.561;3.989;4.140;31.1;31.1;31.1;31.1;0.90;12.52;12.64;12.63;
56965846;0.035;25.573;4.021;4.175;31.1;31.1;31.1;31.1;0.90;12.52;12.64;12.63;
56965856;0.035;25.363;4.033;4.179;31.1;31.1;31.1;31.1;0.90;12.52;12.64;12.63;
56965866;0.033;25.584;4.055;4.209;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.60;
56965876;0.034;25.520;4.035;4.205;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.60;
56965886;0.034;25.694;4.158;4.304;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.60;
56965896;0.034;25.271;4.035;4.209;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.60;
56965906;0.034;25.516;3.988;4.173;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.60;
56965916;0.034;25.227;4.019;4.185;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.60;
56965926;0.034;24.186;4.401;4.613;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.60;
56965936;0.034;24.914;3.984;4.145;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.60;
56965946;0.034;24.978;4.031;4.145;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.60;
56965956;0.034;24.986;4.035;4.193;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.60;
56965966;0.034;25.041;3.962;4.122;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.65;
56965976;0.034;24.824;4.005;4.146;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.65;
56965986;0.034;24.927;4.013;4.178;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.65;
56965996;0.033;24.966;4.025;4.210;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.65;
56966006;0.034;25.065;4.189;4.377;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.65;
56966016;0.034;24.848;3.990;4.158;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.65;
56966026;0.034;24.907;4.053;4.226;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.65;
56966036;0.034;24.647;4.129;4.298;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.65;
56966046;0.034;24.481;4.181;4.345;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.65;
56966056;0.034;24.544;4.173;4.341;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.65;
56966066;0.033;24.680;4.036;4.184;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
56966076;0.033;24.782;4.008;4.188;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
56966086;0.033;24.869;3.984;4.132;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
56966096;0.033;24.877;3.949;4.148;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
56966106;0.033;24.755;4.024;4.152;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
56966116;0.033;24.594;4.028;4.186;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.58;
56966126;0.033;24.716;4.218;4.372;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.58;
56966136;0.033;24.578;4.048;4.214;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.58;
56966146;0.033;24.665;3.941;4.095;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.58;
56966156;0.033;24.736;3.988;4.154;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.58;
56966166;0.034;24.503;4.191;4.332;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.58;
56966176;0.033;24.625;4.135;4.289;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.58;
56966186;0.034;24.535;3.945;4.103;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.58;
56966196;0.033;24.535;3.976;4.123;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.58;
56966206;0.033;24.641;3.976;4.162;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.58;
56966216;0.033;24.931;3.941;4.083;31.1;31.1;31.1;31.1;0.87;12.50;12.59;12.58;
56966226;0.033;24.197;4.028;4.198;31.1;31.1;31.1;31.1;0.87;12.50;12.59;12.58;
56966236;0.033;24.512;3.965;4.099;31.1;31.1;31.1;31.1;0.87;12.50;12.59;12.58;
56966246;0.032;24.690;4.139;4.301;31.1;31.1;31.1;31.1;0.87;12.50;12.59;12.58;
56966256;0.033;24.883;3.980;4.134;31.1;31.1;31.1;31.1;0.87;12.50;12.59;12.58;
56966266;0.033;24.789;4.000;4.123;31.1;31.1;31.1;31.1;0.87;12.50;12.59;12.58;
56966276;0.033;24.635;3.933;4.099;31.1;31.1;31.1;31.1;0.87;12.50;12.59;12.58;
56966286;0.033;24.134;4.103;4.257;31.1;31.1;31.1;31.1;0.87;12.50;12.59;12.58;
56966296;0.033;24.658;4.147;4.328;31.1;31.1;31.1;31.1;0.87;12.50;12.59;12.58;
56966306;0.033;24.615;4.004;4.162;31.1;31.1;31.1;31.1;0.87;12.50;12.59;12.58;
56966316;0.037;24.221;4.081;4.249;31.1;31.1;31.1;31.1;0.94;12.51;12.56;12.59;
56966326;0.038;24.924;3.947;4.122;31.1;31.1;31.1;31.1;0.94;12.51;12.56;12.59;
56966336;0.038;24.576;3.931;4.114;31.1;31.1;31.1;31.1;0.94;12.51;12.56;12.59;
56966346;0.038;24.576;3.963;4.138;31.1;31.1;31.1;31.1;0.94;12.51;12.56;12.59;
56966356;0.038;24.766;3.986;4.122;31.1;31.1;31.1;31.1;0.94;12.51;12.56;12.59;
56966366;0.037;24.865;3.951;4.146;31.1;31.1;31.1;31.1;0.94;12.51;12.56;12.59;
56966376;0.037;24.809;3.963;4.114;31.1;31.1;31.1;31.1;0.94;12.51;12.56;12.59;
56966386;0.038;24.312;4.089;4.261;31.1;31.1;31.1;31.1;0.94;12.51;12.56;12.59;
56966396;0.038;24.426;4.030;4.217;31.1;31.1;31.1;31.1;0.94;12.51;12.56;12.59;
56966406;0.038;24.272;3.931;4.114;31.1;31.1;31.1;31.1;0.94;12.51;12.56;12.59;
