20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56966416;0.033;24.515;3.942;4.121;31.1;31.1;31.1;31.1;0.87;12.48;12.57;12.60;
56966426;0.033;24.748;3.946;4.117;31.1;31.1;31.1;31.1;0.87;12.48;12.57;12.60;
56966436;0.032;24.858;4.017;4.169;31.1;31.1;31.1;31.1;0.87;12.48;12.57;12.60;
56966446;0.033;24.519;3.942;4.125;31.1;31.1;31.1;31.1;0.87;12.48;12.57;12.60;
56966456;0.033;24.444;3.946;4.078;31.1;31.1;31.1;31.1;0.87;12.48;12.57;12.60;
56966466;0.033;24.748;4.109;4.308;31.1;31.1;31.1;31.1;0.87;12.48;12.57;12.60;
56966476;0.033;24.558;4.021;4.205;31.1;31.1;31.1;31.1;0.87;12.48;12.57;12.60;
56966486;0.033;24.338;4.116;4.264;31.1;31.1;31.1;31.1;0.87;12.48;12.57;12.60;
56966496;0.032;24.460;3.903;4.078;31.1;31.1;31.1;31.1;0.87;12.48;12.57;12.60;
56966506;0.033;24.570;3.990;4.145;31.1;31.1;31.1;31.1;0.87;12.48;12.57;12.60;
56966516;0.034;24.629;4.089;4.263;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.63;
56966526;0.034;24.866;3.914;4.112;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.63;
56966536;0.034;24.759;3.938;4.128;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.63;
56966546;0.034;24.231;4.017;4.195;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.63;
56966556;0.034;24.428;3.906;4.108;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.63;
56966566;0.034;24.752;4.101;4.287;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.63;
56966576;0.034;24.622;4.077;4.263;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.63;
56966586;0.034;24.271;3.942;4.116;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.63;
56966596;0.034;24.495;3.962;4.155;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.63;
56966606;0.034;24.298;4.029;4.211;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.63;
56966616;0.033;24.985;4.053;4.281;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
56966626;0.033;24.759;3.966;4.150;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
56966636;0.033;24.696;3.982;4.142;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
56966646;0.034;24.625;3.990;4.166;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
56966656;0.033;24.921;3.982;4.146;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
56966666;0.037;23.920;4.068;4.260;31.1;31.1;31.1;31.1;0.93;12.51;12.59;12.61;
56966676;0.037;24.560;3.909;4.097;31.1;31.1;31.1;31.1;0.93;12.51;12.59;12.61;
56966686;0.037;24.659;3.980;4.137;31.1;31.1;31.1;31.1;0.93;12.51;12.59;12.61;
56966696;0.037;24.746;3.937;4.089;31.1;31.1;31.1;31.1;0.93;12.51;12.59;12.61;
56966706;0.037;24.868;4.111;4.256;31.1;31.1;31.1;31.1;0.93;12.51;12.59;12.61;
56966716;0.037;24.442;3.929;4.081;31.1;31.1;31.1;31.1;0.93;12.51;12.59;12.61;
56966726;0.037;24.624;3.988;4.121;31.1;31.1;31.1;31.1;0.93;12.51;12.59;12.61;
56966736;0.037;24.991;3.937;4.085;31.1;31.1;31.1;31.1;0.93;12.51;12.59;12.61;
56966746;0.037;24.201;4.211;4.367;31.1;31.1;31.1;31.1;0.93;12.51;12.59;12.61;
56966756;0.037;24.371;3.992;4.164;31.1;31.1;31.1;31.1;0.93;12.51;12.59;12.61;
56966766;0.034;24.576;3.960;4.137;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.60;
56966776;0.034;24.682;3.944;4.078;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.60;
56966786;0.034;24.415;3.948;4.114;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.60;
56966796;0.034;24.317;4.099;4.284;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.60;
56966806;0.034;24.686;3.948;4.098;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.60;
56966816;0.034;24.269;4.031;4.217;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.60;
56966826;0.034;22.697;3.833;3.983;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.60;
56966836;0.034;22.772;3.861;3.963;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.60;
56966846;0.034;22.819;3.813;3.971;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.60;
56966856;0.034;22.595;3.825;3.971;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.60;
56966866;0.034;23.142;3.960;4.128;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
56966876;0.033;22.549;3.884;4.041;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
56966886;0.034;22.715;3.813;4.001;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
56966896;0.034;22.928;4.000;4.136;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
56966906;0.034;22.964;3.825;3.973;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
56966916;0.034;22.778;3.857;4.021;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
56966926;0.034;22.758;3.904;4.085;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
56966936;0.034;22.762;3.888;4.053;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
56966946;0.034;22.770;3.845;4.017;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
56966956;0.034;23.043;3.908;4.092;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
56966966;0.033;22.784;3.857;4.004;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.64;
56966976;0.033;22.579;3.841;4.000;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.64;
56966986;0.033;22.796;3.809;3.984;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.64;
56966996;0.033;22.886;3.789;3.980;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.64;
56967006;0.033;22.867;3.948;4.119;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.64;
56967016;0.033;22.685;3.801;3.972;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.64;
56967026;0.034;22.788;3.821;4.004;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.64;
56967036;0.034;22.898;3.801;3.980;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.64;
56967046;0.033;22.946;3.773;3.960;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.64;
56967056;0.034;22.760;3.900;4.087;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.64;
56967066;0.034;22.446;3.824;3.998;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.67;
56967076;0.034;22.905;3.749;3.954;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.67;
56967086;0.034;21.541;3.709;3.898;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.67;
56967096;0.034;19.113;3.729;3.934;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.67;
56967106;0.034;16.540;3.753;3.926;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.67;
56967116;0.034;16.180;3.713;3.894;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.67;
56967126;0.033;18.513;3.753;3.922;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.67;
56967136;0.034;19.046;3.729;3.906;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.67;
56967146;0.034;18.999;3.709;3.890;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.67;
56967156;0.034;18.975;3.662;3.862;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.67;
56967166;0.034;19.026;3.708;3.872;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56967176;0.033;18.963;3.708;3.880;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56967186;0.033;18.698;3.740;3.916;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56967196;0.033;18.638;3.704;3.908;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56967206;0.033;18.630;3.644;3.860;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56967216;0.033;18.584;3.629;3.832;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
56967226;0.034;17.809;3.578;3.761;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
56967236;0.034;15.971;3.419;3.586;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
56967246;0.034;18.517;4.204;4.399;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
56967256;0.033;20.007;4.509;4.704;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
56967266;0.033;19.959;4.667;4.862;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
56967276;0.033;19.461;4.552;4.736;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
56967286;0.033;19.023;4.588;4.783;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
56967296;0.033;18.892;4.584;4.767;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
56967306;0.034;18.928;4.560;4.748;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
56967316;0.033;18.864;4.710;4.914;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56967326;0.033;18.725;4.583;4.775;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56967336;0.033;18.848;4.742;4.918;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56967346;0.034;18.677;4.459;4.647;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56967356;0.034;18.673;4.368;4.560;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56967366;0.034;18.832;4.499;4.715;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56967376;0.032;18.947;4.539;4.719;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56967386;0.034;18.808;4.197;4.376;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56967396;0.034;18.931;4.487;4.667;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56967406;0.033;19.074;4.666;4.859;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
56967416;0.033;19.035;4.802;4.962;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56967426;0.033;20.072;4.996;5.176;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56967436;0.033;21.170;5.398;5.576;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56967446;0.033;20.957;5.052;5.279;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56967456;0.033;21.016;5.012;5.207;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56967466;0.033;21.462;5.330;5.576;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56967476;0.033;21.264;5.421;5.619;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56967486;0.033;20.589;5.219;5.425;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56967496;0.034;20.001;5.247;5.449;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56967506;0.032;20.408;5.493;5.703;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
56967516;0.034;21.327;5.480;5.664;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.56;
56967526;0.034;21.237;5.532;5.664;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.56;
56967536;0.034;21.201;5.663;5.814;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.56;
56967546;0.034;21.284;4.865;5.044;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.56;
56967556;0.034;23.257;5.746;5.972;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.56;
56967566;0.034;22.831;5.861;6.059;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.56;
56967576;0.034;22.152;5.548;5.735;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.56;
56967586;0.034;22.389;5.778;6.012;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.56;
56967596;0.034;22.283;5.727;5.854;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.56;
56967606;0.034;22.539;5.961;6.138;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.56;
56967616;0.034;22.213;5.554;5.817;31.1;31.1;31.1;31.1;0.88;12.57;12.56;12.64;
56967626;0.033;22.328;5.598;5.861;31.1;31.1;31.1;31.1;0.88;12.57;12.56;12.64;
56967636;0.033;23.071;6.275;6.489;31.1;31.1;31.1;31.1;0.88;12.57;12.56;12.64;
56967646;0.033;23.174;6.156;6.409;31.1;31.1;31.1;31.1;0.88;12.57;12.56;12.64;
56967656;0.033;22.547;5.796;6.035;31.1;31.1;31.1;31.1;0.88;12.57;12.56;12.64;
56967666;0.033;22.289;5.891;6.171;31.1;31.1;31.1;31.1;0.88;12.57;12.56;12.64;
56967676;0.034;21.931;5.736;5.888;31.1;31.1;31.1;31.1;0.88;12.57;12.56;12.64;
56967686;0.033;23.297;4.972;5.208;31.1;31.1;31.1;31.1;0.88;12.57;12.56;12.64;
56967696;0.034;22.654;4.679;4.982;31.1;31.1;31.1;31.1;0.88;12.57;12.56;12.64;
56967706;0.034;21.288;3.634;3.936;31.1;31.1;31.1;31.1;0.88;12.57;12.56;12.64;
56967716;0.034;21.319;3.599;3.841;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56967726;0.034;20.990;3.552;3.805;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56967736;0.034;21.268;3.611;3.865;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56967746;0.034;20.883;3.711;3.940;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56967756;0.033;17.561;3.512;3.710;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56967766;0.034;19.403;3.487;3.646;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56967776;0.034;21.994;3.475;3.670;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56967786;0.034;21.146;3.566;3.797;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56967796;0.034;21.031;3.686;3.920;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56967806;0.034;20.893;3.586;3.809;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56967816;0.034;21.388;3.889;4.123;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56967826;0.034;22.514;3.897;4.099;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56967836;0.034;22.934;4.053;4.254;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56967846;0.034;22.359;3.865;4.099;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56967856;0.034;21.218;3.574;3.785;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
56967866;0.034;22.097;3.827;4.072;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.63;
56967876;0.033;20.833;3.692;3.905;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.63;
56967886;0.033;20.417;3.545;3.802;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.63;
56967896;0.033;18.249;3.608;3.830;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.63;
56967906;0.033;16.054;3.588;3.806;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.63;
56967916;0.033;20.195;3.553;3.790;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.63;
56967926;0.034;21.582;3.704;3.941;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.63;
56967936;0.033;20.837;3.604;3.846;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.63;
56967946;0.033;20.017;3.553;3.778;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.63;
56967956;0.033;16.232;3.569;3.778;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.63;
56967966;0.033;16.621;3.546;3.755;31.1;31.1;31.1;31.1;0.88;12.45;12.57;12.58;
56967976;0.033;20.756;3.700;3.980;31.1;31.1;31.1;31.1;0.88;12.45;12.57;12.58;
56967986;0.034;20.166;3.657;3.893;31.1;31.1;31.1;31.1;0.88;12.45;12.57;12.58;
56967996;0.034;20.029;3.693;3.913;31.1;31.1;31.1;31.1;0.88;12.45;12.57;12.58;
56968006;0.033;19.270;3.685;3.905;31.1;31.1;31.1;31.1;0.88;12.45;12.57;12.58;
56968016;0.034;18.185;3.566;3.814;31.1;31.1;31.1;31.1;0.88;12.45;12.57;12.58;
56968026;0.033;18.063;3.653;3.881;31.1;31.1;31.1;31.1;0.88;12.45;12.57;12.58;
56968036;0.033;17.725;3.597;3.818;31.1;31.1;31.1;31.1;0.88;12.45;12.57;12.58;
56968046;0.033;17.336;3.605;3.842;31.1;31.1;31.1;31.1;0.88;12.45;12.57;12.58;
56968056;0.034;17.211;3.574;3.794;31.1;31.1;31.1;31.1;0.88;12.45;12.57;12.58;
56968066;0.033;15.427;3.519;3.713;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.60;
56968076;0.033;15.229;3.519;3.737;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.60;
56968086;0.033;14.588;3.618;3.844;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.60;
56968096;0.033;13.637;3.551;3.769;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.60;
56968106;0.033;13.851;3.793;3.991;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.60;
56968116;0.033;12.548;3.539;3.725;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.60;
56968126;0.033;13.194;3.567;3.749;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.60;
56968136;0.033;12.687;3.519;3.713;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.60;
56968146;0.034;13.138;3.487;3.666;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.60;
56968156;0.034;13.134;3.551;3.729;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.60;
56968166;0.034;13.257;3.501;3.688;31.1;31.1;31.1;31.1;0.89;12.58;12.62;12.62;
56968176;0.034;13.146;3.501;3.684;31.1;31.1;31.1;31.1;0.89;12.58;12.62;12.62;
56968186;0.034;12.832;3.445;3.632;31.1;31.1;31.1;31.1;0.89;12.58;12.62;12.62;
56968196;0.034;13.797;3.588;3.759;31.1;31.1;31.1;31.1;0.89;12.58;12.62;12.62;
56968206;0.034;12.927;3.445;3.616;31.1;31.1;31.1;31.1;0.89;12.58;12.62;12.62;
56968216;0.034;12.649;3.477;3.664;31.1;31.1;31.1;31.1;0.89;12.58;12.62;12.62;
56968226;0.034;13.531;3.569;3.719;31.1;31.1;31.1;31.1;0.89;12.58;12.62;12.62;
56968236;0.034;12.443;3.485;3.684;31.1;31.1;31.1;31.1;0.89;12.58;12.62;12.62;
56968246;0.034;12.538;3.497;3.680;31.1;31.1;31.1;31.1;0.89;12.58;12.62;12.62;
56968256;0.034;13.094;3.449;3.612;31.1;31.1;31.1;31.1;0.89;12.58;12.62;12.62;
56968266;0.037;20.913;3.552;3.723;31.1;31.1;31.1;31.1;0.93;12.55;12.59;12.62;
56968276;0.037;20.722;3.544;3.680;31.1;31.1;31.1;31.1;0.93;12.55;12.59;12.62;
56968286;0.037;21.198;3.544;3.696;31.1;31.1;31.1;31.1;0.93;12.55;12.59;12.62;
56968296;0.037;20.536;3.496;3.668;31.1;31.1;31.1;31.1;0.93;12.55;12.59;12.62;
56968306;0.037;21.035;3.508;3.692;31.1;31.1;31.1;31.1;0.93;12.55;12.59;12.62;
56968316;0.037;20.782;3.500;3.652;31.1;31.1;31.1;31.1;0.93;12.55;12.59;12.62;
56968326;0.037;20.766;3.508;3.676;31.1;31.1;31.1;31.1;0.93;12.55;12.59;12.62;
56968336;0.037;20.734;3.468;3.636;31.1;31.1;31.1;31.1;0.93;12.55;12.59;12.62;
56968346;0.037;20.948;3.484;3.652;31.1;31.1;31.1;31.1;0.93;12.55;12.59;12.62;
56968356;0.037;21.352;3.528;3.684;31.1;31.1;31.1;31.1;0.93;12.55;12.59;12.62;
56968366;0.033;19.663;3.419;3.601;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.69;
56968376;0.034;19.699;3.455;3.621;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.69;
56968386;0.033;19.655;3.419;3.601;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.69;
56968396;0.033;19.703;3.443;3.613;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.69;
56968406;0.033;19.663;3.539;3.705;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.69;
56968416;0.034;19.740;3.453;3.632;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.66;
56968426;0.034;19.767;3.405;3.580;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.66;
56968436;0.034;19.763;3.433;3.608;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.66;
56968446;0.034;19.791;3.461;3.640;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.66;
56968456;0.034;19.791;3.516;3.700;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.66;
56968466;0.034;19.743;3.540;3.720;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.66;
56968476;0.034;19.811;3.520;3.704;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.66;
56968486;0.034;19.831;3.611;3.775;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.66;
56968496;0.034;19.775;3.556;3.736;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.66;
56968506;0.034;19.799;3.556;3.751;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.66;
56968516;0.034;19.602;3.490;3.658;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.60;
56968526;0.034;19.606;3.482;3.638;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.60;
56968536;0.034;19.642;3.478;3.626;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.60;
56968546;0.034;19.058;3.502;3.638;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.60;
56968556;0.034;19.035;3.419;3.575;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.60;
56968566;0.034;19.031;3.430;3.579;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.60;
56968576;0.034;19.464;3.450;3.598;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.60;
56968586;0.034;19.236;3.458;3.606;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.60;
56968596;0.034;19.011;3.502;3.654;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.60;
56968606;0.034;19.169;3.526;3.658;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.60;
56968616;0.038;19.110;3.517;3.696;31.1;31.1;31.1;31.1;0.94;12.51;12.58;12.61;
56968626;0.038;19.078;3.545;3.704;31.1;31.1;31.1;31.1;0.94;12.51;12.58;12.61;
56968636;0.037;19.271;3.497;3.665;31.1;31.1;31.1;31.1;0.94;12.51;12.58;12.61;
56968646;0.038;19.106;3.525;3.696;31.1;31.1;31.1;31.1;0.94;12.51;12.58;12.61;
56968656;0.038;19.027;3.434;3.621;31.1;31.1;31.1;31.1;0.94;12.51;12.58;12.61;
56968666;0.038;19.110;3.450;3.621;31.1;31.1;31.1;31.1;0.94;12.51;12.58;12.61;
56968676;0.038;19.070;3.529;3.681;31.1;31.1;31.1;31.1;0.94;12.51;12.58;12.61;
56968686;0.038;19.019;3.422;3.589;31.1;31.1;31.1;31.1;0.94;12.51;12.58;12.61;
56968696;0.038;19.125;3.497;3.641;31.1;31.1;31.1;31.1;0.94;12.51;12.58;12.61;
56968706;0.038;19.082;3.497;3.669;31.1;31.1;31.1;31.1;0.94;12.51;12.58;12.61;
56968716;0.034;19.208;3.595;3.760;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
56968726;0.034;19.212;3.540;3.705;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
56968736;0.034;19.296;3.540;3.701;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
56968746;0.034;19.363;3.504;3.689;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
56968756;0.034;19.165;3.448;3.597;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
56968766;0.034;19.657;3.500;3.653;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
56968776;0.034;19.724;3.559;3.736;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
56968786;0.034;19.669;3.540;3.697;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
56968796;0.034;19.633;3.508;3.657;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
56968806;0.034;19.748;3.615;3.784;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
56968816;0.033;19.686;3.585;3.766;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
56968826;0.033;19.559;3.529;3.687;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
56968836;0.034;19.623;3.533;3.734;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
56968846;0.033;19.607;3.529;3.710;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
56968856;0.034;19.528;3.470;3.671;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
56968866;0.033;19.741;3.430;3.611;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
56968876;0.033;19.627;3.489;3.659;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
56968886;0.033;19.670;3.501;3.683;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
56968896;0.033;19.611;3.477;3.667;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
56968906;0.033;19.646;3.485;3.683;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
56968916;0.033;19.742;3.478;3.631;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56968926;0.033;19.699;3.498;3.627;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56968936;0.033;19.762;3.482;3.655;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56968946;0.033;19.738;3.514;3.659;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56968956;0.033;19.643;3.526;3.687;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56968966;0.033;19.587;3.500;3.663;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56968976;0.033;19.460;3.472;3.679;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56968986;0.033;19.038;3.528;3.702;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56968996;0.034;19.050;3.496;3.651;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56969006;0.034;19.070;3.532;3.690;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56969016;0.033;19.054;3.560;3.690;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56969026;0.034;19.062;3.540;3.690;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56969036;0.033;19.062;3.532;3.698;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56969046;0.033;19.125;3.528;3.690;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56969056;0.033;19.121;3.623;3.766;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.59;
56969066;0.034;19.058;3.481;3.661;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56969076;0.034;19.054;3.405;3.581;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56969086;0.034;19.054;3.429;3.609;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56969096;0.034;19.038;3.409;3.597;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56969106;0.034;19.062;3.489;3.653;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56969116;0.034;19.050;3.469;3.645;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56969126;0.034;19.086;3.501;3.685;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56969136;0.033;19.102;3.533;3.717;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56969146;0.034;19.062;3.485;3.677;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56969156;0.034;19.042;3.493;3.689;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.65;
56969166;0.035;19.102;3.457;3.606;31.1;31.1;31.1;31.1;0.90;12.53;12.59;12.60;
56969176;0.035;19.102;3.457;3.630;31.1;31.1;31.1;31.1;0.90;12.53;12.59;12.60;
56969186;0.035;19.106;3.445;3.610;31.1;31.1;31.1;31.1;0.90;12.53;12.59;12.60;
56969196;0.035;19.529;3.500;3.638;31.1;31.1;31.1;31.1;0.90;12.53;12.59;12.60;
56969206;0.035;19.636;3.508;3.682;31.1;31.1;31.1;31.1;0.90;12.53;12.59;12.60;
56969216;0.035;19.679;3.504;3.666;31.1;31.1;31.1;31.1;0.90;12.53;12.59;12.60;
56969226;0.035;19.671;3.536;3.701;31.1;31.1;31.1;31.1;0.90;12.53;12.59;12.60;
56969236;0.035;19.612;3.504;3.654;31.1;31.1;31.1;31.1;0.90;12.53;12.59;12.60;
56969246;0.035;19.687;3.484;3.642;31.1;31.1;31.1;31.1;0.90;12.53;12.59;12.60;
56969256;0.035;19.675;3.580;3.717;31.1;31.1;31.1;31.1;0.90;12.53;12.59;12.60;
56969266;0.033;19.591;3.481;3.675;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56969276;0.034;19.591;3.406;3.575;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56969286;0.034;19.666;3.458;3.623;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56969296;0.034;19.627;3.394;3.556;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56969306;0.034;19.682;3.394;3.556;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56969316;0.034;19.638;3.477;3.631;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56969326;0.034;19.709;3.525;3.726;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56969336;0.034;19.607;3.466;3.643;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56969346;0.034;19.634;3.481;3.663;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56969356;0.034;19.638;3.378;3.556;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56969366;0.034;19.746;3.483;3.631;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56969376;0.034;19.742;3.483;3.635;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56969386;0.034;19.750;3.455;3.611;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56969396;0.034;19.706;3.412;3.560;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56969406;0.034;19.402;3.447;3.603;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56969416;0.034;19.086;3.440;3.599;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56969426;0.034;19.050;3.416;3.595;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56969436;0.034;19.074;3.440;3.635;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56969446;0.034;19.133;3.483;3.667;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56969456;0.034;19.082;3.535;3.699;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
56969466;0.034;19.292;3.648;3.798;31.1;31.1;31.1;31.1;0.89;12.60;12.66;12.67;
56969476;0.034;19.280;3.652;3.794;31.1;31.1;31.1;31.1;0.89;12.60;12.66;12.67;
56969486;0.034;19.288;3.680;3.842;31.1;31.1;31.1;31.1;0.89;12.60;12.66;12.67;
56969496;0.034;19.228;3.512;3.695;31.1;31.1;31.1;31.1;0.89;12.60;12.66;12.67;
56969506;0.034;19.172;3.433;3.631;31.1;31.1;31.1;31.1;0.89;12.60;12.66;12.67;
56969516;0.033;19.117;3.475;3.623;31.1;31.1;31.1;31.1;0.89;12.55;12.67;12.67;
56969526;0.034;19.153;3.475;3.627;31.1;31.1;31.1;31.1;0.89;12.55;12.67;12.67;
56969536;0.034;19.133;3.491;3.651;31.1;31.1;31.1;31.1;0.89;12.55;12.67;12.67;
56969546;0.034;19.086;3.467;3.627;31.1;31.1;31.1;31.1;0.89;12.55;12.67;12.67;
56969556;0.034;19.149;3.515;3.667;31.1;31.1;31.1;31.1;0.89;12.55;12.67;12.67;
56969566;0.034;19.098;3.479;3.655;31.1;31.1;31.1;31.1;0.89;12.55;12.67;12.67;
56969576;0.034;19.153;3.491;3.663;31.1;31.1;31.1;31.1;0.89;12.55;12.67;12.67;
56969586;0.034;19.153;3.567;3.735;31.1;31.1;31.1;31.1;0.89;12.55;12.67;12.67;
56969596;0.034;19.157;3.607;3.755;31.1;31.1;31.1;31.1;0.89;12.55;12.67;12.67;
56969606;0.034;19.224;3.631;3.774;31.1;31.1;31.1;31.1;0.89;12.55;12.67;12.67;
56969616;0.033;19.314;3.492;3.693;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.61;
56969626;0.034;19.508;3.432;3.629;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.61;
56969636;0.033;19.563;3.531;3.689;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.61;
56969646;0.032;19.488;3.519;3.661;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.61;
56969656;0.033;19.575;3.519;3.681;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.61;
56969666;0.033;19.492;3.531;3.700;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.61;
56969676;0.034;19.500;3.515;3.681;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.61;
56969686;0.033;19.587;3.507;3.689;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.61;
56969696;0.033;19.523;3.519;3.724;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.61;
56969706;0.033;19.555;3.531;3.720;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.61;
56969716;0.034;19.680;3.509;3.694;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.64;
56969726;0.034;19.656;3.525;3.694;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.64;
56969736;0.034;19.704;3.474;3.646;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.64;
56969746;0.034;19.712;3.486;3.642;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.64;
56969756;0.034;19.696;3.446;3.602;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.64;
56969766;0.033;19.569;3.474;3.638;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.64;
56969776;0.034;19.633;3.490;3.650;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.64;
56969786;0.034;19.613;3.506;3.682;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.64;
56969796;0.034;19.625;3.561;3.698;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.64;
56969806;0.034;19.755;3.549;3.686;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.64;
56969816;0.034;19.801;3.500;3.683;31.1;31.1;31.1;31.1;0.88;12.59;12.63;12.67;
56969826;0.033;19.844;3.496;3.675;31.1;31.1;31.1;31.1;0.88;12.59;12.63;12.67;
56969836;0.033;19.487;3.488;3.683;31.1;31.1;31.1;31.1;0.88;12.59;12.63;12.67;
56969846;0.034;19.157;3.440;3.603;31.1;31.1;31.1;31.1;0.88;12.59;12.63;12.67;
56969856;0.033;19.192;3.440;3.615;31.1;31.1;31.1;31.1;0.88;12.59;12.63;12.67;
56969866;0.034;19.176;3.500;3.651;31.1;31.1;31.1;31.1;0.88;12.59;12.63;12.67;
56969876;0.033;19.188;3.540;3.715;31.1;31.1;31.1;31.1;0.88;12.59;12.63;12.67;
56969886;0.034;19.228;3.536;3.719;31.1;31.1;31.1;31.1;0.88;12.59;12.63;12.67;
56969896;0.033;19.208;3.508;3.667;31.1;31.1;31.1;31.1;0.88;12.59;12.63;12.67;
56969906;0.033;19.153;3.508;3.659;31.1;31.1;31.1;31.1;0.88;12.59;12.63;12.67;
56969916;0.033;19.058;3.537;3.695;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
56969926;0.033;19.038;3.517;3.718;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
56969936;0.034;19.133;3.529;3.687;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
56969946;0.034;19.038;3.485;3.667;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
56969956;0.034;19.090;3.604;3.774;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
56969966;0.033;19.102;3.569;3.746;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
56969976;0.033;19.015;3.481;3.635;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
56969986;0.033;19.035;3.513;3.675;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
56969996;0.033;19.062;3.430;3.607;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
56970006;0.034;19.046;3.517;3.683;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
56970016;0.032;19.153;3.480;3.613;31.1;31.1;31.1;31.1;0.87;12.57;12.63;12.65;
56970026;0.033;19.121;3.456;3.605;31.1;31.1;31.1;31.1;0.87;12.57;12.63;12.65;
56970036;0.033;19.161;3.571;3.740;31.1;31.1;31.1;31.1;0.87;12.57;12.63;12.65;
56970046;0.033;19.466;3.504;3.661;31.1;31.1;31.1;31.1;0.87;12.57;12.63;12.65;
56970056;0.032;19.736;3.496;3.697;31.1;31.1;31.1;31.1;0.87;12.57;12.63;12.65;
56970066;0.034;19.663;3.495;3.665;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56970076;0.034;19.599;3.495;3.645;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56970086;0.034;19.564;3.547;3.708;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56970096;0.034;19.591;3.499;3.665;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56970106;0.034;19.584;3.467;3.633;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56970116;0.034;19.587;3.535;3.708;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56970126;0.034;19.655;3.515;3.669;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56970136;0.034;19.686;3.610;3.764;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56970146;0.033;19.651;3.559;3.728;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56970156;0.034;19.631;3.499;3.665;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56970166;0.039;19.648;3.482;3.630;31.1;31.1;31.1;31.1;0.95;12.53;12.61;12.64;
56970176;0.039;19.758;3.462;3.618;31.1;31.1;31.1;31.1;0.95;12.53;12.61;12.64;
56970186;0.039;19.766;3.510;3.674;31.1;31.1;31.1;31.1;0.95;12.53;12.61;12.64;
56970196;0.038;19.810;3.442;3.598;31.1;31.1;31.1;31.1;0.95;12.53;12.61;12.64;
56970206;0.039;19.750;3.502;3.682;31.1;31.1;31.1;31.1;0.95;12.53;12.61;12.64;
56970216;0.038;19.818;3.442;3.622;31.1;31.1;31.1;31.1;0.95;12.53;12.61;12.64;
56970226;0.039;19.810;3.466;3.630;31.1;31.1;31.1;31.1;0.95;12.53;12.61;12.64;
56970236;0.039;19.671;3.506;3.662;31.1;31.1;31.1;31.1;0.95;12.53;12.61;12.64;
56970246;0.039;19.671;3.506;3.714;31.1;31.1;31.1;31.1;0.95;12.53;12.61;12.64;
56970256;0.039;19.481;3.494;3.662;31.1;31.1;31.1;31.1;0.95;12.53;12.61;12.64;
56970266;0.033;19.082;3.442;3.600;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56970276;0.033;19.086;3.478;3.644;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56970286;0.033;19.070;3.486;3.636;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56970296;0.033;19.113;3.546;3.700;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56970306;0.034;19.117;3.566;3.739;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56970316;0.033;19.094;3.566;3.696;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56970326;0.033;19.074;3.486;3.636;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56970336;0.034;19.046;3.474;3.628;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56970346;0.033;19.058;3.494;3.648;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56970356;0.033;19.177;3.482;3.636;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56970366;0.034;19.038;3.497;3.639;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56970376;0.034;19.035;3.454;3.643;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56970386;0.034;19.098;3.553;3.726;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56970396;0.033;19.102;3.577;3.762;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56970406;0.034;19.023;3.521;3.687;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56970416;0.034;18.999;3.398;3.591;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56970426;0.034;19.106;3.430;3.591;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56970436;0.034;19.031;3.458;3.623;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56970446;0.034;19.003;3.434;3.603;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56970456;0.034;19.031;3.454;3.627;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56970466;0.034;19.619;3.504;3.657;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56970476;0.034;19.666;3.504;3.677;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56970486;0.033;19.694;3.572;3.736;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56970496;0.033;19.630;3.504;3.641;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56970506;0.033;19.627;3.556;3.677;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56970516;0.034;19.690;3.603;3.756;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56970526;0.033;19.615;3.516;3.677;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56970536;0.034;19.607;3.453;3.625;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56970546;0.034;19.674;3.496;3.649;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56970556;0.034;19.583;3.476;3.641;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.61;
56970566;0.034;19.683;3.458;3.648;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56970576;0.034;19.699;3.477;3.648;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56970586;0.034;19.687;3.545;3.703;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56970596;0.034;19.691;3.525;3.688;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56970606;0.034;19.675;3.577;3.727;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
56970616;0.034;19.671;3.503;3.655;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
56970626;0.034;19.695;3.412;3.575;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
56970636;0.034;19.687;3.396;3.563;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
56970646;0.034;19.679;3.412;3.571;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
56970656;0.034;19.711;3.507;3.663;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
56970666;0.034;19.406;3.495;3.663;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
56970676;0.034;19.185;3.579;3.730;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
56970686;0.034;19.212;3.559;3.714;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
56970696;0.034;19.137;3.618;3.794;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
56970706;0.034;19.185;3.551;3.730;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
56970716;0.034;19.094;3.496;3.660;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.62;
56970726;0.034;19.113;3.579;3.715;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.62;
56970736;0.034;19.106;3.496;3.628;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.62;
56970746;0.034;19.054;3.456;3.624;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.62;
56970756;0.034;19.185;3.500;3.652;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.62;
56970766;0.034;19.106;3.492;3.636;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.62;
56970776;0.033;20.147;3.607;3.775;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.62;
56970786;0.034;20.491;3.456;3.620;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.62;
56970796;0.034;19.759;3.456;3.608;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.62;
56970806;0.034;19.545;3.440;3.608;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.62;
56970816;0.033;19.557;3.537;3.729;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56970826;0.033;19.553;3.545;3.702;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56970836;0.034;19.549;3.529;3.654;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56970846;0.033;19.585;3.505;3.658;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56970856;0.034;19.537;3.481;3.646;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56970866;0.033;19.537;3.469;3.650;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56970876;0.034;19.608;3.549;3.706;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56970886;0.034;19.953;3.525;3.666;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56970896;0.033;20.068;3.501;3.666;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56970906;0.033;19.775;3.497;3.650;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56970916;0.033;19.587;3.487;3.638;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.60;
56970926;0.033;19.615;3.479;3.642;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.60;
56970936;0.034;19.623;3.439;3.610;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.60;
56970946;0.033;19.572;3.427;3.590;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.60;
56970956;0.033;19.560;3.447;3.618;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.60;
56970966;0.033;19.635;3.566;3.729;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.60;
56970976;0.033;19.643;3.506;3.709;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.60;
56970986;0.033;19.785;3.562;3.713;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.60;
56970996;0.033;19.639;3.479;3.630;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.60;
56971006;0.034;19.670;3.479;3.662;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.60;
56971016;0.034;19.690;3.459;3.624;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56971026;0.032;19.659;3.475;3.628;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56971036;0.033;19.655;3.455;3.636;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56971046;0.033;19.710;3.483;3.620;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56971056;0.034;19.670;3.491;3.620;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56971066;0.033;19.694;3.479;3.644;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56971076;0.033;19.682;3.463;3.608;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56971086;0.034;19.765;3.507;3.672;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56971096;0.033;19.520;3.499;3.648;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56971106;0.033;19.062;3.475;3.644;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.62;
56971116;0.034;19.050;3.430;3.615;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.63;
56971126;0.033;21.321;3.517;3.671;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.63;
56971136;0.033;22.100;3.541;3.707;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.63;
56971146;0.034;19.094;3.513;3.675;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.63;
56971156;0.032;19.102;3.533;3.679;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.63;
56971166;0.034;19.098;3.472;3.667;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56971176;0.034;19.165;3.488;3.643;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56971186;0.034;19.070;3.428;3.627;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56971196;0.034;19.189;3.468;3.627;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56971206;0.034;19.106;3.532;3.679;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56971216;0.034;20.300;3.508;3.655;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56971226;0.034;20.807;3.484;3.647;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56971236;0.034;20.902;3.452;3.599;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56971246;0.034;20.704;3.444;3.607;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56971256;0.034;20.736;3.460;3.623;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56971266;0.034;20.700;3.432;3.620;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.66;
56971276;0.033;20.712;3.420;3.624;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.66;
56971286;0.034;20.815;3.420;3.616;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.66;
56971296;0.034;20.490;3.396;3.584;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.66;
56971306;0.034;20.430;3.392;3.580;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.66;
56971316;0.034;20.426;3.416;3.604;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.66;
56971326;0.034;20.311;3.392;3.620;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.66;
56971336;0.034;20.260;3.424;3.608;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.66;
56971346;0.034;20.839;3.471;3.680;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.66;
56971356;0.034;20.993;3.483;3.660;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.66;
56971366;0.034;22.118;3.596;3.732;31.1;31.1;31.1;31.1;0.88;12.57;12.66;12.66;
56971376;0.033;20.899;3.464;3.628;31.1;31.1;31.1;31.1;0.88;12.57;12.66;12.66;
56971386;0.033;20.903;3.492;3.656;31.1;31.1;31.1;31.1;0.88;12.57;12.66;12.66;
56971396;0.034;22.118;3.560;3.716;31.1;31.1;31.1;31.1;0.88;12.57;12.66;12.66;
56971406;0.033;21.332;3.564;3.720;31.1;31.1;31.1;31.1;0.88;12.57;12.66;12.66;
56971416;0.033;20.721;3.464;3.648;31.1;31.1;31.1;31.1;0.88;12.57;12.66;12.66;
56971426;0.033;21.419;3.532;3.700;31.1;31.1;31.1;31.1;0.88;12.57;12.66;12.66;
56971436;0.034;22.765;3.496;3.672;31.1;31.1;31.1;31.1;0.88;12.57;12.66;12.66;
56971446;0.033;22.995;3.441;3.648;31.1;31.1;31.1;31.1;0.88;12.57;12.66;12.66;
56971456;0.033;22.392;3.560;3.724;31.1;31.1;31.1;31.1;0.88;12.57;12.66;12.66;
56971466;0.034;21.645;3.506;3.689;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.61;
56971476;0.034;21.432;3.407;3.581;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.61;
56971486;0.034;21.743;3.475;3.645;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.61;
56971496;0.034;21.621;3.459;3.653;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.61;
56971506;0.034;21.747;3.502;3.657;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.61;
56971516;0.034;21.633;3.467;3.645;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.61;
56971526;0.033;21.211;3.514;3.669;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.61;
56971536;0.034;19.712;3.494;3.681;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.61;
56971546;0.034;19.042;3.514;3.669;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.61;
56971556;0.034;19.109;3.471;3.649;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.61;
56971566;0.033;22.068;3.557;3.732;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56971576;0.033;21.493;3.433;3.632;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56971586;0.034;19.958;3.473;3.644;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56971596;0.033;19.708;3.493;3.652;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56971606;0.034;19.676;3.501;3.676;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56971616;0.034;20.862;3.481;3.684;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56971626;0.034;21.767;3.529;3.680;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56971636;0.033;21.679;3.529;3.688;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56971646;0.034;21.572;3.509;3.680;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56971656;0.032;20.882;3.565;3.740;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.66;
56971666;0.034;20.650;3.522;3.669;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56971676;0.034;20.512;3.494;3.673;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56971686;0.034;20.385;3.510;3.677;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56971696;0.034;19.979;3.550;3.732;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56971706;0.034;21.649;3.522;3.708;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56971716;0.034;22.013;3.570;3.728;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56971726;0.034;21.365;3.534;3.693;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56971736;0.034;20.614;3.434;3.617;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56971746;0.034;20.551;3.502;3.653;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56971756;0.034;20.610;3.466;3.617;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.61;
56971766;0.034;20.689;3.460;3.646;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56971776;0.034;21.525;3.575;3.741;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56971786;0.034;21.058;3.548;3.714;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56971796;0.034;19.846;3.484;3.674;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56971806;0.034;19.735;3.492;3.690;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56971816;0.034;20.697;3.489;3.637;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.61;
56971826;0.034;21.262;3.533;3.696;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.61;
56971836;0.033;21.235;3.414;3.597;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.61;
56971846;0.033;21.507;3.434;3.609;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.61;
56971856;0.033;21.776;3.474;3.597;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.61;
56971866;0.033;21.677;3.529;3.681;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.61;
56971876;0.034;21.555;3.430;3.621;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.61;
56971886;0.033;21.424;3.390;3.570;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.61;
56971896;0.034;21.637;3.426;3.589;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.61;
56971906;0.032;21.341;3.573;3.708;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.61;
56971916;0.034;21.641;3.498;3.652;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
56971926;0.033;21.554;3.487;3.652;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
56971936;0.033;20.310;3.475;3.652;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
56971946;0.033;21.211;3.494;3.668;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
56971956;0.033;21.176;3.502;3.687;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
56971966;0.034;20.034;3.415;3.577;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
56971976;0.033;21.397;3.490;3.636;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
56971986;0.034;21.574;3.526;3.691;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
56971996;0.034;18.034;3.439;3.616;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
56972006;0.033;21.896;3.490;3.644;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
56972016;0.034;22.994;3.516;3.696;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56972026;0.034;22.540;3.611;3.748;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56972036;0.033;22.304;3.607;3.776;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56972046;0.033;22.477;3.576;3.748;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56972056;0.033;22.907;3.584;3.748;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56972066;0.033;22.694;3.631;3.796;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56972076;0.034;22.706;3.607;3.776;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56972086;0.033;23.195;3.588;3.768;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56972096;0.033;23.041;3.591;3.756;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56972106;0.033;22.505;3.588;3.744;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
56972116;0.037;23.202;3.579;3.786;31.1;31.1;31.1;31.1;0.93;12.56;12.63;12.67;
56972126;0.037;23.064;3.579;3.747;31.1;31.1;31.1;31.1;0.93;12.56;12.63;12.67;
56972136;0.037;23.413;3.631;3.794;31.1;31.1;31.1;31.1;0.93;12.56;12.63;12.67;
56972146;0.037;23.432;3.635;3.786;31.1;31.1;31.1;31.1;0.93;12.56;12.63;12.67;
56972156;0.036;22.909;3.603;3.786;31.1;31.1;31.1;31.1;0.93;12.56;12.63;12.67;
56972166;0.037;22.683;3.583;3.766;31.1;31.1;31.1;31.1;0.93;12.56;12.63;12.67;
56972176;0.037;22.968;3.587;3.759;31.1;31.1;31.1;31.1;0.93;12.56;12.63;12.67;
56972186;0.037;23.036;3.623;3.818;31.1;31.1;31.1;31.1;0.93;12.56;12.63;12.67;
56972196;0.037;22.691;3.623;3.810;31.1;31.1;31.1;31.1;0.93;12.56;12.63;12.67;
56972206;0.037;22.108;3.627;3.806;31.1;31.1;31.1;31.1;0.93;12.56;12.63;12.67;
56972216;0.034;20.605;3.556;3.720;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56972226;0.034;23.244;3.599;3.775;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56972236;0.034;23.240;3.595;3.755;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56972246;0.034;23.200;3.623;3.791;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56972256;0.034;19.201;3.472;3.656;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56972266;0.034;19.355;3.468;3.636;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56972276;0.034;22.465;3.583;3.787;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56972286;0.033;18.726;3.492;3.676;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56972296;0.034;19.185;3.456;3.648;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56972306;0.034;21.681;3.599;3.795;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56972316;0.034;20.136;3.471;3.658;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56972326;0.033;19.378;3.507;3.642;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56972336;0.033;19.169;3.463;3.614;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56972346;0.033;19.196;3.440;3.622;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56972356;0.034;19.204;3.451;3.630;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56972366;0.032;19.070;3.478;3.638;31.1;31.1;31.1;31.1;0.87;12.52;12.61;12.64;
56972376;0.033;19.695;3.522;3.662;31.1;31.1;31.1;31.1;0.87;12.52;12.61;12.64;
56972386;0.033;19.165;3.474;3.622;31.1;31.1;31.1;31.1;0.87;12.52;12.61;12.64;
56972396;0.032;19.070;3.474;3.654;31.1;31.1;31.1;31.1;0.87;12.52;12.61;12.64;
56972406;0.033;19.046;3.442;3.642;31.1;31.1;31.1;31.1;0.87;12.52;12.61;12.64;
56972416;0.033;19.066;3.430;3.610;31.1;31.1;31.1;31.1;0.87;12.52;12.61;12.64;
56972426;0.032;19.418;3.446;3.618;31.1;31.1;31.1;31.1;0.87;12.52;12.61;12.64;
56972436;0.033;19.402;3.514;3.706;31.1;31.1;31.1;31.1;0.87;12.52;12.61;12.64;
56972446;0.033;21.379;3.534;3.694;31.1;31.1;31.1;31.1;0.87;12.52;12.61;12.64;
56972456;0.033;21.537;3.498;3.678;31.1;31.1;31.1;31.1;0.87;12.52;12.61;12.64;
56972466;0.037;21.375;3.520;3.703;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.62;
56972476;0.037;22.644;3.492;3.688;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.62;
