20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56972486;0.037;22.482;3.429;3.636;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.62;
56972496;0.037;22.537;3.516;3.680;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.62;
56972506;0.037;22.292;3.445;3.624;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.62;
56972516;0.037;21.501;3.528;3.703;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.62;
56972526;0.037;17.236;3.397;3.557;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.62;
56972536;0.037;19.062;3.457;3.644;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.62;
56972546;0.037;19.074;3.468;3.628;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.62;
56972556;0.037;19.094;3.520;3.680;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.62;
56972566;0.033;19.519;3.476;3.666;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.64;
56972576;0.033;19.606;3.560;3.745;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.64;
56972586;0.033;19.519;3.580;3.761;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.64;
56972596;0.033;19.456;3.556;3.741;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.64;
56972606;0.033;19.492;3.500;3.670;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.64;
56972616;0.033;21.663;3.584;3.765;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.64;
56972626;0.034;21.631;3.484;3.666;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.64;
56972636;0.033;21.607;3.504;3.678;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.64;
56972646;0.033;20.532;3.425;3.618;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.64;
56972656;0.034;20.528;3.421;3.614;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.64;
56972666;0.033;19.720;3.401;3.571;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.63;
56972676;0.033;19.708;3.413;3.615;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.63;
56972686;0.033;20.397;3.461;3.659;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.63;
56972696;0.033;20.825;3.453;3.639;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.63;
56972706;0.033;21.123;3.441;3.631;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.63;
56972716;0.034;21.503;3.544;3.726;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.63;
56972726;0.033;21.261;3.512;3.730;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.63;
56972736;0.033;20.714;3.461;3.647;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.63;
56972746;0.033;20.703;3.468;3.663;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.63;
56972756;0.033;20.821;3.476;3.663;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.63;
56972766;0.034;20.308;3.503;3.692;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.62;
56972776;0.034;19.977;3.464;3.644;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.62;
56972786;0.034;20.876;3.547;3.672;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.62;
56972796;0.034;19.713;3.464;3.644;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.62;
56972806;0.034;20.083;3.468;3.660;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.62;
56972816;0.034;21.578;3.484;3.656;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.62;
56972826;0.034;21.570;3.424;3.596;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.62;
56972836;0.034;21.712;3.507;3.652;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.62;
56972846;0.034;20.127;3.424;3.616;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.62;
56972856;0.034;19.934;3.401;3.616;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.62;
56972866;0.037;21.963;3.525;3.696;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.61;
56972876;0.038;23.088;3.533;3.700;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.61;
56972886;0.038;22.555;3.636;3.835;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.61;
56972896;0.038;21.426;3.588;3.764;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.61;
56972906;0.038;21.047;3.545;3.712;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.61;
56972916;0.033;20.970;3.573;3.793;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.64;
56972926;0.034;17.814;3.366;3.594;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.64;
56972936;0.033;21.547;3.537;3.714;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.64;
56972946;0.034;21.827;3.533;3.777;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.64;
56972956;0.034;21.341;3.573;3.737;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.64;
56972966;0.033;21.673;3.600;3.837;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.64;
56972976;0.033;22.107;3.466;3.642;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.64;
56972986;0.033;22.878;3.541;3.749;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.64;
56972996;0.033;22.344;3.561;3.797;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.64;
56973006;0.033;21.539;3.660;3.888;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.64;
56973016;0.034;21.699;3.612;3.806;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56973026;0.034;21.881;3.652;3.846;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56973036;0.033;21.659;3.565;3.790;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56973046;0.034;21.908;3.660;3.861;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56973056;0.034;21.999;3.644;3.854;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56973066;0.034;21.703;3.572;3.790;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56973076;0.034;21.742;3.700;3.925;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56973086;0.034;22.169;3.648;3.838;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56973096;0.034;21.707;3.640;3.885;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56973106;0.034;21.940;3.604;3.830;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56973116;0.033;21.612;3.603;3.853;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56973126;0.033;21.845;3.591;3.817;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56973136;0.033;22.818;3.580;3.761;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56973146;0.034;22.881;3.564;3.714;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56973156;0.033;22.837;3.572;3.733;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56973166;0.032;23.288;3.619;3.761;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56973176;0.033;23.671;3.643;3.781;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56973186;0.033;23.549;3.619;3.793;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56973196;0.033;23.561;3.615;3.781;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56973206;0.033;22.818;3.599;3.781;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
56973216;0.034;23.217;3.556;3.725;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56973226;0.034;23.490;3.584;3.721;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56973236;0.034;23.379;3.595;3.753;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56973246;0.034;23.364;3.588;3.741;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56973256;0.034;23.549;3.572;3.757;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56973266;0.034;22.664;3.568;3.729;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56973276;0.034;22.210;3.623;3.777;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56973286;0.034;21.610;3.619;3.761;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56973296;0.034;22.080;3.643;3.817;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56973306;0.034;21.732;3.532;3.694;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
56973316;0.033;22.580;3.645;3.779;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.66;
56973326;0.033;21.997;3.605;3.751;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.66;
56973336;0.033;21.120;3.585;3.696;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.66;
56973346;0.034;21.318;3.593;3.692;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.66;
56973356;0.033;21.164;3.565;3.712;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.66;
56973366;0.033;20.735;3.545;3.652;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.66;
56973376;0.033;21.215;3.541;3.664;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.66;
56973386;0.033;20.541;3.398;3.584;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.66;
56973396;0.034;20.894;3.506;3.652;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.66;
56973406;0.033;21.029;3.517;3.668;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.66;
56973416;0.032;21.293;3.537;3.704;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.66;
56973426;0.034;21.218;3.541;3.696;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.66;
56973436;0.033;21.555;3.553;3.712;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.66;
56973446;0.033;21.352;3.577;3.716;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.66;
56973456;0.033;20.140;3.438;3.600;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.66;
56973466;0.034;20.796;3.443;3.625;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.61;
56973476;0.035;20.792;3.439;3.633;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.61;
56973486;0.035;20.748;3.435;3.609;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.61;
56973496;0.035;21.198;3.391;3.601;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.61;
56973506;0.035;21.245;3.435;3.601;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.61;
56973516;0.035;21.115;3.463;3.637;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.61;
56973526;0.035;20.748;3.447;3.625;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.61;
56973536;0.035;20.630;3.403;3.566;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.61;
56973546;0.034;20.559;3.483;3.673;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.61;
56973556;0.035;21.312;3.407;3.613;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.61;
56973566;0.033;21.630;3.466;3.633;31.1;31.1;31.1;31.1;0.88;12.57;12.61;12.61;
56973576;0.034;21.594;3.415;3.617;31.1;31.1;31.1;31.1;0.88;12.57;12.61;12.61;
56973586;0.033;21.975;3.542;3.704;31.1;31.1;31.1;31.1;0.88;12.57;12.61;12.61;
56973596;0.033;22.455;3.474;3.665;31.1;31.1;31.1;31.1;0.88;12.57;12.61;12.61;
56973606;0.034;22.654;3.474;3.665;31.1;31.1;31.1;31.1;0.88;12.57;12.61;12.61;
56973616;0.033;22.344;3.578;3.756;31.1;31.1;31.1;31.1;0.88;12.57;12.61;12.61;
56973626;0.033;22.694;3.554;3.752;31.1;31.1;31.1;31.1;0.88;12.57;12.61;12.61;
56973636;0.033;22.964;3.649;3.847;31.1;31.1;31.1;31.1;0.88;12.57;12.61;12.61;
56973646;0.033;23.436;3.633;3.792;31.1;31.1;31.1;31.1;0.88;12.57;12.61;12.61;
56973656;0.034;23.186;3.617;3.827;31.1;31.1;31.1;31.1;0.88;12.57;12.61;12.61;
56973666;0.033;18.971;3.450;3.647;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56973676;0.034;18.087;3.490;3.631;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56973686;0.034;20.603;3.462;3.639;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56973696;0.034;20.539;3.498;3.647;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56973706;0.034;20.524;3.407;3.571;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56973716;0.034;20.595;3.458;3.643;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56973726;0.034;20.524;3.407;3.583;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56973736;0.034;20.551;3.486;3.627;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56973746;0.034;20.603;3.478;3.639;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56973756;0.034;20.587;3.558;3.710;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.63;
56973766;0.034;20.612;3.487;3.673;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.61;
56973776;0.034;20.189;3.432;3.574;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.61;
56973786;0.034;19.932;3.523;3.685;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.61;
56973796;0.033;19.936;3.495;3.645;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.61;
56973806;0.034;19.932;3.567;3.732;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.61;
56973816;0.034;20.825;3.467;3.649;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.61;
56973826;0.034;20.050;3.610;3.756;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.61;
56973836;0.034;19.912;3.519;3.677;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.61;
56973846;0.034;20.703;3.487;3.653;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.61;
56973856;0.034;19.944;3.455;3.621;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.61;
56973866;0.033;20.300;3.458;3.648;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.62;
56973876;0.033;21.705;3.438;3.628;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.62;
56973886;0.033;20.506;3.545;3.707;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.62;
56973896;0.033;20.585;3.501;3.672;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.62;
56973906;0.033;19.794;3.477;3.624;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.62;
56973916;0.033;19.604;3.485;3.672;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.62;
56973926;0.033;19.636;3.509;3.664;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.62;
56973936;0.033;19.675;3.489;3.664;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.62;
56973946;0.033;19.620;3.450;3.636;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.62;
56973956;0.033;19.699;3.517;3.703;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.62;
56973966;0.034;19.654;3.501;3.669;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56973976;0.034;19.622;3.565;3.744;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56973986;0.034;19.646;3.501;3.689;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56973996;0.034;19.169;3.497;3.669;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56974006;0.034;18.999;3.529;3.696;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56974016;0.038;19.110;3.546;3.694;31.1;31.1;31.1;31.1;0.94;12.53;12.61;12.64;
56974026;0.038;20.937;3.478;3.666;31.1;31.1;31.1;31.1;0.94;12.53;12.61;12.64;
56974036;0.038;20.585;3.470;3.634;31.1;31.1;31.1;31.1;0.94;12.53;12.61;12.64;
56974046;0.036;20.692;3.518;3.658;31.1;31.1;31.1;31.1;0.94;12.53;12.61;12.64;
56974056;0.038;19.992;3.478;3.662;31.1;31.1;31.1;31.1;0.94;12.53;12.61;12.64;
56974066;0.038;19.952;3.438;3.598;31.1;31.1;31.1;31.1;0.94;12.53;12.61;12.64;
56974076;0.038;20.059;3.542;3.710;31.1;31.1;31.1;31.1;0.94;12.53;12.61;12.64;
56974086;0.038;20.012;3.486;3.666;31.1;31.1;31.1;31.1;0.94;12.53;12.61;12.64;
56974096;0.038;20.016;3.498;3.674;31.1;31.1;31.1;31.1;0.94;12.53;12.61;12.64;
56974106;0.038;20.059;3.430;3.602;31.1;31.1;31.1;31.1;0.94;12.53;12.61;12.64;
56974116;0.033;20.616;3.492;3.658;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.60;
56974126;0.033;20.631;3.472;3.622;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.60;
56974136;0.033;20.647;3.433;3.579;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.60;
56974146;0.033;20.576;3.449;3.630;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.60;
56974156;0.033;19.833;3.472;3.638;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.60;
56974166;0.032;19.892;3.488;3.658;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.60;
56974176;0.033;21.636;3.476;3.674;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.60;
56974186;0.033;21.141;3.536;3.686;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.60;
56974196;0.033;20.691;3.488;3.646;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.60;
56974206;0.033;20.679;3.588;3.729;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.60;
56974216;0.033;20.038;3.569;3.743;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56974226;0.034;20.026;3.521;3.672;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56974236;0.033;20.808;3.509;3.696;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56974246;0.033;20.911;3.561;3.719;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56974256;0.033;19.832;3.584;3.735;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56974266;0.033;19.698;3.533;3.688;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56974276;0.034;19.418;3.405;3.561;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56974286;0.033;20.923;3.437;3.604;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56974296;0.033;20.409;3.425;3.592;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56974306;0.034;20.148;3.405;3.561;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56974316;0.034;19.335;3.552;3.710;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56974326;0.034;19.181;3.607;3.754;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56974336;0.034;19.201;3.611;3.762;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56974346;0.034;19.442;3.496;3.619;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56974356;0.034;19.739;3.484;3.643;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56974366;0.034;19.692;3.544;3.695;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56974376;0.034;19.783;3.556;3.714;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56974386;0.034;19.676;3.484;3.643;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56974396;0.034;19.680;3.488;3.671;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56974406;0.034;19.719;3.508;3.671;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.63;
56974416;0.037;19.675;3.561;3.703;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.63;
56974426;0.036;19.786;3.521;3.691;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.63;
56974436;0.037;19.710;3.513;3.679;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.63;
56974446;0.037;19.509;3.489;3.659;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.63;
56974456;0.037;19.940;3.596;3.782;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.63;
56974466;0.037;19.505;3.565;3.691;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.63;
56974476;0.037;19.513;3.588;3.766;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.63;
56974486;0.037;19.556;3.565;3.730;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.63;
56974496;0.037;19.410;3.608;3.782;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.63;
56974506;0.037;20.679;3.533;3.714;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.63;
56974516;0.033;20.891;3.529;3.700;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56974526;0.034;20.212;3.509;3.696;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56974536;0.033;20.219;3.545;3.727;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56974546;0.033;20.275;3.509;3.696;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56974556;0.033;20.089;3.581;3.775;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
56974566;0.034;19.774;3.529;3.707;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.63;
56974576;0.034;19.663;3.406;3.579;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.63;
56974586;0.034;19.683;3.355;3.548;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.63;
56974596;0.034;19.786;3.422;3.571;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.63;
56974606;0.034;19.714;3.426;3.599;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.63;
56974616;0.034;19.754;3.474;3.659;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.63;
56974626;0.034;19.754;3.470;3.635;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.63;
56974636;0.034;19.722;3.458;3.663;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.63;
56974646;0.034;19.683;3.454;3.639;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.63;
56974656;0.034;19.809;3.418;3.603;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.63;
56974666;0.033;19.800;3.451;3.600;31.1;31.1;31.1;31.1;0.88;12.58;12.64;12.66;
56974676;0.032;19.848;3.471;3.660;31.1;31.1;31.1;31.1;0.88;12.58;12.64;12.66;
56974686;0.033;19.371;3.558;3.720;31.1;31.1;31.1;31.1;0.88;12.58;12.64;12.66;
56974696;0.034;19.181;3.550;3.720;31.1;31.1;31.1;31.1;0.88;12.58;12.64;12.66;
56974706;0.034;19.161;3.483;3.640;31.1;31.1;31.1;31.1;0.88;12.58;12.64;12.66;
56974716;0.033;19.145;3.523;3.672;31.1;31.1;31.1;31.1;0.88;12.58;12.64;12.66;
56974726;0.033;19.149;3.515;3.684;31.1;31.1;31.1;31.1;0.88;12.58;12.64;12.66;
56974736;0.034;19.173;3.550;3.704;31.1;31.1;31.1;31.1;0.88;12.58;12.64;12.66;
56974746;0.033;19.157;3.451;3.660;31.1;31.1;31.1;31.1;0.88;12.58;12.64;12.66;
56974756;0.033;19.153;3.499;3.644;31.1;31.1;31.1;31.1;0.88;12.58;12.64;12.66;
56974766;0.034;19.066;3.522;3.681;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
56974776;0.034;19.035;3.510;3.693;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
56974786;0.034;19.606;3.483;3.649;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
56974796;0.034;19.697;3.550;3.720;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
56974806;0.034;19.587;3.451;3.613;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
56974816;0.034;19.721;3.447;3.625;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
56974826;0.034;19.575;3.387;3.546;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
56974836;0.034;19.602;3.372;3.558;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
56974846;0.034;19.626;3.407;3.581;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
56974856;0.034;19.606;3.479;3.645;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
56974866;0.034;19.652;3.494;3.661;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56974876;0.034;19.679;3.518;3.685;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56974886;0.034;19.628;3.470;3.629;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56974896;0.034;22.251;3.407;3.617;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56974906;0.034;22.920;3.442;3.641;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56974916;0.034;22.045;3.415;3.613;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56974926;0.033;22.599;3.494;3.693;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56974936;0.034;20.973;3.498;3.685;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56974946;0.034;21.163;3.546;3.709;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56974956;0.034;20.981;3.522;3.657;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
56974966;0.035;20.726;3.558;3.728;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
56974976;0.035;20.496;3.542;3.680;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
56974986;0.035;20.663;3.550;3.712;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
56974996;0.035;20.370;3.578;3.728;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
56975006;0.035;19.121;3.542;3.724;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
56975016;0.035;19.129;3.574;3.716;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
56975026;0.035;19.181;3.535;3.716;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
56975036;0.035;19.125;3.570;3.755;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
56975046;0.035;19.149;3.594;3.759;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
56975056;0.034;19.105;3.566;3.720;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
56975066;0.033;19.342;3.550;3.735;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.62;
56975076;0.034;19.701;3.451;3.636;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.62;
56975086;0.034;20.132;3.510;3.676;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.62;
56975096;0.033;19.946;3.494;3.680;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.62;
56975106;0.033;19.654;3.526;3.672;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.62;
56975116;0.034;19.630;3.510;3.672;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.62;
56975126;0.034;19.627;3.479;3.628;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.62;
56975136;0.034;19.615;3.487;3.672;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.62;
56975146;0.034;19.638;3.502;3.660;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.62;
56975156;0.034;19.646;3.546;3.692;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.62;
56975166;0.034;19.716;3.538;3.671;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.59;
56975176;0.033;19.672;3.514;3.686;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.59;
56975186;0.034;19.371;3.530;3.679;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.59;
56975196;0.034;19.101;3.550;3.694;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.59;
56975206;0.034;19.339;3.494;3.647;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.59;
56975216;0.034;19.359;3.500;3.682;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.64;
56975226;0.034;19.315;3.536;3.702;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.64;
56975236;0.034;19.078;3.548;3.718;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.64;
56975246;0.034;19.094;3.548;3.718;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.64;
56975256;0.034;19.129;3.556;3.710;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.64;
56975266;0.034;19.082;3.540;3.706;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.64;
56975276;0.034;19.074;3.520;3.721;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.64;
56975286;0.034;19.604;3.508;3.658;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.64;
56975296;0.034;20.328;3.441;3.602;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.64;
56975306;0.033;20.704;3.417;3.626;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.64;
56975316;0.034;20.672;3.452;3.612;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56975326;0.034;20.629;3.452;3.616;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56975336;0.034;20.526;3.448;3.632;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56975346;0.034;20.597;3.456;3.632;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56975356;0.034;20.447;3.424;3.608;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56975366;0.034;20.538;3.480;3.628;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56975376;0.034;20.645;3.500;3.676;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56975386;0.034;20.514;3.488;3.676;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56975396;0.034;20.383;3.500;3.688;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56975406;0.034;20.550;3.500;3.664;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.66;
56975416;0.034;20.400;3.470;3.684;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.66;
56975426;0.033;20.008;3.502;3.672;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.66;
56975436;0.034;20.020;3.438;3.652;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.66;
56975446;0.034;20.285;3.486;3.692;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.66;
56975456;0.034;19.981;3.454;3.660;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.66;
56975466;0.034;20.293;3.478;3.648;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.66;
56975476;0.034;20.297;3.474;3.668;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.66;
56975486;0.034;20.202;3.474;3.668;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.66;
56975496;0.034;20.345;3.506;3.692;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.66;
56975506;0.034;20.388;3.518;3.692;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.66;
56975516;0.033;20.304;3.446;3.642;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56975526;0.033;20.639;3.430;3.610;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56975536;0.034;20.210;3.438;3.622;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56975546;0.034;20.245;3.446;3.602;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56975556;0.032;20.505;3.501;3.662;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56975566;0.034;20.616;3.474;3.638;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56975576;0.033;20.415;3.489;3.638;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56975586;0.033;20.462;3.493;3.666;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56975596;0.033;20.608;3.501;3.654;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56975606;0.033;20.592;3.474;3.654;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
56975616;0.034;20.587;3.488;3.669;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.61;
56975626;0.034;20.634;3.504;3.681;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.61;
56975636;0.034;20.603;3.508;3.673;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.61;
56975646;0.034;20.591;3.484;3.637;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.61;
56975656;0.034;20.650;3.484;3.637;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.61;
56975666;0.034;20.607;3.480;3.653;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.61;
56975676;0.034;21.182;3.536;3.712;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.61;
56975686;0.034;20.918;3.560;3.696;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.61;
56975696;0.034;21.158;3.540;3.696;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.61;
56975706;0.034;20.835;3.480;3.633;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.61;
56975716;0.034;20.689;3.518;3.654;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.56;
56975726;0.034;20.410;3.475;3.650;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.56;
56975736;0.034;16.919;3.344;3.500;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.56;
56975746;0.034;15.642;3.308;3.500;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.56;
56975756;0.034;15.603;3.320;3.484;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.56;
56975766;0.034;15.656;3.371;3.519;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.67;
56975776;0.033;15.628;3.331;3.523;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.67;
56975786;0.034;15.735;3.355;3.515;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.67;
56975796;0.034;15.660;3.347;3.511;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.67;
56975806;0.033;15.676;3.343;3.515;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.67;
56975816;0.033;15.636;3.339;3.523;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.67;
56975826;0.033;17.930;3.443;3.611;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.67;
56975836;0.033;19.859;3.511;3.691;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.67;
56975846;0.033;19.625;3.523;3.687;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.67;
56975856;0.033;19.494;3.527;3.699;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.67;
56975866;0.034;19.442;3.480;3.630;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.68;
56975876;0.034;19.542;3.484;3.642;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.68;
56975886;0.034;20.478;3.472;3.662;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.68;
56975896;0.034;20.771;3.496;3.662;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.68;
56975906;0.034;20.478;3.504;3.646;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.68;
56975916;0.034;20.505;3.528;3.694;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.68;
56975926;0.034;20.680;3.520;3.694;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.68;
56975936;0.034;20.811;3.524;3.714;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.68;
56975946;0.034;20.359;3.615;3.790;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.68;
56975956;0.034;20.644;3.536;3.714;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.68;
56975966;0.038;20.393;3.417;3.611;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.59;
56975976;0.038;19.967;3.461;3.623;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.59;
56975986;0.038;20.472;3.437;3.599;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.59;
56975996;0.038;20.215;3.484;3.631;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.59;
56976006;0.038;19.738;3.512;3.671;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.59;
56976016;0.038;19.643;3.484;3.631;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.59;
56976026;0.038;19.663;3.441;3.599;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.59;
56976036;0.038;19.615;3.484;3.627;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.59;
56976046;0.038;19.591;3.449;3.583;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.59;
56976056;0.038;19.714;3.441;3.599;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.59;
56976066;0.033;20.005;3.422;3.626;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56976076;0.033;20.120;3.411;3.606;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56976086;0.034;20.140;3.442;3.594;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56976096;0.033;19.636;3.458;3.610;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56976106;0.034;19.589;3.494;3.682;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56976116;0.033;21.392;3.566;3.741;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56976126;0.033;20.580;3.510;3.670;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56976136;0.033;19.442;3.494;3.698;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56976146;0.034;20.397;3.474;3.658;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56976156;0.034;19.236;3.554;3.710;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56976166;0.034;19.181;3.523;3.729;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.65;
56976176;0.034;19.419;3.515;3.713;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.65;
56976186;0.033;19.434;3.531;3.709;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.65;
56976196;0.034;19.557;3.523;3.701;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.65;
56976206;0.034;19.506;3.535;3.729;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.65;
56976216;0.034;20.631;3.531;3.705;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.65;
56976226;0.034;21.210;3.563;3.729;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.65;
56976236;0.034;21.372;3.531;3.709;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.65;
56976246;0.034;21.198;3.598;3.780;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.65;
56976256;0.034;21.249;3.551;3.705;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.65;
56976266;0.034;20.641;3.480;3.665;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
56976276;0.034;20.447;3.504;3.669;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
56976286;0.034;20.597;3.445;3.605;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
56976296;0.034;20.503;3.441;3.617;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
56976306;0.034;20.361;3.468;3.617;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
56976316;0.037;19.945;3.453;3.627;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.67;
56976326;0.037;19.759;3.461;3.635;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.67;
56976336;0.037;19.703;3.489;3.651;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.67;
56976346;0.037;19.735;3.481;3.659;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.67;
56976356;0.037;19.890;3.505;3.687;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.67;
56976366;0.037;19.715;3.481;3.663;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.67;
56976376;0.037;19.692;3.473;3.659;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.67;
56976386;0.037;19.640;3.517;3.691;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.67;
56976396;0.037;19.735;3.481;3.671;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.67;
56976406;0.037;19.157;3.469;3.643;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.67;
56976416;0.033;19.205;3.457;3.639;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56976426;0.034;19.359;3.457;3.623;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56976436;0.032;19.482;3.461;3.619;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56976446;0.034;19.438;3.497;3.659;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56976456;0.034;19.125;3.493;3.671;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56976466;0.033;19.882;3.541;3.699;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56976476;0.033;19.331;3.517;3.683;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56976486;0.033;19.149;3.529;3.683;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56976496;0.034;19.387;3.489;3.655;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56976506;0.034;19.197;3.628;3.786;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
56976516;0.033;20.138;3.674;3.938;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
56976526;0.034;19.988;4.119;4.398;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
56976536;0.034;20.364;4.194;4.371;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
56976546;0.034;19.810;4.190;4.371;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
56976556;0.034;19.604;4.198;4.395;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
56976566;0.034;19.264;4.202;4.383;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
56976576;0.034;20.150;4.115;4.260;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
56976586;0.034;21.246;4.170;4.347;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
56976596;0.034;21.242;4.051;4.228;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
56976606;0.034;21.867;4.063;4.264;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
56976616;0.034;17.995;4.054;4.237;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.58;
56976626;0.033;17.145;4.046;4.178;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.58;
56976636;0.033;18.770;4.133;4.312;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.58;
56976646;0.033;20.821;4.050;4.237;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.58;
56976656;0.034;21.893;4.018;4.190;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.58;
56976666;0.033;22.754;4.058;4.218;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.58;
56976676;0.034;20.533;4.161;4.344;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.58;
56976686;0.032;20.683;4.197;4.372;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.58;
56976696;0.033;20.363;4.189;4.360;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.58;
56976706;0.033;19.782;4.193;4.352;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.58;
56976716;0.034;20.182;4.163;4.361;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.65;
56976726;0.034;20.427;4.124;4.309;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.65;
56976736;0.034;20.451;4.096;4.309;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.65;
56976746;0.034;20.775;4.045;4.250;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.65;
56976756;0.034;22.275;4.021;4.258;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.65;
56976766;0.033;22.219;4.013;4.218;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.65;
56976776;0.034;21.926;4.048;4.266;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.65;
56976786;0.034;21.923;3.961;4.182;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.65;
56976796;0.034;22.484;4.013;4.222;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.65;
56976806;0.034;20.811;4.163;4.373;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.65;
56976816;0.037;20.564;4.119;4.342;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.64;
56976826;0.038;20.062;4.143;4.338;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.64;
56976836;0.038;20.446;4.154;4.346;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.64;
56976846;0.038;20.786;4.083;4.326;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.64;
56976856;0.038;21.043;4.119;4.310;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.64;
56976866;0.034;20.725;4.094;4.288;31.1;31.1;31.1;31.1;0.88;12.51;12.55;12.59;
56976876;0.034;21.116;4.090;4.265;31.1;31.1;31.1;31.1;0.88;12.51;12.55;12.59;
56976886;0.033;19.453;4.007;4.205;31.1;31.1;31.1;31.1;0.88;12.51;12.55;12.59;
56976896;0.034;19.426;3.983;4.185;31.1;31.1;31.1;31.1;0.88;12.51;12.55;12.59;
56976906;0.034;22.242;3.987;4.193;31.1;31.1;31.1;31.1;0.88;12.51;12.55;12.59;
56976916;0.034;22.352;3.967;4.193;31.1;31.1;31.1;31.1;0.88;12.51;12.55;12.59;
56976926;0.033;22.732;4.054;4.265;31.1;31.1;31.1;31.1;0.88;12.51;12.55;12.59;
56976936;0.033;22.463;4.035;4.209;31.1;31.1;31.1;31.1;0.88;12.51;12.55;12.59;
56976946;0.033;21.436;3.995;4.209;31.1;31.1;31.1;31.1;0.88;12.51;12.55;12.59;
56976956;0.033;18.762;3.979;4.173;31.1;31.1;31.1;31.1;0.88;12.51;12.55;12.59;
56976966;0.034;13.661;3.713;3.919;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.66;
56976976;0.034;11.653;3.681;3.871;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.66;
56976986;0.034;13.107;3.860;4.038;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.66;
56976996;0.034;19.248;3.963;4.178;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.66;
56977006;0.034;21.485;3.991;4.213;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.66;
56977016;0.034;22.099;3.860;4.098;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.66;
56977026;0.034;20.689;3.880;4.130;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.66;
56977036;0.034;21.264;3.784;4.034;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.66;
56977046;0.034;21.228;3.899;4.134;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.66;
56977056;0.034;21.493;3.864;4.130;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.66;
56977066;0.033;22.612;3.825;4.063;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56977076;0.034;22.506;3.948;4.189;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56977086;0.034;23.246;3.789;4.023;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56977096;0.034;21.158;3.951;4.189;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56977106;0.034;21.852;3.777;3.991;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56977116;0.034;22.734;3.888;4.138;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56977126;0.034;22.600;3.896;4.130;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56977136;0.034;22.994;3.900;4.126;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56977146;0.034;20.201;3.813;4.039;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56977156;0.034;19.665;3.785;3.991;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
56977166;0.033;18.943;3.863;4.099;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56977176;0.034;21.232;3.748;3.979;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56977186;0.033;17.720;3.795;3.999;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56977196;0.033;19.034;3.799;4.055;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56977206;0.033;18.801;3.724;3.963;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56977216;0.033;20.761;3.763;4.015;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56977226;0.033;20.175;3.899;4.130;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56977236;0.033;22.083;3.759;4.031;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56977246;0.034;22.162;3.767;4.023;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56977256;0.034;20.879;3.803;4.035;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56977266;0.034;20.572;3.694;3.931;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
56977276;0.033;22.165;3.726;3.959;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
56977286;0.033;19.371;3.849;4.066;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
56977296;0.034;19.506;3.746;3.951;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
56977306;0.033;21.804;3.813;4.050;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
56977316;0.033;22.177;3.718;3.994;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
56977326;0.034;22.331;3.734;3.959;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
56977336;0.034;21.725;3.798;3.986;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
56977346;0.033;22.185;3.821;4.082;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
56977356;0.033;20.013;3.706;3.951;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
56977366;0.038;20.049;3.667;3.935;31.1;31.1;31.1;31.1;0.94;12.46;12.59;12.60;
56977376;0.038;18.743;3.754;3.955;31.1;31.1;31.1;31.1;0.94;12.46;12.59;12.60;
56977386;0.038;22.260;3.718;3.991;31.1;31.1;31.1;31.1;0.94;12.46;12.59;12.60;
56977396;0.038;22.126;3.750;3.991;31.1;31.1;31.1;31.1;0.94;12.46;12.59;12.60;
56977406;0.038;22.146;3.810;4.054;31.1;31.1;31.1;31.1;0.94;12.46;12.59;12.60;
56977416;0.033;22.712;3.700;3.925;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.63;
56977426;0.033;19.850;3.708;3.929;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.63;
56977436;0.034;19.720;3.748;3.977;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.63;
56977446;0.033;20.473;3.752;3.977;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.63;
56977456;0.033;18.067;3.680;3.909;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.63;
56977466;0.033;20.631;3.812;4.032;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.63;
56977476;0.033;20.960;3.860;4.096;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.63;
56977486;0.033;19.779;3.768;3.957;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.63;
56977496;0.033;21.868;3.644;3.869;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.63;
56977506;0.033;22.795;3.692;3.921;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.63;
56977516;0.033;22.648;3.728;3.988;31.1;31.1;31.1;31.1;0.88;12.59;12.66;12.69;
56977526;0.034;21.300;3.780;4.040;31.1;31.1;31.1;31.1;0.88;12.59;12.66;12.69;
56977536;0.033;22.620;3.776;4.032;31.1;31.1;31.1;31.1;0.88;12.59;12.66;12.69;
56977546;0.033;22.353;3.824;4.104;31.1;31.1;31.1;31.1;0.88;12.59;12.66;12.69;
56977556;0.034;21.948;3.744;3.968;31.1;31.1;31.1;31.1;0.88;12.59;12.66;12.69;
56977566;0.032;21.634;3.636;3.908;31.1;31.1;31.1;31.1;0.88;12.59;12.66;12.69;
56977576;0.034;20.536;3.784;4.028;31.1;31.1;31.1;31.1;0.88;12.59;12.66;12.69;
56977586;0.034;20.592;3.696;3.932;31.1;31.1;31.1;31.1;0.88;12.59;12.66;12.69;
56977596;0.033;23.415;3.796;4.068;31.1;31.1;31.1;31.1;0.88;12.59;12.66;12.69;
56977606;0.034;20.469;3.824;4.060;31.1;31.1;31.1;31.1;0.88;12.59;12.66;12.69;
56977616;0.034;19.961;3.674;3.960;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.64;
56977626;0.034;19.819;3.745;3.972;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.64;
56977636;0.034;21.543;3.722;3.988;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.64;
56977646;0.034;21.083;3.853;4.123;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.64;
56977656;0.034;21.574;3.785;4.075;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.64;
56977666;0.034;22.391;3.805;4.083;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.64;
56977676;0.034;21.178;3.729;3.984;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.64;
56977686;0.034;19.969;3.753;4.012;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.64;
56977696;0.033;20.282;3.690;3.916;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.64;
56977706;0.034;20.132;3.722;3.956;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.64;
56977716;0.034;20.080;3.639;3.898;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
56977726;0.034;21.327;3.675;3.890;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
56977736;0.034;23.723;3.707;3.938;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
56977746;0.034;22.697;3.806;4.049;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
56977756;0.034;22.981;3.774;4.033;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
56977766;0.034;23.127;3.699;3.977;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
56977776;0.034;20.041;3.683;3.938;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
56977786;0.034;20.112;3.623;3.886;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
56977796;0.034;18.115;3.742;3.965;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
56977806;0.034;16.947;3.635;3.886;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
56977816;0.033;16.710;3.566;3.781;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56977826;0.034;21.557;3.658;3.888;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56977836;0.034;21.477;3.754;3.980;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56977846;0.034;22.051;3.666;3.916;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56977856;0.034;22.656;3.730;3.964;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56977866;0.034;22.395;3.857;4.119;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56977876;0.034;21.956;3.718;3.956;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56977886;0.033;21.236;3.778;4.032;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56977896;0.034;20.260;3.578;3.817;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56977906;0.034;20.327;3.702;3.952;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
56977916;0.037;17.580;3.580;3.842;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.63;
56977926;0.037;17.773;3.588;3.826;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.63;
56977936;0.037;15.658;3.659;3.905;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.63;
56977946;0.036;15.635;3.806;4.052;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.63;
56977956;0.037;13.824;3.667;3.881;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.63;
56977966;0.034;18.411;3.795;4.018;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56977976;0.034;22.137;3.854;4.109;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56977986;0.034;22.058;3.692;3.954;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56977996;0.034;21.683;3.858;4.065;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56978006;0.034;21.166;3.668;3.899;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56978016;0.034;21.193;3.616;3.867;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56978026;0.034;16.931;3.569;3.764;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56978036;0.034;17.740;3.672;3.887;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56978046;0.034;16.232;3.636;3.835;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56978056;0.034;15.664;3.624;3.831;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56978066;0.034;18.351;3.580;3.803;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56978076;0.034;21.329;3.766;4.005;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56978086;0.034;22.901;3.933;4.192;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56978096;0.034;22.589;3.754;3.985;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56978106;0.034;21.167;3.762;4.033;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56978116;0.034;19.880;3.679;3.926;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56978126;0.034;19.299;3.576;3.811;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56978136;0.034;19.433;3.826;4.069;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56978146;0.034;18.691;3.711;3.961;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56978156;0.034;18.612;3.516;3.735;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56978166;0.034;18.931;3.652;3.852;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.60;
56978176;0.034;17.984;3.572;3.808;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.60;
56978186;0.034;16.549;3.565;3.789;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.60;
56978196;0.034;18.257;3.600;3.785;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.60;
56978206;0.034;19.494;3.712;3.935;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.60;
56978216;0.034;22.026;3.700;3.911;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.60;
56978226;0.034;20.691;3.580;3.804;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.60;
56978236;0.034;19.890;3.545;3.733;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.60;
56978246;0.034;16.355;3.732;3.939;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.60;
56978256;0.034;18.614;3.668;3.888;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.60;
56978266;0.037;22.405;3.615;3.825;31.1;31.1;31.1;31.1;0.93;12.56;12.63;12.64;
56978276;0.037;19.720;3.472;3.690;31.1;31.1;31.1;31.1;0.93;12.56;12.63;12.64;
56978286;0.037;19.716;3.563;3.785;31.1;31.1;31.1;31.1;0.93;12.56;12.63;12.64;
56978296;0.037;20.010;3.520;3.710;31.1;31.1;31.1;31.1;0.93;12.56;12.63;12.64;
56978306;0.037;20.160;3.556;3.757;31.1;31.1;31.1;31.1;0.93;12.56;12.63;12.64;
56978316;0.037;21.223;3.512;3.702;31.1;31.1;31.1;31.1;0.93;12.56;12.63;12.64;
56978326;0.036;22.861;3.611;3.865;31.1;31.1;31.1;31.1;0.93;12.56;12.63;12.64;
56978336;0.037;22.572;3.595;3.821;31.1;31.1;31.1;31.1;0.93;12.56;12.63;12.64;
56978346;0.037;20.565;3.540;3.737;31.1;31.1;31.1;31.1;0.93;12.56;12.63;12.64;
56978356;0.037;20.858;3.528;3.725;31.1;31.1;31.1;31.1;0.93;12.56;12.63;12.64;
56978366;0.033;21.077;3.518;3.732;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
56978376;0.034;21.795;3.637;3.887;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
56978386;0.033;20.671;3.669;3.843;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
56978396;0.033;19.563;3.510;3.693;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
56978406;0.033;19.425;3.709;3.911;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
56978416;0.033;21.121;3.621;3.831;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
56978426;0.033;18.869;3.645;3.815;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
56978436;0.034;23.254;3.581;3.740;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
56978446;0.033;20.829;3.764;3.946;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
56978456;0.033;17.485;3.597;3.776;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
56978466;0.034;17.145;3.646;3.856;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56978476;0.034;16.888;3.503;3.713;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56978486;0.034;12.883;3.579;3.765;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56978496;0.034;14.816;3.563;3.737;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56978506;0.034;13.745;3.424;3.598;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.60;
56978516;0.034;13.525;3.461;3.661;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.65;
56978526;0.033;12.065;3.603;3.796;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.65;
56978536;0.034;13.263;3.433;3.641;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.65;
56978546;0.033;12.073;3.401;3.605;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.65;
