20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56978556;0.034;11.094;3.389;3.557;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.65;
56978566;0.034;10.423;3.421;3.593;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.65;
56978576;0.033;18.082;4.234;4.429;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.65;
56978586;0.033;22.278;4.409;4.672;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.65;
56978596;0.033;24.876;4.857;5.066;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.65;
56978606;0.033;25.007;4.639;4.847;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.65;
56978616;0.035;23.833;4.125;4.346;31.1;31.1;31.1;31.1;0.90;12.56;12.62;12.64;
56978626;0.035;23.639;4.484;4.700;31.1;31.1;31.1;31.1;0.90;12.56;12.62;12.64;
56978636;0.035;24.123;4.456;4.723;31.1;31.1;31.1;31.1;0.90;12.56;12.62;12.64;
56978646;0.035;23.333;4.002;4.238;31.1;31.1;31.1;31.1;0.90;12.56;12.62;12.64;
56978656;0.035;23.151;4.476;4.719;31.1;31.1;31.1;31.1;0.90;12.56;12.62;12.64;
56978666;0.034;23.932;4.114;4.358;31.1;31.1;31.1;31.1;0.90;12.56;12.62;12.64;
56978676;0.035;24.634;4.304;4.529;31.1;31.1;31.1;31.1;0.90;12.56;12.62;12.64;
56978686;0.035;25.757;4.519;4.755;31.1;31.1;31.1;31.1;0.90;12.56;12.62;12.64;
56978696;0.035;22.798;4.619;4.819;31.1;31.1;31.1;31.1;0.90;12.56;12.62;12.64;
56978706;0.035;21.636;4.340;4.572;31.1;31.1;31.1;31.1;0.90;12.56;12.62;12.64;
56978716;0.034;21.671;4.500;4.759;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
56978726;0.034;20.064;4.405;4.636;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
56978736;0.034;20.468;4.631;4.855;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
56978746;0.034;23.283;4.309;4.581;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
56978756;0.034;23.972;4.174;4.462;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
56978766;0.034;21.834;3.638;3.874;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
56978776;0.034;22.451;3.658;3.882;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
56978786;0.034;23.160;3.583;3.846;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
56978796;0.034;23.532;3.598;3.862;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
56978806;0.034;23.766;3.630;3.922;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
56978816;0.034;23.214;3.996;4.188;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.61;
56978826;0.034;23.901;3.821;4.049;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.61;
56978836;0.034;23.617;3.650;3.847;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.61;
56978846;0.034;23.538;3.626;3.839;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.61;
56978856;0.034;23.703;3.539;3.748;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.61;
56978866;0.034;22.883;3.547;3.780;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.61;
56978876;0.034;22.702;3.678;3.891;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.61;
56978886;0.034;22.363;3.475;3.689;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.61;
56978896;0.034;21.811;3.586;3.776;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.61;
56978906;0.034;19.863;3.900;4.073;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.61;
56978916;0.033;21.537;3.861;3.994;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56978926;0.033;21.722;3.940;4.089;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56978936;0.034;21.695;3.872;4.081;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56978946;0.034;21.825;4.015;4.149;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56978956;0.032;21.726;3.817;3.982;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56978966;0.033;23.313;3.968;4.168;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56978976;0.033;23.396;3.769;3.982;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56978986;0.033;23.510;4.075;4.260;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56978996;0.034;23.336;3.543;3.752;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56979006;0.034;22.918;3.491;3.728;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
56979016;0.033;19.572;3.466;3.653;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.61;
56979026;0.034;19.339;3.477;3.673;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.61;
56979036;0.033;19.303;3.474;3.681;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.61;
56979046;0.034;19.830;3.485;3.716;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.61;
56979056;0.034;17.499;3.521;3.708;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.61;
56979066;0.034;12.941;3.402;3.593;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.61;
56979076;0.033;11.584;3.422;3.617;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.61;
56979086;0.034;12.210;3.446;3.657;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.61;
56979096;0.034;12.301;3.462;3.696;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.61;
56979106;0.034;12.486;3.493;3.712;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.61;
56979116;0.034;12.857;3.485;3.695;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.63;
56979126;0.034;18.124;3.529;3.726;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.63;
56979136;0.034;22.242;3.592;3.842;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.63;
56979146;0.034;22.269;3.592;3.806;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.63;
56979156;0.034;22.408;3.668;3.861;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.63;
56979166;0.034;18.994;3.457;3.678;31.1;31.1;31.1;31.1;0.89;12.58;12.59;12.64;
56979176;0.034;14.044;3.441;3.634;31.1;31.1;31.1;31.1;0.89;12.58;12.59;12.64;
56979186;0.034;12.983;3.405;3.650;31.1;31.1;31.1;31.1;0.89;12.58;12.59;12.64;
56979196;0.034;13.313;3.429;3.622;31.1;31.1;31.1;31.1;0.89;12.58;12.59;12.64;
56979206;0.033;19.566;3.488;3.729;31.1;31.1;31.1;31.1;0.89;12.58;12.59;12.64;
56979216;0.034;20.019;3.480;3.718;31.1;31.1;31.1;31.1;0.89;12.58;12.59;12.64;
56979226;0.034;18.096;3.429;3.686;31.1;31.1;31.1;31.1;0.89;12.58;12.59;12.64;
56979236;0.034;18.819;3.472;3.690;31.1;31.1;31.1;31.1;0.89;12.58;12.59;12.64;
56979246;0.034;15.971;3.810;3.984;31.1;31.1;31.1;31.1;0.89;12.58;12.59;12.64;
56979256;0.034;12.614;3.734;3.912;31.1;31.1;31.1;31.1;0.89;12.58;12.59;12.64;
56979266;0.034;11.990;3.788;4.003;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
56979276;0.034;11.552;3.594;3.793;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
56979286;0.034;11.702;3.436;3.638;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
56979296;0.034;11.844;3.424;3.618;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
56979306;0.034;12.905;3.519;3.701;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
56979316;0.034;12.045;3.432;3.590;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
56979326;0.033;12.092;3.436;3.630;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
56979336;0.034;12.759;3.464;3.693;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
56979346;0.034;12.598;3.448;3.618;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
56979356;0.034;11.508;3.484;3.658;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
56979366;0.033;10.458;3.608;3.751;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.62;
56979376;0.034;12.000;3.449;3.644;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.62;
56979386;0.033;13.577;3.457;3.640;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.62;
56979396;0.033;13.129;3.453;3.620;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.62;
56979406;0.033;18.975;3.529;3.763;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.62;
56979416;0.034;14.718;3.457;3.624;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.62;
56979426;0.033;16.732;3.505;3.688;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.62;
56979436;0.034;15.000;3.445;3.648;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.62;
56979446;0.033;13.763;3.513;3.719;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.62;
56979456;0.032;14.718;3.497;3.668;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.62;
56979466;0.034;16.637;3.563;3.760;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
56979476;0.034;14.187;3.623;3.812;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
56979486;0.034;13.696;3.667;3.868;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
56979496;0.034;13.755;3.615;3.832;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
56979506;0.034;13.656;3.567;3.760;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
56979516;0.034;12.182;3.412;3.605;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
56979526;0.034;12.032;3.468;3.677;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
56979536;0.034;11.592;3.472;3.633;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
56979546;0.034;11.960;3.424;3.617;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
56979556;0.034;12.250;3.452;3.621;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
56979566;0.034;12.312;3.445;3.629;31.1;31.1;31.1;31.1;0.89;12.58;12.66;12.65;
56979576;0.034;12.228;3.468;3.645;31.1;31.1;31.1;31.1;0.89;12.58;12.66;12.65;
56979586;0.034;12.173;3.449;3.617;31.1;31.1;31.1;31.1;0.89;12.58;12.66;12.65;
56979596;0.034;12.598;3.524;3.685;31.1;31.1;31.1;31.1;0.89;12.58;12.66;12.65;
56979606;0.034;12.641;3.492;3.693;31.1;31.1;31.1;31.1;0.89;12.58;12.66;12.65;
56979616;0.034;12.443;3.417;3.617;31.1;31.1;31.1;31.1;0.89;12.58;12.66;12.65;
56979626;0.034;12.582;3.425;3.593;31.1;31.1;31.1;31.1;0.89;12.58;12.66;12.65;
56979636;0.034;12.435;3.441;3.605;31.1;31.1;31.1;31.1;0.89;12.58;12.66;12.65;
56979646;0.034;12.967;3.456;3.661;31.1;31.1;31.1;31.1;0.89;12.58;12.66;12.65;
56979656;0.034;12.729;3.472;3.665;31.1;31.1;31.1;31.1;0.89;12.58;12.66;12.65;
56979666;0.034;12.485;3.490;3.714;31.1;31.1;31.1;31.1;0.88;12.59;12.61;12.64;
56979676;0.033;12.425;3.470;3.670;31.1;31.1;31.1;31.1;0.88;12.59;12.61;12.64;
56979686;0.033;13.554;3.526;3.741;31.1;31.1;31.1;31.1;0.88;12.59;12.61;12.64;
56979696;0.033;11.761;3.446;3.626;31.1;31.1;31.1;31.1;0.88;12.59;12.61;12.64;
56979706;0.032;11.825;3.430;3.630;31.1;31.1;31.1;31.1;0.88;12.59;12.61;12.64;
56979716;0.034;12.115;3.453;3.642;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
56979726;0.034;11.956;3.461;3.670;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
56979736;0.034;11.635;3.441;3.626;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
56979746;0.034;11.956;3.453;3.674;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
56979756;0.034;12.844;3.549;3.741;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
56979766;0.034;12.578;3.457;3.658;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
56979776;0.034;12.717;3.497;3.706;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
56979786;0.034;11.683;3.449;3.626;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
56979796;0.034;12.725;3.505;3.706;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
56979806;0.034;12.856;3.489;3.682;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
56979816;0.037;12.087;3.424;3.589;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.61;
56979826;0.037;13.043;3.551;3.740;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.61;
56979836;0.036;12.154;3.539;3.712;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.61;
56979846;0.037;12.197;3.503;3.681;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.61;
56979856;0.037;12.782;3.575;3.756;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.61;
56979866;0.037;13.264;3.428;3.617;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.61;
56979876;0.037;13.125;3.479;3.649;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.61;
56979886;0.037;12.482;3.475;3.657;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.61;
56979896;0.037;12.458;3.471;3.685;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.61;
56979906;0.037;11.012;3.428;3.593;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.61;
56979916;0.034;12.158;3.455;3.659;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
56979926;0.034;11.952;3.428;3.635;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
56979936;0.034;12.313;3.463;3.683;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
56979946;0.034;12.574;3.495;3.707;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
56979956;0.034;12.349;3.451;3.639;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
56979966;0.034;13.308;3.531;3.742;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
56979976;0.034;12.131;3.432;3.627;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
56979986;0.034;12.674;3.444;3.603;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
56979996;0.034;19.514;3.507;3.726;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
56980006;0.034;20.144;3.535;3.699;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
56980016;0.034;21.742;3.475;3.683;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.67;
56980026;0.033;19.718;3.427;3.627;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.67;
56980036;0.034;21.474;3.491;3.731;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.67;
56980046;0.033;20.493;3.459;3.659;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.67;
56980056;0.034;21.924;3.574;3.751;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.67;
56980066;0.034;19.635;3.455;3.643;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.67;
56980076;0.034;22.719;3.546;3.731;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.67;
56980086;0.032;20.790;3.423;3.607;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.67;
56980096;0.033;21.039;3.554;3.774;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.67;
56980106;0.034;20.386;3.523;3.747;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.67;
56980116;0.033;18.724;3.447;3.646;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.60;
56980126;0.033;21.524;3.498;3.689;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.60;
56980136;0.034;21.013;3.376;3.559;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.60;
56980146;0.033;22.858;3.554;3.745;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.60;
56980156;0.034;22.071;3.419;3.614;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.60;
56980166;0.033;23.570;3.522;3.713;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.60;
56980176;0.034;19.440;3.427;3.630;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.60;
56980186;0.033;21.705;3.502;3.693;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.60;
56980196;0.033;18.385;3.387;3.551;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.60;
56980206;0.033;19.990;3.538;3.753;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.60;
56980216;0.034;18.374;3.424;3.607;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56980226;0.034;19.157;3.504;3.714;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56980236;0.034;20.708;3.460;3.671;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56980246;0.034;20.846;3.504;3.683;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56980256;0.034;19.826;3.480;3.707;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
56980266;0.033;23.585;3.558;3.765;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.60;
56980276;0.034;20.695;3.510;3.678;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.60;
56980286;0.034;19.608;3.375;3.598;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.60;
56980296;0.033;21.474;3.514;3.709;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.60;
56980306;0.034;16.469;3.419;3.590;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.60;
56980316;0.034;15.967;3.554;3.729;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.60;
56980326;0.034;11.409;3.379;3.563;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.60;
56980336;0.033;11.361;3.387;3.551;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.60;
56980346;0.033;11.472;3.379;3.535;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.60;
56980356;0.033;11.393;3.371;3.539;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.60;
56980366;0.034;12.099;3.490;3.654;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56980376;0.034;11.116;3.391;3.562;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56980386;0.034;11.132;3.355;3.551;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56980396;0.034;11.294;3.399;3.598;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56980406;0.034;12.253;3.494;3.678;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56980416;0.034;9.896;3.383;3.566;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56980426;0.034;9.927;3.395;3.582;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56980436;0.034;10.034;3.403;3.570;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56980446;0.034;10.851;3.430;3.590;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56980456;0.034;10.228;3.387;3.554;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
56980466;0.034;9.987;3.380;3.543;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.64;
56980476;0.034;10.514;3.380;3.562;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.64;
56980486;0.034;12.448;3.507;3.690;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.64;
56980496;0.034;10.692;3.380;3.558;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.64;
56980506;0.034;10.157;3.384;3.551;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.64;
56980516;0.034;10.169;3.392;3.578;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.64;
56980526;0.034;10.613;3.396;3.606;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.64;
56980536;0.034;11.540;3.404;3.626;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.64;
56980546;0.034;10.482;3.368;3.543;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.64;
56980556;0.034;10.228;3.384;3.554;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.64;
56980566;0.033;10.851;3.422;3.618;31.1;31.1;31.1;31.1;0.87;12.55;12.61;12.60;
56980576;0.033;10.355;3.367;3.555;31.1;31.1;31.1;31.1;0.87;12.55;12.61;12.60;
56980586;0.032;10.427;3.363;3.539;31.1;31.1;31.1;31.1;0.87;12.55;12.61;12.60;
56980596;0.033;10.137;3.383;3.543;31.1;31.1;31.1;31.1;0.87;12.55;12.61;12.60;
56980606;0.033;12.226;3.518;3.697;31.1;31.1;31.1;31.1;0.87;12.55;12.61;12.60;
56980616;0.032;11.897;3.379;3.511;31.1;31.1;31.1;31.1;0.87;12.55;12.61;12.60;
56980626;0.033;11.956;3.355;3.515;31.1;31.1;31.1;31.1;0.87;12.55;12.61;12.60;
56980636;0.033;12.773;3.462;3.654;31.1;31.1;31.1;31.1;0.87;12.55;12.61;12.60;
56980646;0.033;10.680;3.363;3.547;31.1;31.1;31.1;31.1;0.87;12.55;12.61;12.60;
56980656;0.032;10.161;3.375;3.543;31.1;31.1;31.1;31.1;0.87;12.55;12.61;12.60;
56980666;0.033;10.204;3.355;3.537;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.58;
56980676;0.034;10.192;3.363;3.545;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.58;
56980686;0.033;12.103;3.442;3.632;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.58;
56980696;0.034;11.209;3.378;3.517;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.58;
56980706;0.034;10.999;3.359;3.553;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.58;
56980716;0.033;10.967;3.386;3.581;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.58;
56980726;0.033;10.967;3.359;3.525;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.58;
56980736;0.034;11.363;3.370;3.541;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.58;
56980746;0.033;13.677;3.592;3.774;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.58;
56980756;0.034;11.470;3.374;3.529;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.58;
56980766;0.034;11.256;3.401;3.574;31.1;31.1;31.1;31.1;0.89;12.59;12.66;12.68;
56980776;0.034;10.970;3.397;3.578;31.1;31.1;31.1;31.1;0.89;12.59;12.66;12.68;
56980786;0.034;11.034;3.369;3.578;31.1;31.1;31.1;31.1;0.89;12.59;12.66;12.68;
56980796;0.034;11.550;3.401;3.574;31.1;31.1;31.1;31.1;0.89;12.59;12.66;12.68;
56980806;0.034;10.747;3.460;3.626;31.1;31.1;31.1;31.1;0.89;12.59;12.66;12.68;
56980816;0.033;11.096;3.359;3.543;31.1;31.1;31.1;31.1;0.88;12.58;12.58;12.67;
56980826;0.033;11.144;3.359;3.563;31.1;31.1;31.1;31.1;0.88;12.58;12.58;12.67;
56980836;0.033;11.310;3.335;3.547;31.1;31.1;31.1;31.1;0.88;12.58;12.58;12.67;
56980846;0.033;11.902;3.438;3.619;31.1;31.1;31.1;31.1;0.88;12.58;12.58;12.67;
56980856;0.033;11.998;3.450;3.631;31.1;31.1;31.1;31.1;0.88;12.58;12.58;12.67;
56980866;0.033;10.448;3.347;3.559;31.1;31.1;31.1;31.1;0.88;12.58;12.58;12.67;
56980876;0.033;10.254;3.347;3.575;31.1;31.1;31.1;31.1;0.88;12.58;12.58;12.67;
56980886;0.033;10.218;3.359;3.559;31.1;31.1;31.1;31.1;0.88;12.58;12.58;12.67;
56980896;0.034;10.504;3.557;3.719;31.1;31.1;31.1;31.1;0.88;12.58;12.58;12.67;
56980906;0.033;10.623;3.600;3.790;31.1;31.1;31.1;31.1;0.88;12.58;12.58;12.67;
56980916;0.034;16.265;3.649;3.805;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.59;
56980926;0.034;16.241;3.700;3.857;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.59;
56980936;0.034;15.877;3.724;3.904;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.59;
56980946;0.034;14.437;3.502;3.675;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.59;
56980956;0.034;14.283;3.423;3.607;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.59;
56980966;0.033;12.550;3.582;3.770;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.59;
56980976;0.034;10.030;3.526;3.690;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.59;
56980986;0.034;9.757;3.471;3.651;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.59;
56980996;0.034;9.820;3.411;3.591;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.59;
56981006;0.034;9.658;3.451;3.623;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.59;
56981016;0.033;9.626;3.422;3.602;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56981026;0.034;9.689;3.426;3.602;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56981036;0.034;9.440;3.494;3.638;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56981046;0.033;11.128;3.391;3.558;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56981056;0.033;16.117;3.514;3.718;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56981066;0.034;19.902;3.585;3.773;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56981076;0.034;20.893;3.637;3.829;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56981086;0.033;21.214;3.550;3.745;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56981096;0.033;19.549;3.371;3.547;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56981106;0.034;19.589;3.391;3.547;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56981116;0.034;19.586;3.458;3.612;31.1;31.1;31.1;31.1;0.89;12.57;12.68;12.66;
56981126;0.034;19.566;3.450;3.624;31.1;31.1;31.1;31.1;0.89;12.57;12.68;12.66;
56981136;0.034;19.586;3.410;3.592;31.1;31.1;31.1;31.1;0.89;12.57;12.68;12.66;
56981146;0.034;19.955;3.542;3.708;31.1;31.1;31.1;31.1;0.89;12.57;12.68;12.66;
56981156;0.034;19.867;3.434;3.584;31.1;31.1;31.1;31.1;0.89;12.57;12.68;12.66;
56981166;0.034;19.899;3.406;3.568;31.1;31.1;31.1;31.1;0.89;12.57;12.68;12.66;
56981176;0.034;19.724;3.474;3.628;31.1;31.1;31.1;31.1;0.89;12.57;12.68;12.66;
56981186;0.034;19.193;3.534;3.704;31.1;31.1;31.1;31.1;0.89;12.57;12.68;12.66;
56981196;0.034;19.042;3.598;3.751;31.1;31.1;31.1;31.1;0.89;12.57;12.68;12.66;
56981206;0.034;19.030;3.594;3.755;31.1;31.1;31.1;31.1;0.89;12.57;12.68;12.66;
56981216;0.032;18.959;3.571;3.721;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
56981226;0.034;19.031;3.638;3.812;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
56981236;0.033;18.948;3.606;3.745;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
56981246;0.033;18.987;3.614;3.757;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
56981256;0.033;18.971;3.499;3.654;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
56981266;0.033;18.892;3.455;3.614;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
56981276;0.033;19.023;3.483;3.614;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
56981286;0.033;19.548;3.416;3.567;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
56981296;0.033;19.540;3.380;3.563;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
56981306;0.033;19.560;3.440;3.606;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
56981316;0.033;19.629;3.482;3.638;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.64;
56981326;0.033;19.684;3.494;3.658;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.64;
56981336;0.034;19.649;3.525;3.682;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.64;
56981346;0.032;19.621;3.565;3.714;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.64;
56981356;0.033;19.700;3.545;3.718;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.64;
56981366;0.033;19.584;3.552;3.706;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56981376;0.033;19.556;3.559;3.706;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56981386;0.034;20.508;3.480;3.638;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56981396;0.033;21.641;3.436;3.634;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56981406;0.034;21.851;3.464;3.638;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56981416;0.033;22.333;3.440;3.626;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56981426;0.034;21.969;3.428;3.606;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56981436;0.033;22.028;3.424;3.614;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56981446;0.034;21.902;3.524;3.686;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56981456;0.033;22.317;3.480;3.646;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
56981466;0.032;22.074;3.464;3.622;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
56981476;0.034;21.861;3.448;3.666;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
56981486;0.033;20.979;3.440;3.606;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
56981496;0.033;20.892;3.468;3.646;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
56981506;0.033;20.612;3.452;3.614;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
56981516;0.033;22.248;3.484;3.622;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
56981526;0.034;22.426;3.472;3.642;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
56981536;0.034;22.410;3.432;3.618;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
56981546;0.034;20.671;3.420;3.602;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
56981556;0.034;20.145;3.476;3.674;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
56981566;0.034;21.521;3.475;3.668;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
56981576;0.033;21.016;3.447;3.628;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
56981586;0.034;21.466;3.495;3.672;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
56981596;0.033;21.505;3.384;3.592;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
56981606;0.034;22.373;3.535;3.735;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
56981616;0.033;20.747;3.400;3.545;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
56981626;0.033;22.492;3.523;3.723;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
56981636;0.033;22.421;3.447;3.636;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
56981646;0.034;20.218;3.380;3.561;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
56981656;0.034;19.883;3.444;3.604;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
56981666;0.033;19.861;3.419;3.572;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56981676;0.033;19.880;3.430;3.580;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56981686;0.033;19.971;3.442;3.612;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56981696;0.033;19.414;3.438;3.580;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56981706;0.034;19.382;3.403;3.596;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56981716;0.033;19.426;3.422;3.592;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56981726;0.034;20.833;3.494;3.648;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56981736;0.033;20.133;3.458;3.592;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56981746;0.034;19.623;3.478;3.648;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56981756;0.033;19.556;3.574;3.735;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56981766;0.038;19.601;3.616;3.749;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.64;
56981776;0.038;19.747;3.553;3.706;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.64;
56981786;0.038;19.577;3.565;3.721;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.64;
56981796;0.038;19.589;3.588;3.753;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.64;
56981806;0.038;20.013;3.588;3.761;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.64;
56981816;0.037;22.038;3.565;3.737;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.64;
56981826;0.038;21.115;3.481;3.674;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.64;
56981836;0.038;21.535;3.501;3.646;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.64;
56981846;0.036;21.618;3.493;3.638;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.64;
56981856;0.038;20.445;3.421;3.594;31.1;31.1;31.1;31.1;0.94;12.55;12.62;12.64;
56981866;0.033;19.926;3.498;3.667;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.63;
56981876;0.034;19.985;3.545;3.679;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.63;
56981886;0.033;19.898;3.537;3.675;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.63;
56981896;0.034;19.858;3.513;3.663;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.63;
56981906;0.034;20.330;3.513;3.683;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.63;
56981916;0.033;20.333;3.497;3.650;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56981926;0.033;19.882;3.497;3.662;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56981936;0.034;19.256;3.529;3.682;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56981946;0.033;18.955;3.493;3.650;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56981956;0.034;18.991;3.525;3.714;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56981966;0.033;19.644;3.525;3.690;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56981976;0.033;19.624;3.509;3.666;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56981986;0.033;19.652;3.529;3.686;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56981996;0.033;19.620;3.485;3.666;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56982006;0.033;19.775;3.537;3.698;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56982016;0.033;20.039;3.531;3.682;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.60;
56982026;0.033;19.507;3.511;3.682;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.60;
56982036;0.034;19.527;3.551;3.733;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.60;
56982046;0.034;19.468;3.491;3.642;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.60;
56982056;0.033;19.492;3.432;3.610;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.60;
56982066;0.033;19.137;3.459;3.606;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.60;
56982076;0.034;18.924;3.475;3.642;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.60;
56982086;0.034;18.889;3.471;3.642;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.60;
56982096;0.033;18.904;3.440;3.582;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.60;
56982106;0.033;18.920;3.539;3.713;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.60;
56982116;0.037;18.967;3.514;3.682;31.1;31.1;31.1;31.1;0.93;12.52;12.57;12.60;
56982126;0.037;19.173;3.510;3.678;31.1;31.1;31.1;31.1;0.93;12.52;12.57;12.60;
56982136;0.037;19.102;3.459;3.650;31.1;31.1;31.1;31.1;0.93;12.52;12.57;12.60;
56982146;0.037;18.975;3.439;3.606;31.1;31.1;31.1;31.1;0.93;12.52;12.57;12.60;
56982156;0.037;18.983;3.447;3.630;31.1;31.1;31.1;31.1;0.93;12.52;12.57;12.60;
56982166;0.037;18.991;3.479;3.638;31.1;31.1;31.1;31.1;0.93;12.52;12.57;12.60;
56982176;0.037;19.540;3.447;3.626;31.1;31.1;31.1;31.1;0.93;12.52;12.57;12.60;
56982186;0.037;19.536;3.475;3.634;31.1;31.1;31.1;31.1;0.93;12.52;12.57;12.60;
56982196;0.037;19.493;3.475;3.658;31.1;31.1;31.1;31.1;0.93;12.52;12.57;12.60;
56982206;0.037;19.533;3.530;3.689;31.1;31.1;31.1;31.1;0.93;12.52;12.57;12.60;
56982216;0.034;19.650;3.574;3.736;31.1;31.1;31.1;31.1;0.89;12.59;12.64;12.70;
56982226;0.034;19.650;3.499;3.660;31.1;31.1;31.1;31.1;0.89;12.59;12.64;12.70;
56982236;0.034;19.654;3.511;3.700;31.1;31.1;31.1;31.1;0.89;12.59;12.64;12.70;
56982246;0.034;19.630;3.519;3.688;31.1;31.1;31.1;31.1;0.89;12.59;12.64;12.70;
56982256;0.034;19.622;3.411;3.588;31.1;31.1;31.1;31.1;0.89;12.59;12.64;12.70;
56982266;0.034;19.658;3.399;3.572;31.1;31.1;31.1;31.1;0.89;12.59;12.64;12.70;
56982276;0.034;19.304;3.463;3.640;31.1;31.1;31.1;31.1;0.89;12.59;12.64;12.70;
56982286;0.034;19.081;3.503;3.684;31.1;31.1;31.1;31.1;0.89;12.59;12.64;12.70;
56982296;0.034;19.101;3.495;3.680;31.1;31.1;31.1;31.1;0.89;12.59;12.64;12.70;
56982306;0.034;19.109;3.550;3.740;31.1;31.1;31.1;31.1;0.89;12.59;12.64;12.70;
56982316;0.033;18.999;3.523;3.702;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.64;
56982326;0.033;18.951;3.388;3.570;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.64;
56982336;0.034;18.995;3.436;3.606;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.64;
56982346;0.033;18.991;3.392;3.590;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.64;
56982356;0.033;18.975;3.503;3.662;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.64;
56982366;0.033;18.987;3.467;3.646;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.64;
56982376;0.034;19.181;3.416;3.594;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.64;
56982386;0.033;19.616;3.396;3.558;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.64;
56982396;0.033;19.585;3.356;3.539;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.64;
56982406;0.033;19.628;3.455;3.626;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.64;
56982416;0.034;19.576;3.440;3.633;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56982426;0.034;19.588;3.476;3.641;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56982436;0.034;19.620;3.552;3.717;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56982446;0.034;19.604;3.623;3.756;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56982456;0.034;19.624;3.599;3.744;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56982466;0.034;19.636;3.468;3.641;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56982476;0.033;19.620;3.456;3.621;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56982486;0.034;19.216;3.452;3.621;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56982496;0.034;18.943;3.436;3.625;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56982506;0.034;18.955;3.468;3.609;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56982516;0.033;18.975;3.430;3.617;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.61;
56982526;0.034;18.975;3.458;3.657;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.61;
56982536;0.033;18.944;3.426;3.597;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.61;
56982546;0.033;18.987;3.493;3.653;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.61;
56982556;0.034;18.983;3.521;3.661;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.61;
56982566;0.033;19.070;3.568;3.749;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.64;
56982576;0.033;19.034;3.595;3.765;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.64;
56982586;0.033;19.106;3.532;3.702;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.64;
56982596;0.033;19.616;3.496;3.646;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.64;
56982606;0.033;19.783;3.520;3.714;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.64;
56982616;0.034;19.854;3.544;3.710;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.64;
56982626;0.033;20.535;3.544;3.721;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.64;
56982636;0.033;20.285;3.540;3.710;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.64;
56982646;0.033;20.088;3.484;3.658;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.64;
56982656;0.033;20.044;3.532;3.686;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.64;
56982666;0.034;19.708;3.535;3.712;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.66;
56982676;0.033;19.684;3.495;3.696;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.66;
56982686;0.034;20.462;3.535;3.700;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.66;
56982696;0.034;21.414;3.527;3.720;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.66;
56982706;0.034;19.859;3.503;3.700;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.66;
56982716;0.034;19.554;3.495;3.664;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.66;
56982726;0.033;19.629;3.503;3.648;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.66;
56982736;0.034;19.982;3.451;3.648;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.66;
56982746;0.033;19.978;3.479;3.660;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.66;
56982756;0.034;19.641;3.471;3.660;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.66;
56982766;0.034;20.061;3.496;3.645;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.65;
56982776;0.034;19.966;3.480;3.649;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.65;
56982786;0.034;21.045;3.544;3.713;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.65;
56982796;0.034;20.672;3.492;3.661;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.65;
56982806;0.033;20.573;3.520;3.681;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.65;
56982816;0.033;20.636;3.528;3.732;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.65;
56982826;0.033;20.402;3.516;3.697;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.65;
56982836;0.033;20.906;3.544;3.732;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.65;
56982846;0.033;20.771;3.532;3.701;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.65;
56982856;0.033;19.470;3.476;3.637;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.65;
56982866;0.034;19.371;3.526;3.714;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56982876;0.033;19.490;3.454;3.630;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56982886;0.033;19.621;3.434;3.622;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56982896;0.033;19.664;3.470;3.642;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56982906;0.033;19.660;3.498;3.662;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56982916;0.034;19.636;3.534;3.721;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56982926;0.033;19.648;3.514;3.710;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56982936;0.033;20.100;3.542;3.733;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56982946;0.033;19.811;3.538;3.702;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56982956;0.033;20.611;3.438;3.630;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.64;
56982966;0.033;19.956;3.518;3.691;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.58;
56982976;0.032;19.736;3.534;3.699;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.58;
56982986;0.033;20.398;3.475;3.644;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.58;
56982996;0.034;20.059;3.467;3.640;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.58;
56983006;0.034;19.921;3.550;3.707;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.58;
56983016;0.033;19.846;3.546;3.735;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.58;
56983026;0.033;19.897;3.451;3.608;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.58;
56983036;0.033;19.937;3.479;3.628;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.58;
56983046;0.034;19.909;3.411;3.577;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.58;
56983056;0.033;19.953;3.506;3.675;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.58;
56983066;0.034;20.288;3.403;3.592;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56983076;0.033;19.979;3.438;3.604;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56983086;0.033;19.944;3.498;3.672;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56983096;0.034;20.161;3.470;3.632;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56983106;0.033;20.560;3.458;3.640;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.62;
56983116;0.034;20.635;3.486;3.679;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56983126;0.034;20.541;3.605;3.778;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56983136;0.034;19.572;3.518;3.683;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56983146;0.034;19.616;3.554;3.714;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56983156;0.034;19.572;3.506;3.671;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56983166;0.034;19.560;3.581;3.726;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56983176;0.034;19.635;3.502;3.675;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56983186;0.034;19.619;3.605;3.766;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56983196;0.034;19.568;3.562;3.730;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56983206;0.034;19.117;3.498;3.651;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56983216;0.034;18.963;3.524;3.662;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
56983226;0.033;18.928;3.429;3.614;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
56983236;0.034;18.955;3.480;3.638;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
56983246;0.034;18.944;3.488;3.658;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
56983256;0.034;18.979;3.484;3.630;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
56983266;0.034;18.908;3.437;3.579;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
56983276;0.034;18.948;3.468;3.630;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
56983286;0.034;19.196;3.484;3.650;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
56983296;0.034;19.279;3.472;3.630;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
56983306;0.034;19.027;3.449;3.626;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
56983316;0.034;19.672;3.486;3.645;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56983326;0.034;19.668;3.462;3.641;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56983336;0.034;19.660;3.446;3.593;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56983346;0.034;19.704;3.514;3.681;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56983356;0.033;19.696;3.546;3.705;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56983366;0.034;19.724;3.542;3.705;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56983376;0.034;19.644;3.534;3.705;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56983386;0.034;19.680;3.478;3.649;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56983396;0.034;19.541;3.482;3.641;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56983406;0.034;19.553;3.430;3.625;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.65;
56983416;0.033;19.449;3.447;3.606;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
56983426;0.034;18.971;3.440;3.582;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
56983436;0.033;18.959;3.459;3.610;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
56983446;0.034;18.932;3.467;3.610;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
56983456;0.033;19.007;3.586;3.741;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
56983466;0.034;18.952;3.519;3.682;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
56983476;0.033;18.959;3.475;3.638;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
56983486;0.033;18.924;3.444;3.610;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
56983496;0.033;18.940;3.440;3.582;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
56983506;0.033;18.952;3.392;3.519;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
56983516;0.033;19.204;3.429;3.591;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.63;
56983526;0.034;19.407;3.469;3.631;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.63;
56983536;0.034;19.701;3.553;3.699;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.63;
56983546;0.033;19.649;3.513;3.679;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.63;
56983556;0.034;19.641;3.565;3.726;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.63;
56983566;0.033;19.673;3.537;3.710;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.63;
56983576;0.033;19.677;3.561;3.722;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.63;
56983586;0.034;19.681;3.604;3.742;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.63;
56983596;0.034;20.459;3.537;3.695;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.63;
56983606;0.033;20.749;3.461;3.599;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.63;
56983616;0.033;19.987;3.450;3.619;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.59;
56983626;0.033;19.184;3.517;3.679;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.59;
56983636;0.034;18.908;3.450;3.627;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.59;
56983646;0.033;18.940;3.470;3.611;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.59;
56983656;0.034;18.920;3.541;3.682;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.59;
56983666;0.037;19.090;3.580;3.733;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.64;
56983676;0.037;18.987;3.525;3.678;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.64;
56983686;0.037;18.975;3.493;3.642;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.64;
56983696;0.037;18.975;3.413;3.570;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.64;
56983706;0.037;18.967;3.382;3.558;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.64;
56983716;0.037;18.979;3.501;3.658;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.64;
56983726;0.037;19.023;3.553;3.710;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.64;
56983736;0.037;19.627;3.517;3.674;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.64;
56983746;0.037;19.663;3.565;3.702;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.64;
56983756;0.037;19.671;3.588;3.745;31.1;31.1;31.1;31.1;0.93;12.52;12.62;12.64;
56983766;0.034;19.611;3.563;3.745;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
56983776;0.034;19.579;3.480;3.666;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
56983786;0.034;19.650;3.519;3.705;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
56983796;0.034;19.563;3.452;3.610;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
56983806;0.034;19.548;3.444;3.622;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
56983816;0.034;19.575;3.456;3.634;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
56983826;0.034;19.552;3.460;3.626;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
56983836;0.034;19.062;3.531;3.686;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
56983846;0.034;18.845;3.448;3.618;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
56983856;0.034;18.849;3.408;3.579;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
56983866;0.034;19.076;3.511;3.669;31.1;31.1;31.1;31.1;0.89;12.62;12.67;12.69;
56983876;0.034;19.076;3.543;3.705;31.1;31.1;31.1;31.1;0.89;12.62;12.67;12.69;
56983886;0.034;19.048;3.479;3.657;31.1;31.1;31.1;31.1;0.89;12.62;12.67;12.69;
56983896;0.034;19.076;3.519;3.685;31.1;31.1;31.1;31.1;0.89;12.62;12.67;12.69;
56983906;0.034;19.040;3.491;3.657;31.1;31.1;31.1;31.1;0.89;12.62;12.67;12.69;
56983916;0.034;19.084;3.507;3.681;31.1;31.1;31.1;31.1;0.89;12.62;12.67;12.69;
56983926;0.034;19.044;3.503;3.677;31.1;31.1;31.1;31.1;0.89;12.62;12.67;12.69;
56983936;0.034;19.327;3.463;3.613;31.1;31.1;31.1;31.1;0.89;12.62;12.67;12.69;
56983946;0.034;19.606;3.455;3.629;31.1;31.1;31.1;31.1;0.89;12.62;12.67;12.69;
56983956;0.034;19.519;3.463;3.629;31.1;31.1;31.1;31.1;0.89;12.62;12.67;12.69;
56983966;0.034;19.470;3.466;3.611;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.63;
56983976;0.034;19.522;3.478;3.635;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.63;
56983986;0.033;19.601;3.454;3.643;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.63;
56983996;0.034;19.506;3.466;3.631;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.63;
56984006;0.034;19.526;3.446;3.599;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.63;
56984016;0.034;19.740;3.438;3.599;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.63;
56984026;0.034;19.625;3.506;3.663;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.63;
56984036;0.034;19.633;3.569;3.710;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.63;
56984046;0.034;19.593;3.569;3.726;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.63;
56984056;0.034;19.526;3.537;3.679;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.63;
56984066;0.037;19.185;3.467;3.630;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.64;
56984076;0.038;19.315;3.479;3.646;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.64;
56984086;0.038;19.260;3.463;3.618;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.64;
56984096;0.038;19.133;3.479;3.650;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.64;
56984106;0.038;19.200;3.459;3.630;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.64;
56984116;0.038;19.137;3.444;3.614;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.64;
56984126;0.038;20.564;3.543;3.749;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.64;
56984136;0.038;20.853;3.535;3.702;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.64;
56984146;0.038;19.845;3.463;3.670;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.64;
56984156;0.038;20.489;3.483;3.654;31.1;31.1;31.1;31.1;0.94;12.52;12.60;12.64;
56984166;0.033;19.735;3.428;3.598;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.64;
56984176;0.033;18.995;3.444;3.606;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.64;
56984186;0.034;19.145;3.495;3.678;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.64;
56984196;0.033;19.933;3.467;3.638;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.64;
56984206;0.033;20.456;3.475;3.662;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.64;
56984216;0.033;19.654;3.454;3.620;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.58;
56984226;0.034;19.630;3.430;3.596;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.58;
56984236;0.032;19.512;3.466;3.636;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.58;
56984246;0.034;19.575;3.525;3.660;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.58;
56984256;0.033;19.548;3.485;3.664;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.58;
56984266;0.033;19.544;3.501;3.656;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.58;
56984276;0.033;19.587;3.474;3.628;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.58;
56984286;0.033;20.507;3.434;3.585;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.58;
56984296;0.033;21.375;3.430;3.636;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.58;
56984306;0.033;20.570;3.470;3.612;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.58;
56984316;0.034;20.562;3.472;3.628;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56984326;0.034;20.245;3.476;3.628;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56984336;0.034;20.154;3.480;3.640;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56984346;0.034;19.936;3.520;3.692;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56984356;0.034;20.043;3.508;3.676;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56984366;0.034;19.901;3.468;3.636;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56984376;0.034;20.012;3.488;3.648;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56984386;0.034;20.051;3.500;3.648;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56984396;0.034;20.059;3.532;3.703;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56984406;0.034;20.110;3.544;3.727;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
56984416;0.034;20.094;3.498;3.691;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56984426;0.034;19.995;3.486;3.679;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56984436;0.034;19.932;3.498;3.679;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56984446;0.034;19.619;3.506;3.675;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56984456;0.034;19.604;3.494;3.675;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56984466;0.034;19.596;3.570;3.726;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56984476;0.034;19.667;3.550;3.695;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56984486;0.033;19.612;3.530;3.703;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56984496;0.034;19.580;3.518;3.683;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56984506;0.034;19.560;3.498;3.687;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
56984516;0.034;19.564;3.532;3.702;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56984526;0.034;19.612;3.504;3.682;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56984536;0.034;19.406;3.484;3.658;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56984546;0.034;19.042;3.461;3.638;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56984556;0.034;19.430;3.488;3.642;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56984566;0.034;19.363;3.461;3.638;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56984576;0.034;19.343;3.453;3.634;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56984586;0.034;19.386;3.480;3.638;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56984596;0.034;19.398;3.468;3.618;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56984606;0.034;19.410;3.468;3.634;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.64;
56984616;0.033;19.354;3.414;3.611;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.59;
