20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56984626;0.033;19.382;3.528;3.679;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.59;
56984636;0.033;19.508;3.528;3.706;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.59;
56984646;0.034;19.970;3.473;3.671;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.59;
56984656;0.034;20.108;3.445;3.627;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.59;
56984666;0.033;20.684;3.421;3.611;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.59;
56984676;0.033;20.436;3.417;3.591;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.59;
56984686;0.033;21.189;3.417;3.603;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.59;
56984696;0.034;20.937;3.445;3.619;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.59;
56984706;0.033;20.522;3.437;3.619;31.1;31.1;31.1;31.1;0.88;12.50;12.55;12.59;
56984716;0.034;20.749;3.491;3.661;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.69;
56984726;0.034;20.757;3.471;3.637;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.69;
56984736;0.033;20.693;3.499;3.697;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.69;
56984746;0.033;20.772;3.471;3.657;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.69;
56984756;0.033;20.669;3.519;3.669;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.69;
56984766;0.034;20.096;3.502;3.666;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.68;
56984776;0.034;20.104;3.466;3.674;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.68;
56984786;0.034;19.950;3.466;3.606;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.68;
56984796;0.034;19.954;3.426;3.602;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.68;
56984806;0.034;20.001;3.442;3.642;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.68;
56984816;0.034;20.013;3.534;3.730;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.68;
56984826;0.034;20.100;3.522;3.658;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.68;
56984836;0.034;20.088;3.478;3.674;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.68;
56984846;0.034;19.989;3.422;3.598;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.68;
56984856;0.034;20.045;3.482;3.666;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.68;
56984866;0.034;20.098;3.513;3.650;31.1;31.1;31.1;31.1;0.90;12.58;12.65;12.68;
56984876;0.035;20.666;3.506;3.658;31.1;31.1;31.1;31.1;0.90;12.58;12.65;12.68;
56984886;0.035;20.722;3.597;3.750;31.1;31.1;31.1;31.1;0.90;12.58;12.65;12.68;
56984896;0.035;20.531;3.581;3.758;31.1;31.1;31.1;31.1;0.90;12.58;12.65;12.68;
56984906;0.034;20.595;3.581;3.722;31.1;31.1;31.1;31.1;0.90;12.58;12.65;12.68;
56984916;0.035;20.726;3.601;3.766;31.1;31.1;31.1;31.1;0.90;12.58;12.65;12.68;
56984926;0.035;20.650;3.533;3.678;31.1;31.1;31.1;31.1;0.90;12.58;12.65;12.68;
56984936;0.035;20.774;3.513;3.686;31.1;31.1;31.1;31.1;0.90;12.58;12.65;12.68;
56984946;0.035;20.686;3.402;3.542;31.1;31.1;31.1;31.1;0.90;12.58;12.65;12.68;
56984956;0.035;20.650;3.482;3.622;31.1;31.1;31.1;31.1;0.90;12.58;12.65;12.68;
56984966;0.034;20.622;3.444;3.625;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.61;
56984976;0.034;20.172;3.444;3.637;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.61;
56984986;0.034;20.018;3.519;3.696;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.61;
56984996;0.034;19.982;3.492;3.645;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.61;
56985006;0.034;19.959;3.468;3.633;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.61;
56985016;0.034;19.911;3.492;3.649;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.61;
56985026;0.034;20.058;3.519;3.689;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.61;
56985036;0.034;20.010;3.547;3.712;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.61;
56985046;0.034;19.994;3.531;3.704;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.61;
56985056;0.034;20.026;3.527;3.677;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.61;
56985066;0.034;19.934;3.474;3.657;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56985076;0.034;20.336;3.481;3.633;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56985086;0.034;20.628;3.489;3.645;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56985096;0.034;20.632;3.541;3.685;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56985106;0.034;20.659;3.509;3.661;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56985116;0.033;20.628;3.438;3.593;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56985126;0.034;20.667;3.477;3.653;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56985136;0.034;20.072;3.426;3.589;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56985146;0.034;19.567;3.422;3.581;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56985156;0.034;19.575;3.481;3.641;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
56985166;0.034;19.656;3.506;3.673;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
56985176;0.034;19.501;3.581;3.716;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
56985186;0.034;19.014;3.430;3.605;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
56985196;0.034;19.010;3.530;3.673;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
56985206;0.034;19.003;3.482;3.633;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
56985216;0.034;19.070;3.597;3.740;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
56985226;0.034;19.220;3.566;3.752;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
56985236;0.034;19.014;3.570;3.720;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
56985246;0.033;19.018;3.466;3.645;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
56985256;0.034;18.983;3.446;3.617;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
56985266;0.034;18.971;3.430;3.608;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56985276;0.034;19.038;3.438;3.604;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56985286;0.033;19.525;3.550;3.700;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56985296;0.033;19.640;3.546;3.707;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56985306;0.033;19.572;3.462;3.628;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
56985316;0.034;19.616;3.501;3.678;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56985326;0.034;19.636;3.493;3.678;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56985336;0.034;19.604;3.489;3.666;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56985346;0.034;19.628;3.541;3.706;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56985356;0.034;19.660;3.557;3.714;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56985366;0.033;19.620;3.569;3.729;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56985376;0.034;19.711;3.505;3.682;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56985386;0.034;19.288;3.537;3.706;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56985396;0.034;19.165;3.604;3.733;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56985406;0.034;19.070;3.580;3.725;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56985416;0.033;19.319;3.504;3.661;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.61;
56985426;0.033;18.987;3.484;3.661;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.61;
56985436;0.033;19.030;3.528;3.693;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.61;
56985446;0.033;19.019;3.508;3.681;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.61;
56985456;0.032;19.106;3.464;3.625;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.61;
56985466;0.033;19.034;3.504;3.673;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.61;
56985476;0.033;18.955;3.437;3.605;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.61;
56985486;0.033;19.410;3.544;3.716;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.61;
56985496;0.032;19.643;3.429;3.597;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.61;
56985506;0.033;19.619;3.484;3.661;31.1;31.1;31.1;31.1;0.87;12.52;12.59;12.61;
56985516;0.034;19.764;3.524;3.683;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.63;
56985526;0.034;19.697;3.444;3.615;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.63;
56985536;0.034;19.744;3.548;3.695;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.63;
56985546;0.034;19.744;3.540;3.679;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.63;
56985556;0.034;19.685;3.488;3.647;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.63;
56985566;0.034;19.764;3.579;3.718;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.63;
56985576;0.034;19.776;3.579;3.722;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.63;
56985586;0.034;19.363;3.500;3.687;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.63;
56985596;0.034;19.038;3.508;3.659;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.63;
56985606;0.034;19.073;3.552;3.703;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.63;
56985616;0.037;19.252;3.535;3.697;31.1;31.1;31.1;31.1;0.94;12.56;12.64;12.65;
56985626;0.038;19.224;3.487;3.645;31.1;31.1;31.1;31.1;0.94;12.56;12.64;12.65;
56985636;0.038;19.014;3.491;3.649;31.1;31.1;31.1;31.1;0.94;12.56;12.64;12.65;
56985646;0.038;19.002;3.463;3.609;31.1;31.1;31.1;31.1;0.94;12.56;12.64;12.65;
56985656;0.038;19.006;3.443;3.613;31.1;31.1;31.1;31.1;0.94;12.56;12.64;12.65;
56985666;0.038;19.078;3.499;3.657;31.1;31.1;31.1;31.1;0.94;12.56;12.64;12.65;
56985676;0.038;19.018;3.531;3.701;31.1;31.1;31.1;31.1;0.94;12.56;12.64;12.65;
56985686;0.038;19.121;3.527;3.705;31.1;31.1;31.1;31.1;0.94;12.56;12.64;12.65;
56985696;0.038;19.280;3.499;3.693;31.1;31.1;31.1;31.1;0.94;12.56;12.64;12.65;
56985706;0.038;19.581;3.491;3.657;31.1;31.1;31.1;31.1;0.94;12.56;12.64;12.65;
56985716;0.034;19.525;3.504;3.676;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.62;
56985726;0.033;19.505;3.492;3.660;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.62;
56985736;0.034;19.509;3.484;3.632;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.62;
56985746;0.033;19.517;3.448;3.628;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.62;
56985756;0.033;19.525;3.468;3.624;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.62;
56985766;0.034;19.576;3.516;3.664;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.62;
56985776;0.034;19.517;3.508;3.696;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.62;
56985786;0.034;19.485;3.464;3.620;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.62;
56985796;0.033;19.513;3.496;3.668;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.62;
56985806;0.034;19.260;3.468;3.636;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.62;
56985816;0.034;18.896;3.493;3.638;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56985826;0.034;18.944;3.513;3.678;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56985836;0.034;18.892;3.513;3.674;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56985846;0.034;18.892;3.513;3.670;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56985856;0.034;18.948;3.589;3.713;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56985866;0.034;18.888;3.533;3.697;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56985876;0.034;18.916;3.497;3.686;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56985886;0.034;18.912;3.513;3.682;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56985896;0.034;18.892;3.517;3.678;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56985906;0.034;18.888;3.497;3.646;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
56985916;0.034;19.383;3.460;3.647;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.67;
56985926;0.034;19.589;3.496;3.643;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.67;
56985936;0.034;19.581;3.420;3.591;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.67;
56985946;0.034;19.597;3.472;3.643;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.67;
56985956;0.034;19.581;3.504;3.639;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.67;
56985966;0.037;19.529;3.492;3.658;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.64;
56985976;0.037;19.576;3.496;3.674;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.64;
56985986;0.037;19.556;3.480;3.630;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.64;
56985996;0.036;19.552;3.453;3.618;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.64;
56986006;0.037;19.556;3.437;3.598;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.64;
56986016;0.037;19.584;3.417;3.606;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.64;
56986026;0.037;19.007;3.540;3.694;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.64;
56986036;0.037;18.971;3.508;3.702;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.64;
56986046;0.037;18.963;3.476;3.662;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.64;
56986056;0.037;19.042;3.461;3.662;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.64;
56986066;0.034;18.999;3.499;3.638;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56986076;0.034;18.951;3.499;3.650;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56986086;0.034;18.955;3.483;3.658;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56986096;0.033;19.888;3.436;3.634;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56986106;0.033;22.090;3.436;3.602;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56986116;0.033;22.379;3.416;3.618;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56986126;0.032;21.568;3.571;3.765;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56986136;0.033;22.229;3.555;3.769;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56986146;0.033;22.786;3.487;3.674;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56986156;0.033;22.881;3.539;3.733;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
56986166;0.033;22.139;3.532;3.751;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
56986176;0.033;21.838;3.571;3.747;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
56986186;0.033;22.170;3.552;3.740;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
56986196;0.034;22.139;3.500;3.724;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
56986206;0.033;21.133;3.448;3.632;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
56986216;0.033;20.309;3.416;3.588;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
56986226;0.033;20.115;3.408;3.572;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
56986236;0.033;19.323;3.444;3.584;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
56986246;0.033;19.363;3.448;3.616;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
56986256;0.033;19.549;3.496;3.652;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
56986266;0.034;19.653;3.451;3.639;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.67;
56986276;0.034;19.598;3.459;3.635;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.67;
56986286;0.034;19.637;3.427;3.587;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.67;
56986296;0.034;20.356;3.503;3.683;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.67;
56986306;0.034;20.015;3.431;3.619;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.67;
56986316;0.034;20.233;3.479;3.671;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.67;
56986326;0.034;19.625;3.471;3.655;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.67;
56986336;0.034;20.591;3.447;3.643;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.67;
56986346;0.034;21.000;3.479;3.639;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.67;
56986356;0.034;20.968;3.439;3.639;31.1;31.1;31.1;31.1;0.89;12.58;12.64;12.67;
56986366;0.034;20.836;3.480;3.637;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56986376;0.033;21.050;3.460;3.633;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56986386;0.034;21.129;3.456;3.637;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56986396;0.033;20.931;3.432;3.633;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56986406;0.034;21.430;3.468;3.701;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56986416;0.034;20.428;3.424;3.601;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56986426;0.034;20.836;3.460;3.665;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56986436;0.033;21.727;3.500;3.677;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56986446;0.034;22.099;3.548;3.764;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56986456;0.034;22.574;3.579;3.796;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.65;
56986466;0.034;22.649;3.593;3.801;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56986476;0.034;22.610;3.589;3.817;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56986486;0.034;21.481;3.558;3.761;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56986496;0.034;20.757;3.522;3.725;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56986506;0.033;20.737;3.454;3.658;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
56986516;0.033;20.725;3.470;3.701;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
56986526;0.034;20.650;3.501;3.678;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
56986536;0.033;22.502;3.517;3.745;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
56986546;0.034;21.969;3.505;3.697;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
56986556;0.033;21.404;3.525;3.717;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
56986566;0.033;21.728;3.493;3.709;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
56986576;0.033;22.388;3.505;3.689;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
56986586;0.033;21.547;3.418;3.590;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
56986596;0.033;21.598;3.398;3.590;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
56986606;0.034;20.129;3.402;3.559;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
56986616;0.034;19.508;3.391;3.554;31.1;31.1;31.1;31.1;0.89;12.51;12.54;12.61;
56986626;0.033;19.959;3.407;3.574;31.1;31.1;31.1;31.1;0.89;12.51;12.54;12.61;
56986636;0.034;19.121;3.399;3.585;31.1;31.1;31.1;31.1;0.89;12.51;12.54;12.61;
56986646;0.034;18.884;3.419;3.601;31.1;31.1;31.1;31.1;0.89;12.51;12.54;12.61;
56986656;0.034;18.932;3.517;3.689;31.1;31.1;31.1;31.1;0.89;12.51;12.54;12.61;
56986666;0.034;18.900;3.502;3.689;31.1;31.1;31.1;31.1;0.89;12.51;12.54;12.61;
56986676;0.034;18.924;3.466;3.665;31.1;31.1;31.1;31.1;0.89;12.51;12.54;12.61;
56986686;0.034;19.034;3.494;3.689;31.1;31.1;31.1;31.1;0.89;12.51;12.54;12.61;
56986696;0.034;20.342;3.506;3.677;31.1;31.1;31.1;31.1;0.89;12.51;12.54;12.61;
56986706;0.034;21.005;3.506;3.681;31.1;31.1;31.1;31.1;0.89;12.51;12.54;12.61;
56986716;0.034;21.195;3.437;3.604;31.1;31.1;31.1;31.1;0.88;12.49;12.55;12.58;
56986726;0.033;20.706;3.437;3.604;31.1;31.1;31.1;31.1;0.88;12.49;12.55;12.58;
56986736;0.033;20.403;3.481;3.624;31.1;31.1;31.1;31.1;0.88;12.49;12.55;12.58;
56986746;0.034;21.117;3.469;3.616;31.1;31.1;31.1;31.1;0.88;12.49;12.55;12.58;
56986756;0.033;20.766;3.449;3.636;31.1;31.1;31.1;31.1;0.88;12.49;12.55;12.58;
56986766;0.033;21.570;3.469;3.636;31.1;31.1;31.1;31.1;0.88;12.49;12.55;12.58;
56986776;0.033;20.777;3.473;3.628;31.1;31.1;31.1;31.1;0.88;12.49;12.55;12.58;
56986786;0.033;20.229;3.473;3.632;31.1;31.1;31.1;31.1;0.88;12.49;12.55;12.58;
56986796;0.033;20.616;3.457;3.644;31.1;31.1;31.1;31.1;0.88;12.49;12.55;12.58;
56986806;0.033;20.781;3.465;3.636;31.1;31.1;31.1;31.1;0.88;12.49;12.55;12.58;
56986816;0.033;20.753;3.491;3.658;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56986826;0.034;20.721;3.527;3.733;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56986836;0.033;20.666;3.535;3.718;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56986846;0.033;20.622;3.571;3.749;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56986856;0.034;20.350;3.555;3.757;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56986866;0.033;20.429;3.531;3.749;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56986876;0.033;19.568;3.515;3.670;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56986886;0.034;19.433;3.507;3.694;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56986896;0.033;19.485;3.495;3.662;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56986906;0.034;19.690;3.495;3.678;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56986916;0.034;19.486;3.474;3.656;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56986926;0.034;19.442;3.474;3.640;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56986936;0.034;19.490;3.490;3.664;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56986946;0.034;19.494;3.502;3.684;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56986956;0.034;19.470;3.514;3.656;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56986966;0.034;19.442;3.530;3.688;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56986976;0.034;19.517;3.518;3.672;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56986986;0.034;19.509;3.486;3.688;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56986996;0.034;19.450;3.478;3.656;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56987006;0.034;19.383;3.470;3.672;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.62;
56987016;0.034;19.322;3.445;3.650;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.60;
56987026;0.034;20.249;3.441;3.614;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.60;
56987036;0.034;20.533;3.449;3.618;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.60;
56987046;0.034;20.265;3.417;3.575;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.60;
56987056;0.034;20.308;3.409;3.610;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.60;
56987066;0.035;20.549;3.409;3.579;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
56987076;0.035;20.781;3.508;3.709;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
56987086;0.035;20.734;3.464;3.638;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
56987096;0.035;20.513;3.417;3.598;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
56987106;0.034;20.415;3.433;3.634;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
56987116;0.035;21.996;3.421;3.626;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
56987126;0.034;21.704;3.441;3.638;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
56987136;0.035;21.109;3.480;3.646;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
56987146;0.035;19.926;3.397;3.547;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
56987156;0.035;20.915;3.457;3.650;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
56987166;0.034;22.154;3.397;3.587;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.63;
56987176;0.033;21.617;3.457;3.631;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.63;
56987186;0.033;22.371;3.429;3.623;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.63;
56987196;0.033;22.181;3.461;3.631;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.63;
56987206;0.034;21.909;3.489;3.691;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.63;
56987216;0.034;22.177;3.481;3.639;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.63;
56987226;0.034;21.164;3.489;3.647;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.63;
56987236;0.034;19.878;3.481;3.639;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.63;
56987246;0.034;19.551;3.473;3.643;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.63;
56987256;0.032;19.035;3.493;3.679;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.63;
56987266;0.034;18.904;3.512;3.669;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.61;
56987276;0.034;18.928;3.524;3.661;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.61;
56987286;0.034;18.904;3.512;3.665;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.61;
56987296;0.034;19.007;3.516;3.685;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.61;
56987306;0.034;19.007;3.512;3.657;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.61;
56987316;0.034;18.900;3.512;3.657;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.61;
56987326;0.034;18.861;3.476;3.645;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.61;
56987336;0.034;18.877;3.504;3.645;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.61;
56987346;0.034;18.869;3.524;3.657;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.61;
56987356;0.034;18.865;3.556;3.704;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.61;
56987366;0.034;18.896;3.483;3.654;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
56987376;0.034;18.833;3.475;3.646;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
56987386;0.034;18.806;3.439;3.594;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
56987396;0.034;18.865;3.451;3.614;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
56987406;0.034;19.121;3.447;3.606;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
56987416;0.034;19.441;3.459;3.614;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
56987426;0.034;19.476;3.451;3.630;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
56987436;0.034;19.476;3.459;3.642;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
56987446;0.034;19.492;3.467;3.622;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
56987456;0.034;19.492;3.490;3.638;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
56987466;0.033;19.540;3.463;3.645;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
56987476;0.034;19.584;3.499;3.669;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
56987486;0.034;19.501;3.447;3.637;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
56987496;0.034;19.497;3.519;3.689;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
56987506;0.032;19.560;3.483;3.629;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
56987516;0.033;19.513;3.507;3.661;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
56987526;0.033;19.497;3.535;3.689;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
56987536;0.033;19.529;3.455;3.637;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
56987546;0.033;19.533;3.455;3.641;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
56987556;0.034;19.505;3.428;3.633;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
56987566;0.034;19.541;3.446;3.648;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.66;
56987576;0.034;19.549;3.474;3.644;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.66;
56987586;0.034;19.573;3.454;3.660;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.66;
56987596;0.034;19.561;3.477;3.660;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.66;
56987606;0.034;19.573;3.525;3.712;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.66;
56987616;0.034;19.572;3.567;3.712;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56987626;0.034;19.019;3.479;3.665;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56987636;0.034;18.908;3.475;3.669;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56987646;0.034;18.920;3.507;3.669;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56987656;0.034;18.971;3.575;3.736;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56987666;0.034;18.936;3.551;3.712;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56987676;0.034;18.884;3.455;3.625;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56987686;0.034;18.853;3.487;3.641;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56987696;0.034;18.896;3.483;3.661;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56987706;0.034;18.876;3.487;3.653;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
56987716;0.034;18.885;3.475;3.643;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.59;
56987726;0.034;18.908;3.455;3.611;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.59;
56987736;0.034;18.829;3.483;3.663;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.59;
56987746;0.034;18.885;3.487;3.651;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.59;
56987756;0.033;18.924;3.494;3.651;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.59;
56987766;0.034;18.877;3.526;3.686;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.59;
56987776;0.034;18.900;3.506;3.690;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.59;
56987786;0.034;18.865;3.522;3.671;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.59;
56987796;0.034;18.888;3.522;3.694;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.59;
56987806;0.034;18.892;3.550;3.718;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.59;
56987816;0.034;18.928;3.543;3.672;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56987826;0.034;18.884;3.523;3.676;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56987836;0.033;19.426;3.567;3.731;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56987846;0.033;19.540;3.495;3.672;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56987856;0.033;19.533;3.467;3.644;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56987866;0.033;19.521;3.471;3.600;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56987876;0.034;19.536;3.475;3.616;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56987886;0.032;19.536;3.491;3.660;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56987896;0.033;19.600;3.507;3.676;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56987906;0.033;19.521;3.503;3.676;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
56987916;0.038;19.572;3.509;3.680;31.1;31.1;31.1;31.1;0.94;12.53;12.62;12.66;
56987926;0.038;19.537;3.501;3.676;31.1;31.1;31.1;31.1;0.94;12.53;12.62;12.66;
56987936;0.038;19.493;3.445;3.664;31.1;31.1;31.1;31.1;0.94;12.53;12.62;12.66;
56987946;0.038;19.537;3.465;3.616;31.1;31.1;31.1;31.1;0.94;12.53;12.62;12.66;
56987956;0.038;19.509;3.453;3.596;31.1;31.1;31.1;31.1;0.94;12.53;12.62;12.66;
56987966;0.038;19.521;3.465;3.632;31.1;31.1;31.1;31.1;0.94;12.53;12.62;12.66;
56987976;0.038;19.545;3.485;3.656;31.1;31.1;31.1;31.1;0.94;12.53;12.62;12.66;
56987986;0.038;19.493;3.485;3.660;31.1;31.1;31.1;31.1;0.94;12.53;12.62;12.66;
56987996;0.038;19.485;3.493;3.640;31.1;31.1;31.1;31.1;0.94;12.53;12.62;12.66;
56988006;0.038;19.489;3.505;3.672;31.1;31.1;31.1;31.1;0.94;12.53;12.62;12.66;
56988016;0.034;19.533;3.461;3.651;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.63;
56988026;0.033;20.464;3.500;3.683;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.63;
56988036;0.033;20.923;3.500;3.699;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.63;
56988046;0.034;19.442;3.468;3.663;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.63;
56988056;0.033;20.832;3.627;3.854;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.63;
56988066;0.033;21.949;3.595;3.782;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.63;
56988076;0.033;21.842;3.536;3.730;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.63;
56988086;0.034;20.369;3.615;3.881;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.63;
56988096;0.033;22.546;3.794;4.024;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.63;
56988106;0.033;20.792;3.603;3.758;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.63;
56988116;0.034;19.660;3.450;3.635;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.67;
56988126;0.034;25.498;3.785;4.010;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.67;
56988136;0.033;24.063;3.833;4.002;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.67;
56988146;0.034;19.759;3.529;3.719;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.67;
56988156;0.034;19.795;3.633;3.806;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.67;
56988166;0.034;21.037;3.687;3.877;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.58;
56988176;0.034;20.239;3.663;3.913;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.58;
56988186;0.034;21.768;3.623;3.850;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.58;
56988196;0.034;22.649;3.536;3.747;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.58;
56988206;0.034;22.443;3.655;3.806;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.58;
56988216;0.034;22.475;3.726;4.020;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.58;
56988226;0.034;25.840;3.762;3.925;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.58;
56988236;0.034;25.974;3.703;3.865;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.58;
56988246;0.034;24.671;3.603;3.755;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.58;
56988256;0.034;22.060;3.441;3.569;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.58;
56988266;0.033;21.913;3.441;3.590;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.60;
56988276;0.033;21.941;3.730;3.892;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.60;
56988286;0.033;21.558;3.651;3.808;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.60;
56988296;0.033;21.235;3.576;3.737;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.60;
56988306;0.033;20.876;3.639;3.812;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.60;
56988316;0.033;19.496;3.722;4.094;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.60;
56988326;0.034;22.268;3.881;4.173;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.60;
56988336;0.034;21.361;4.068;4.343;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.60;
56988346;0.033;21.475;4.064;4.375;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.60;
56988356;0.033;22.020;3.925;4.224;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.60;
56988366;0.035;23.100;3.994;4.335;31.1;31.1;31.1;31.1;0.90;12.50;12.57;12.62;
56988376;0.035;24.872;3.807;4.057;31.1;31.1;31.1;31.1;0.90;12.50;12.57;12.62;
56988386;0.034;24.962;3.819;4.081;31.1;31.1;31.1;31.1;0.90;12.50;12.57;12.62;
56988396;0.035;25.992;3.918;4.108;31.1;31.1;31.1;31.1;0.90;12.50;12.57;12.62;
56988406;0.035;26.640;3.867;4.096;31.1;31.1;31.1;31.1;0.90;12.50;12.57;12.62;
56988416;0.035;27.172;3.867;4.073;31.1;31.1;31.1;31.1;0.90;12.50;12.57;12.62;
56988426;0.035;26.387;3.768;3.958;31.1;31.1;31.1;31.1;0.90;12.50;12.57;12.62;
56988436;0.035;26.462;3.780;3.997;31.1;31.1;31.1;31.1;0.90;12.50;12.57;12.62;
56988446;0.035;26.438;3.803;3.997;31.1;31.1;31.1;31.1;0.90;12.50;12.57;12.62;
56988456;0.035;26.438;3.815;4.033;31.1;31.1;31.1;31.1;0.90;12.50;12.57;12.62;
56988466;0.033;28.648;3.850;4.040;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56988476;0.033;28.704;3.910;4.115;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56988486;0.033;28.224;3.834;4.016;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56988496;0.033;27.650;3.806;3.996;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56988506;0.034;27.539;3.878;4.051;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56988516;0.033;27.511;3.878;4.079;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56988526;0.033;28.089;3.818;3.988;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56988536;0.034;27.142;3.878;4.051;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56988546;0.033;25.732;3.934;4.115;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56988556;0.033;26.175;3.878;4.036;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
56988566;0.034;26.872;3.778;3.957;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.63;
56988576;0.034;26.294;3.885;4.036;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.63;
56988586;0.034;25.772;3.849;3.997;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.63;
56988596;0.034;26.025;3.833;4.004;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.63;
56988606;0.034;26.433;3.778;3.957;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.63;
56988616;0.034;26.860;3.849;4.036;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.63;
56988626;0.034;27.794;3.786;3.989;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.63;
56988636;0.033;28.411;3.845;4.036;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.63;
56988646;0.034;27.952;3.873;4.036;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.63;
56988656;0.034;27.564;3.798;3.989;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.63;
56988666;0.033;27.747;3.865;4.022;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
56988676;0.033;27.387;3.868;4.014;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
56988686;0.033;27.980;3.821;4.042;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
56988696;0.034;28.534;3.876;4.069;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
56988706;0.033;27.763;3.892;4.093;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
56988716;0.034;27.750;3.904;4.095;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56988726;0.034;28.332;3.765;3.960;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56988736;0.034;27.723;3.876;4.059;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56988746;0.034;27.248;3.972;4.167;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56988756;0.034;27.149;3.908;4.099;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56988766;0.034;25.475;3.876;4.044;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56988776;0.034;26.417;3.781;3.932;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56988786;0.034;26.279;3.745;3.908;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56988796;0.034;26.413;3.686;3.865;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56988806;0.034;26.575;3.789;3.960;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.64;
56988816;0.034;26.300;3.939;4.103;31.1;31.1;31.1;31.1;0.89;12.52;12.66;12.65;
56988826;0.034;26.751;3.844;4.027;31.1;31.1;31.1;31.1;0.89;12.52;12.66;12.65;
56988836;0.034;26.316;3.824;3.987;31.1;31.1;31.1;31.1;0.89;12.52;12.66;12.65;
56988846;0.034;26.482;3.816;3.999;31.1;31.1;31.1;31.1;0.89;12.52;12.66;12.65;
56988856;0.034;27.506;3.900;4.059;31.1;31.1;31.1;31.1;0.89;12.52;12.66;12.65;
56988866;0.034;27.992;3.832;4.027;31.1;31.1;31.1;31.1;0.89;12.52;12.66;12.65;
56988876;0.034;27.629;3.888;4.047;31.1;31.1;31.1;31.1;0.89;12.52;12.66;12.65;
56988886;0.034;27.273;3.935;4.107;31.1;31.1;31.1;31.1;0.89;12.52;12.66;12.65;
56988896;0.034;28.067;3.892;4.091;31.1;31.1;31.1;31.1;0.89;12.52;12.66;12.65;
56988906;0.034;27.360;3.868;4.031;31.1;31.1;31.1;31.1;0.89;12.52;12.66;12.65;
56988916;0.034;25.760;3.846;4.044;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.64;
56988926;0.034;26.497;3.830;4.020;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.64;
56988936;0.034;28.928;3.866;4.063;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.64;
56988946;0.034;29.401;3.775;3.980;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.64;
56988956;0.034;28.558;3.779;3.976;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.64;
56988966;0.034;27.636;3.874;4.091;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.64;
56988976;0.034;27.517;3.846;4.055;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.64;
56988986;0.034;27.289;3.870;4.055;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.64;
56988996;0.034;25.819;3.830;4.008;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.64;
56989006;0.034;25.441;3.822;3.988;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.64;
56989016;0.033;26.704;3.849;4.018;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
56989026;0.034;27.538;3.778;3.958;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
56989036;0.033;27.257;3.869;4.042;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
56989046;0.033;25.707;3.834;4.010;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
56989056;0.033;25.193;3.818;3.978;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
56989066;0.034;25.213;3.929;4.149;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
56989076;0.033;24.644;3.873;4.069;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
56989086;0.033;24.802;3.873;4.053;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
56989096;0.033;24.071;3.861;4.081;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
56989106;0.033;25.217;3.921;4.129;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
56989116;0.033;25.362;3.770;3.937;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.63;
56989126;0.033;25.121;3.826;3.993;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.63;
56989136;0.032;26.010;3.857;4.052;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.63;
56989146;0.032;25.346;3.830;4.008;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.63;
56989156;0.032;24.691;3.857;4.028;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.63;
56989166;0.033;24.916;3.782;3.997;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.63;
56989176;0.032;23.707;3.770;4.020;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.63;
56989186;0.033;23.285;3.845;4.092;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.63;
56989196;0.032;26.227;3.933;4.136;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.63;
56989206;0.033;25.271;3.869;4.048;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.63;
56989216;0.033;24.836;3.824;3.996;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.64;
56989226;0.033;24.975;3.848;4.012;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.64;
56989236;0.034;25.240;3.848;4.000;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.64;
56989246;0.034;25.462;3.908;4.067;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.64;
56989256;0.034;25.414;3.896;4.044;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.64;
56989266;0.032;24.887;3.935;4.111;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.64;
56989276;0.033;24.578;3.908;4.063;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.64;
56989286;0.033;24.737;3.955;4.091;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.64;
56989296;0.034;24.685;3.931;4.075;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.64;
56989306;0.033;25.113;3.892;4.055;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.64;
56989316;0.033;25.792;3.943;4.116;31.1;31.1;31.1;31.1;0.88;12.56;12.66;12.69;
56989326;0.034;25.293;3.896;4.076;31.1;31.1;31.1;31.1;0.88;12.56;12.66;12.69;
56989336;0.033;25.078;3.943;4.136;31.1;31.1;31.1;31.1;0.88;12.56;12.66;12.69;
56989346;0.033;25.110;3.931;4.112;31.1;31.1;31.1;31.1;0.88;12.56;12.66;12.69;
56989356;0.033;25.558;3.868;4.072;31.1;31.1;31.1;31.1;0.88;12.56;12.66;12.69;
56989366;0.034;25.297;3.889;4.059;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.58;
56989376;0.034;25.399;3.838;4.024;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.58;
56989386;0.034;25.678;3.861;4.047;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.58;
56989396;0.033;25.989;3.877;4.043;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.58;
56989406;0.034;26.217;4.004;4.134;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.58;
56989416;0.034;25.363;4.004;4.158;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.58;
56989426;0.034;25.151;3.972;4.130;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.58;
56989436;0.034;25.159;3.957;4.134;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.58;
56989446;0.034;25.415;3.937;4.119;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.58;
56989456;0.034;25.721;3.877;4.024;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.58;
56989466;0.038;25.603;3.847;4.023;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.65;
56989476;0.038;25.493;3.962;4.114;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.65;
56989486;0.038;25.686;4.002;4.178;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.65;
56989496;0.038;25.974;4.026;4.194;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.65;
56989506;0.038;26.030;3.938;4.083;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.65;
56989516;0.037;28.984;3.883;4.063;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.65;
56989526;0.038;25.433;3.927;4.099;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.65;
56989536;0.037;25.137;3.938;4.122;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.65;
56989546;0.038;24.675;3.950;4.138;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.65;
56989556;0.038;24.450;3.958;4.142;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.65;
56989566;0.033;24.614;3.962;4.137;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.67;
56989576;0.034;25.249;3.874;4.093;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.67;
56989586;0.033;25.396;3.822;4.002;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.67;
56989596;0.033;25.146;3.922;4.081;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.67;
56989606;0.033;25.293;3.966;4.161;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.67;
56989616;0.033;25.471;3.997;4.177;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.67;
56989626;0.034;25.598;3.922;4.101;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.67;
56989636;0.034;25.138;3.906;4.065;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.67;
56989646;0.032;25.023;3.878;4.073;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.67;
56989656;0.034;25.166;3.926;4.093;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.67;
56989666;0.033;24.706;3.999;4.144;31.1;31.1;31.1;31.1;0.88;12.45;12.61;12.63;
56989676;0.034;25.016;3.931;4.088;31.1;31.1;31.1;31.1;0.88;12.45;12.61;12.63;
56989686;0.033;24.985;3.951;4.116;31.1;31.1;31.1;31.1;0.88;12.45;12.61;12.63;
56989696;0.033;24.989;3.935;4.116;31.1;31.1;31.1;31.1;0.88;12.45;12.61;12.63;
56989706;0.033;24.710;3.876;4.056;31.1;31.1;31.1;31.1;0.88;12.45;12.61;12.63;
56989716;0.033;24.167;4.066;4.247;31.1;31.1;31.1;31.1;0.88;12.45;12.61;12.63;
56989726;0.034;24.588;4.158;4.283;31.1;31.1;31.1;31.1;0.88;12.45;12.61;12.63;
56989736;0.033;24.497;4.098;4.279;31.1;31.1;31.1;31.1;0.88;12.45;12.61;12.63;
56989746;0.033;24.281;4.019;4.155;31.1;31.1;31.1;31.1;0.88;12.45;12.61;12.63;
56989756;0.033;24.281;3.999;4.147;31.1;31.1;31.1;31.1;0.88;12.45;12.61;12.63;
56989766;0.033;21.400;4.216;4.387;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.59;
56989776;0.033;21.673;4.006;4.185;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.59;
56989786;0.034;24.055;3.808;3.987;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.59;
56989796;0.034;24.284;3.998;4.158;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.59;
56989806;0.033;24.288;4.081;4.221;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.59;
56989816;0.033;25.105;4.030;4.197;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.59;
56989826;0.033;28.344;3.990;4.181;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.59;
56989836;0.033;26.926;3.812;3.987;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.59;
56989846;0.033;28.451;3.828;4.003;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.59;
56989856;0.033;28.617;3.761;3.948;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.59;
56989866;0.035;28.034;3.866;4.045;31.1;31.1;31.1;31.1;0.90;12.48;12.63;12.61;
56989876;0.035;25.823;3.798;3.954;31.1;31.1;31.1;31.1;0.90;12.48;12.63;12.61;
56989886;0.035;24.925;3.934;4.093;31.1;31.1;31.1;31.1;0.90;12.48;12.63;12.61;
56989896;0.034;25.075;3.830;3.990;31.1;31.1;31.1;31.1;0.90;12.48;12.63;12.61;
56989906;0.035;23.920;3.774;3.998;31.1;31.1;31.1;31.1;0.90;12.48;12.63;12.61;
56989916;0.034;26.504;3.822;4.028;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56989926;0.034;25.712;3.818;4.024;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56989936;0.034;24.753;3.786;4.032;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56989946;0.034;24.697;3.941;4.175;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56989956;0.034;26.366;3.965;4.207;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56989966;0.034;25.002;3.965;4.199;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56989976;0.034;25.724;4.060;4.298;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56989986;0.034;24.004;3.917;4.151;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56989996;0.034;24.887;3.937;4.120;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56990006;0.034;23.988;3.976;4.171;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.63;
56990016;0.033;24.091;3.818;4.040;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.64;
56990026;0.033;25.098;3.771;3.952;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.64;
56990036;0.034;26.078;3.763;3.988;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.64;
56990046;0.033;24.781;3.723;3.952;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.64;
56990056;0.033;24.801;3.763;3.976;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.64;
56990066;0.033;24.527;3.743;3.980;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.64;
56990076;0.033;25.086;3.739;3.968;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.64;
56990086;0.033;25.241;3.683;3.924;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.64;
56990096;0.034;24.527;3.699;3.916;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.64;
56990106;0.033;25.265;3.727;3.944;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.64;
56990116;0.035;25.119;3.730;3.961;31.1;31.1;31.1;31.1;0.90;12.53;12.64;12.63;
56990126;0.035;25.669;3.813;4.028;31.1;31.1;31.1;31.1;0.90;12.53;12.64;12.63;
56990136;0.035;22.975;3.790;3.997;31.1;31.1;31.1;31.1;0.90;12.53;12.64;12.63;
56990146;0.034;26.354;3.782;3.997;31.1;31.1;31.1;31.1;0.90;12.53;12.64;12.63;
56990156;0.035;26.500;3.805;4.008;31.1;31.1;31.1;31.1;0.90;12.53;12.64;12.63;
56990166;0.035;25.297;3.734;3.897;31.1;31.1;31.1;31.1;0.90;12.53;12.64;12.63;
56990176;0.035;26.061;3.861;4.076;31.1;31.1;31.1;31.1;0.90;12.53;12.64;12.63;
56990186;0.035;25.618;3.849;4.068;31.1;31.1;31.1;31.1;0.90;12.53;12.64;12.63;
56990196;0.035;25.669;3.877;4.100;31.1;31.1;31.1;31.1;0.90;12.53;12.64;12.63;
56990206;0.035;24.751;3.833;4.008;31.1;31.1;31.1;31.1;0.90;12.53;12.64;12.63;
56990216;0.033;24.650;3.789;4.053;31.1;31.1;31.1;31.1;0.88;12.44;12.60;12.61;
56990226;0.033;24.921;3.817;4.073;31.1;31.1;31.1;31.1;0.88;12.44;12.60;12.61;
56990236;0.033;26.382;3.872;4.069;31.1;31.1;31.1;31.1;0.88;12.44;12.60;12.61;
56990246;0.033;26.904;3.825;4.006;31.1;31.1;31.1;31.1;0.88;12.44;12.60;12.61;
56990256;0.033;26.609;3.793;4.002;31.1;31.1;31.1;31.1;0.88;12.44;12.60;12.61;
56990266;0.034;26.590;3.865;4.049;31.1;31.1;31.1;31.1;0.88;12.44;12.60;12.61;
56990276;0.033;27.187;3.876;4.097;31.1;31.1;31.1;31.1;0.88;12.44;12.60;12.61;
56990286;0.033;26.739;3.888;4.069;31.1;31.1;31.1;31.1;0.88;12.44;12.60;12.61;
56990296;0.034;25.722;3.920;4.133;31.1;31.1;31.1;31.1;0.88;12.44;12.60;12.61;
56990306;0.034;25.765;3.872;4.093;31.1;31.1;31.1;31.1;0.88;12.44;12.60;12.61;
56990316;0.033;27.355;3.908;4.132;31.1;31.1;31.1;31.1;0.88;12.44;12.55;12.63;
56990326;0.033;26.334;3.884;4.104;31.1;31.1;31.1;31.1;0.88;12.44;12.55;12.63;
56990336;0.033;27.155;3.821;4.020;31.1;31.1;31.1;31.1;0.88;12.44;12.55;12.63;
56990346;0.034;26.747;3.817;3.985;31.1;31.1;31.1;31.1;0.88;12.44;12.55;12.63;
56990356;0.033;26.185;3.762;3.937;31.1;31.1;31.1;31.1;0.88;12.44;12.55;12.63;
56990366;0.033;26.134;3.750;3.941;31.1;31.1;31.1;31.1;0.88;12.44;12.55;12.63;
56990376;0.033;26.060;3.730;3.937;31.1;31.1;31.1;31.1;0.88;12.44;12.55;12.63;
56990386;0.033;25.922;3.734;3.937;31.1;31.1;31.1;31.1;0.88;12.44;12.55;12.63;
56990396;0.033;26.181;3.730;3.929;31.1;31.1;31.1;31.1;0.88;12.44;12.55;12.63;
56990406;0.033;26.169;3.781;3.977;31.1;31.1;31.1;31.1;0.88;12.44;12.55;12.63;
56990416;0.033;25.194;3.820;3.997;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56990426;0.034;24.846;3.951;4.116;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56990436;0.033;24.645;3.919;4.088;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56990446;0.034;24.747;3.999;4.136;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56990456;0.033;24.823;3.971;4.128;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
56990466;0.034;25.145;4.011;4.211;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
56990476;0.034;24.861;3.924;4.103;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
56990486;0.034;24.944;3.896;4.063;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
56990496;0.034;24.975;3.936;4.091;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
56990506;0.034;25.054;3.880;4.055;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
56990516;0.034;24.861;3.912;4.091;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
56990526;0.033;24.722;3.952;4.111;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
56990536;0.034;24.770;3.968;4.131;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
56990546;0.034;24.778;4.004;4.183;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
56990556;0.034;24.746;3.932;4.079;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
56990566;0.034;24.578;3.959;4.112;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56990576;0.034;24.613;3.919;4.100;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56990586;0.034;25.100;3.959;4.132;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56990596;0.034;25.378;3.979;4.155;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56990606;0.034;25.172;3.931;4.092;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56990616;0.034;25.029;3.888;4.048;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56990626;0.034;24.982;3.848;4.032;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56990636;0.034;25.089;3.852;4.036;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56990646;0.034;25.366;3.943;4.108;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56990656;0.033;25.045;3.955;4.100;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.63;
56990666;0.034;25.120;3.954;4.107;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56990676;0.034;24.827;3.950;4.103;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56990686;0.034;27.373;4.017;4.175;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
