20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56990696;0.034;27.417;3.946;4.119;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56990706;0.034;25.366;3.922;4.075;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56990716;0.034;24.780;3.922;4.099;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56990726;0.034;24.879;3.982;4.155;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56990736;0.034;25.393;3.918;4.059;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56990746;0.034;25.037;3.926;4.075;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56990756;0.034;25.077;3.950;4.087;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
56990766;0.035;24.925;3.857;4.013;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.62;
56990776;0.033;24.423;4.087;4.275;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.62;
56990786;0.035;24.716;3.952;4.116;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.62;
56990796;0.035;24.716;3.916;4.061;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.62;
56990806;0.035;24.435;3.984;4.140;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.62;
56990816;0.035;24.732;3.940;4.112;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.62;
56990826;0.035;24.795;3.940;4.104;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.62;
56990836;0.035;24.929;3.940;4.116;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.62;
56990846;0.035;25.147;3.932;4.108;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.62;
56990856;0.035;24.965;3.928;4.100;31.1;31.1;31.1;31.1;0.90;12.53;12.60;12.62;
56990866;0.033;25.421;3.906;4.066;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.60;
56990876;0.033;25.189;3.922;4.086;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.60;
56990886;0.034;24.870;3.874;4.038;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.60;
56990896;0.034;24.850;3.830;4.014;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.60;
56990906;0.032;25.205;3.930;4.074;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.60;
56990916;0.033;25.205;3.930;4.114;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.60;
56990926;0.033;24.696;3.965;4.141;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.60;
56990936;0.033;24.661;3.941;4.094;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.60;
56990946;0.034;24.787;3.906;4.066;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.60;
56990956;0.033;25.067;3.906;4.074;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.60;
56990966;0.034;25.259;3.956;4.138;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.66;
56990976;0.034;24.740;3.932;4.110;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.66;
56990986;0.034;24.637;3.956;4.134;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.66;
56990996;0.034;24.982;3.960;4.126;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.66;
56991006;0.034;25.528;3.960;4.074;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.66;
56991016;0.034;24.894;3.872;4.028;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
56991026;0.034;22.753;4.353;4.533;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
56991036;0.034;24.360;4.004;4.159;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
56991046;0.034;24.795;4.035;4.203;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
56991056;0.034;24.965;3.996;4.163;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
56991066;0.034;24.518;3.916;4.100;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
56991076;0.034;24.898;3.880;4.032;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
56991086;0.034;25.111;3.904;4.052;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
56991096;0.034;25.396;3.900;4.112;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
56991106;0.034;25.214;3.928;4.116;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
56991116;0.034;25.054;3.924;4.085;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56991126;0.034;25.090;3.956;4.112;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56991136;0.034;25.354;3.896;4.045;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56991146;0.034;25.410;3.932;4.092;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56991156;0.033;24.951;3.948;4.100;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56991166;0.034;24.750;4.015;4.180;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56991176;0.034;24.742;4.079;4.251;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56991186;0.034;24.367;4.143;4.311;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56991196;0.034;24.446;4.063;4.247;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56991206;0.034;24.710;3.944;4.116;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
56991216;0.034;24.658;3.887;4.063;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.58;
56991226;0.034;24.875;3.975;4.115;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.58;
56991236;0.034;24.852;3.955;4.134;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.58;
56991246;0.034;24.777;3.982;4.138;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.58;
56991256;0.034;24.856;3.978;4.123;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.58;
56991266;0.034;24.765;4.129;4.253;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.58;
56991276;0.034;24.568;4.208;4.372;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.58;
56991286;0.034;24.366;4.632;4.819;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.58;
56991296;0.034;24.489;4.347;4.502;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.58;
56991306;0.034;24.469;3.883;4.039;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.58;
56991316;0.035;24.773;3.913;4.099;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.58;
56991326;0.035;25.160;3.869;4.004;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.58;
56991336;0.035;25.302;3.885;4.028;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.58;
56991346;0.035;25.045;3.869;4.028;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.58;
56991356;0.035;25.077;3.921;4.079;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.58;
56991366;0.035;25.085;3.905;4.067;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.58;
56991376;0.035;24.986;3.857;4.039;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.58;
56991386;0.035;24.804;3.929;4.079;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.58;
56991396;0.035;24.824;4.345;4.534;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.58;
56991406;0.034;24.662;4.270;4.439;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.58;
56991416;0.037;23.885;4.210;4.370;31.1;31.1;31.1;31.1;0.93;12.53;12.60;12.64;
56991426;0.037;23.347;4.147;4.318;31.1;31.1;31.1;31.1;0.93;12.53;12.60;12.64;
56991436;0.037;23.109;4.000;4.151;31.1;31.1;31.1;31.1;0.93;12.53;12.60;12.64;
56991446;0.037;23.921;3.948;4.171;31.1;31.1;31.1;31.1;0.93;12.53;12.60;12.64;
56991456;0.037;25.226;4.103;4.290;31.1;31.1;31.1;31.1;0.93;12.53;12.60;12.64;
56991466;0.037;25.677;4.254;4.397;31.1;31.1;31.1;31.1;0.93;12.53;12.60;12.64;
56991476;0.037;26.611;3.956;4.139;31.1;31.1;31.1;31.1;0.93;12.53;12.60;12.64;
56991486;0.037;25.867;3.940;4.155;31.1;31.1;31.1;31.1;0.93;12.53;12.60;12.64;
56991496;0.037;26.251;3.845;4.051;31.1;31.1;31.1;31.1;0.93;12.53;12.60;12.64;
56991506;0.037;26.330;3.876;4.048;31.1;31.1;31.1;31.1;0.93;12.53;12.60;12.64;
56991516;0.033;26.370;3.913;4.079;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.65;
56991526;0.033;26.283;3.977;4.118;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.65;
56991536;0.033;26.362;4.017;4.178;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.65;
56991546;0.033;26.104;3.921;4.087;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.65;
56991556;0.033;26.112;3.957;4.099;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.65;
56991566;0.034;25.835;3.980;4.111;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.64;
56991576;0.033;25.325;3.949;4.091;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.64;
56991586;0.033;25.408;3.953;4.107;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.64;
56991596;0.034;25.321;3.897;4.051;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.64;
56991606;0.033;25.373;3.913;4.083;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.64;
56991616;0.033;25.408;3.945;4.127;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.64;
56991626;0.033;25.483;3.929;4.095;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.64;
56991636;0.034;25.175;3.901;4.079;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.64;
56991646;0.033;25.045;3.957;4.143;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.64;
56991656;0.033;24.962;4.020;4.191;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.64;
56991666;0.034;25.052;3.934;4.113;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.68;
56991676;0.033;25.175;3.894;4.085;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.68;
56991686;0.033;25.107;3.974;4.137;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.68;
56991696;0.033;25.516;3.954;4.105;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.68;
56991706;0.033;25.861;3.946;4.121;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.68;
56991716;0.033;25.822;3.922;4.089;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.68;
56991726;0.033;25.766;3.918;4.065;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.68;
56991736;0.034;25.766;3.910;4.085;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.68;
56991746;0.033;25.746;3.938;4.129;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.68;
56991756;0.033;25.710;3.938;4.101;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.68;
56991766;0.037;25.157;3.981;4.176;31.1;31.1;31.1;31.1;0.93;12.55;12.64;12.69;
56991776;0.037;25.133;4.021;4.184;31.1;31.1;31.1;31.1;0.93;12.55;12.64;12.69;
56991786;0.035;24.927;4.049;4.212;31.1;31.1;31.1;31.1;0.93;12.55;12.64;12.69;
56991796;0.037;24.975;3.937;4.096;31.1;31.1;31.1;31.1;0.93;12.55;12.64;12.69;
56991806;0.037;24.998;3.881;4.084;31.1;31.1;31.1;31.1;0.93;12.55;12.64;12.69;
56991816;0.037;25.157;3.965;4.132;31.1;31.1;31.1;31.1;0.93;12.55;12.64;12.69;
56991826;0.037;25.426;3.949;4.112;31.1;31.1;31.1;31.1;0.93;12.55;12.64;12.69;
56991836;0.037;25.565;3.917;4.092;31.1;31.1;31.1;31.1;0.93;12.55;12.64;12.69;
56991846;0.037;25.387;3.913;4.056;31.1;31.1;31.1;31.1;0.93;12.55;12.64;12.69;
56991856;0.037;25.514;3.893;4.088;31.1;31.1;31.1;31.1;0.93;12.55;12.64;12.69;
56991866;0.034;25.352;3.938;4.122;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.66;
56991876;0.034;25.525;3.930;4.102;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.66;
56991886;0.034;25.332;3.954;4.134;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.66;
56991896;0.034;24.938;3.982;4.174;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.66;
56991906;0.034;24.981;4.009;4.209;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.66;
56991916;0.034;24.804;3.962;4.142;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.66;
56991926;0.034;25.009;3.878;4.070;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.66;
56991936;0.034;25.080;3.962;4.166;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.66;
56991946;0.034;25.620;3.950;4.114;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.66;
56991956;0.034;25.624;3.946;4.106;31.1;31.1;31.1;31.1;0.89;12.49;12.63;12.66;
56991966;0.034;25.560;3.869;4.031;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.65;
56991976;0.033;25.572;3.865;4.047;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.65;
56991986;0.033;25.627;3.905;4.087;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.65;
56991996;0.033;25.575;3.913;4.091;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.65;
56992006;0.033;25.722;3.893;4.075;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.65;
56992016;0.033;25.204;3.980;4.174;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.65;
56992026;0.034;25.267;4.008;4.182;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.65;
56992036;0.032;24.730;4.036;4.198;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.65;
56992046;0.034;25.291;3.849;4.027;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.65;
56992056;0.033;25.485;3.917;4.083;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.65;
56992066;0.034;25.460;3.955;4.131;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56992076;0.034;24.961;3.967;4.155;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56992086;0.034;25.602;3.923;4.063;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56992096;0.034;25.475;3.868;4.032;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56992106;0.034;25.519;3.856;4.024;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
56992116;0.033;23.388;4.337;4.509;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.63;
56992126;0.033;24.981;3.956;4.120;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.63;
56992136;0.033;24.961;4.004;4.187;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.63;
56992146;0.033;24.642;4.011;4.175;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.63;
56992156;0.034;24.630;4.004;4.179;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.63;
56992166;0.033;25.312;3.868;4.044;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.63;
56992176;0.034;25.636;3.837;3.997;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.63;
56992186;0.034;25.549;3.924;4.128;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.63;
56992196;0.033;25.644;3.972;4.136;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.63;
56992206;0.034;25.805;3.988;4.144;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.63;
56992216;0.036;25.715;3.896;4.062;31.1;31.1;31.1;31.1;0.91;12.52;12.66;12.66;
56992226;0.035;25.711;3.844;4.006;31.1;31.1;31.1;31.1;0.91;12.52;12.66;12.66;
56992236;0.036;25.692;3.919;4.086;31.1;31.1;31.1;31.1;0.91;12.52;12.66;12.66;
56992246;0.035;25.652;3.959;4.102;31.1;31.1;31.1;31.1;0.91;12.52;12.66;12.66;
56992256;0.036;26.115;3.995;4.201;31.1;31.1;31.1;31.1;0.91;12.52;12.66;12.66;
56992266;0.035;25.822;4.043;4.194;31.1;31.1;31.1;31.1;0.91;12.52;12.66;12.66;
56992276;0.036;25.344;4.023;4.190;31.1;31.1;31.1;31.1;0.91;12.52;12.66;12.66;
56992286;0.035;25.304;3.971;4.142;31.1;31.1;31.1;31.1;0.91;12.52;12.66;12.66;
56992296;0.036;25.877;3.856;4.026;31.1;31.1;31.1;31.1;0.91;12.52;12.66;12.66;
56992306;0.036;25.727;3.868;4.030;31.1;31.1;31.1;31.1;0.91;12.52;12.66;12.66;
56992316;0.034;25.425;3.933;4.073;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.67;
56992326;0.034;25.568;3.921;4.065;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.67;
56992336;0.034;25.504;3.913;4.081;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.67;
56992346;0.034;25.409;3.937;4.097;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.67;
56992356;0.034;25.477;3.901;4.069;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.67;
56992366;0.034;25.437;3.917;4.077;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.67;
56992376;0.034;25.437;3.993;4.185;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.67;
56992386;0.034;25.326;4.523;4.703;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.67;
56992396;0.034;24.712;4.025;4.221;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.67;
56992406;0.034;24.708;4.041;4.245;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.67;
56992416;0.034;25.251;3.937;4.110;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.59;
56992426;0.034;25.570;3.910;4.043;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.59;
56992436;0.034;25.566;3.926;4.051;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.59;
56992446;0.034;25.617;3.874;4.055;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.59;
56992456;0.034;25.428;3.941;4.071;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.59;
56992466;0.034;25.467;3.834;4.003;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.59;
56992476;0.034;25.491;3.842;3.983;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.59;
56992486;0.034;25.499;3.890;4.051;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.59;
56992496;0.034;25.475;3.981;4.126;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.59;
56992506;0.034;24.979;3.977;4.158;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.59;
56992516;0.033;24.500;3.903;4.119;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.64;
56992526;0.033;24.843;3.923;4.115;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.64;
56992536;0.033;25.371;3.947;4.115;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.64;
56992546;0.033;25.470;3.947;4.135;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.64;
56992556;0.033;25.427;3.931;4.127;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.64;
56992566;0.033;25.040;3.927;4.091;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.64;
56992576;0.033;25.561;4.133;4.302;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.64;
56992586;0.033;25.640;3.876;4.048;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.64;
56992596;0.033;25.628;3.860;4.067;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.64;
56992606;0.033;25.494;3.907;4.091;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.64;
56992616;0.034;23.463;4.528;4.684;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.60;
56992626;0.034;24.527;3.956;4.129;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.60;
56992636;0.034;24.558;3.984;4.141;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.60;
56992646;0.034;24.590;3.940;4.074;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.60;
56992656;0.034;24.874;4.023;4.157;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.60;
56992666;0.034;25.563;3.912;4.054;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.60;
56992676;0.034;25.591;3.960;4.129;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.60;
56992686;0.034;25.571;3.928;4.102;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.60;
56992696;0.034;25.559;3.920;4.046;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.60;
56992706;0.034;25.547;3.904;4.054;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.60;
56992716;0.034;25.542;3.886;4.055;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56992726;0.034;25.550;3.918;4.087;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56992736;0.034;25.479;3.989;4.123;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56992746;0.034;25.353;4.005;4.186;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56992756;0.034;24.790;3.977;4.130;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.58;
56992766;0.034;24.740;3.952;4.141;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.67;
56992776;0.034;24.986;4.008;4.161;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.67;
56992786;0.034;25.528;3.980;4.157;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.67;
56992796;0.034;25.845;3.944;4.121;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.67;
56992806;0.034;25.896;3.972;4.145;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.67;
56992816;0.034;26.316;3.968;4.137;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.67;
56992826;0.034;26.166;3.956;4.105;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.67;
56992836;0.034;25.694;3.976;4.137;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.67;
56992846;0.034;25.750;3.868;4.014;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.67;
56992856;0.034;25.829;3.968;4.117;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.67;
56992866;0.033;25.541;3.986;4.153;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
56992876;0.033;25.012;4.002;4.141;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
56992886;0.033;24.731;3.966;4.141;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
56992896;0.033;24.648;3.923;4.074;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
56992906;0.034;25.265;3.982;4.137;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
56992916;0.032;25.933;3.950;4.094;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
56992926;0.033;25.842;4.010;4.149;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
56992936;0.033;25.727;3.891;4.050;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
56992946;0.033;25.842;3.923;4.082;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
56992956;0.033;25.873;3.883;4.062;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
56992966;0.034;27.122;3.920;4.112;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56992976;0.034;26.945;4.222;4.418;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56992986;0.034;26.838;4.230;4.390;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56992996;0.034;25.711;4.111;4.283;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56993006;0.034;27.741;3.980;4.156;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56993016;0.034;26.637;3.849;4.021;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56993026;0.034;26.610;3.853;4.041;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56993036;0.034;25.892;3.932;4.073;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56993046;0.033;27.402;3.908;4.096;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56993056;0.034;25.778;3.996;4.152;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
56993066;0.034;25.692;3.952;4.134;31.1;31.1;31.1;31.1;0.89;12.52;12.65;12.66;
56993076;0.034;25.628;3.964;4.114;31.1;31.1;31.1;31.1;0.89;12.52;12.65;12.66;
56993086;0.034;25.802;4.084;4.229;31.1;31.1;31.1;31.1;0.89;12.52;12.65;12.66;
56993096;0.034;25.775;4.132;4.289;31.1;31.1;31.1;31.1;0.89;12.52;12.65;12.66;
56993106;0.034;25.810;4.187;4.341;31.1;31.1;31.1;31.1;0.89;12.52;12.65;12.66;
56993116;0.034;26.087;4.072;4.257;31.1;31.1;31.1;31.1;0.89;12.52;12.65;12.66;
56993126;0.034;26.755;3.900;4.114;31.1;31.1;31.1;31.1;0.89;12.52;12.65;12.66;
56993136;0.034;25.454;3.980;4.142;31.1;31.1;31.1;31.1;0.89;12.52;12.65;12.66;
56993146;0.034;24.846;3.904;4.066;31.1;31.1;31.1;31.1;0.89;12.52;12.65;12.66;
56993156;0.034;24.759;3.968;4.142;31.1;31.1;31.1;31.1;0.89;12.52;12.65;12.66;
56993166;0.033;25.413;3.883;4.037;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.62;
56993176;0.034;24.133;3.975;4.160;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.62;
56993186;0.034;22.214;4.180;4.382;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.62;
56993196;0.034;23.621;3.939;4.112;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.62;
56993206;0.034;24.889;3.800;3.969;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.62;
56993216;0.034;24.822;3.832;4.009;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.62;
56993226;0.034;24.956;4.073;4.271;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.62;
56993236;0.034;25.177;4.062;4.247;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.62;
56993246;0.034;25.733;4.042;4.220;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.62;
56993256;0.034;25.394;4.014;4.212;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.62;
56993266;0.034;25.192;4.289;4.449;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56993276;0.034;25.153;4.083;4.275;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56993286;0.034;25.244;4.047;4.195;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56993296;0.033;25.698;3.948;4.144;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56993306;0.034;25.631;3.976;4.155;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
56993316;0.039;25.491;3.881;4.049;31.1;31.1;31.1;31.1;0.95;12.50;12.59;12.61;
56993326;0.038;25.586;3.881;4.030;31.1;31.1;31.1;31.1;0.95;12.50;12.59;12.61;
56993336;0.039;24.943;3.945;4.089;31.1;31.1;31.1;31.1;0.95;12.50;12.59;12.61;
56993346;0.038;25.010;3.881;4.053;31.1;31.1;31.1;31.1;0.95;12.50;12.59;12.61;
56993356;0.039;25.108;3.881;4.034;31.1;31.1;31.1;31.1;0.95;12.50;12.59;12.61;
56993366;0.038;25.763;4.008;4.184;31.1;31.1;31.1;31.1;0.95;12.50;12.59;12.61;
56993376;0.038;25.744;3.957;4.129;31.1;31.1;31.1;31.1;0.95;12.50;12.59;12.61;
56993386;0.039;25.250;4.000;4.157;31.1;31.1;31.1;31.1;0.95;12.50;12.59;12.61;
56993396;0.038;25.152;3.957;4.113;31.1;31.1;31.1;31.1;0.95;12.50;12.59;12.61;
56993406;0.039;25.191;3.941;4.097;31.1;31.1;31.1;31.1;0.95;12.50;12.59;12.61;
56993416;0.033;25.538;3.845;4.001;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.57;
56993426;0.033;25.581;3.853;4.020;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.57;
56993436;0.034;25.640;3.912;4.060;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.57;
56993446;0.034;25.538;3.900;4.076;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.57;
56993456;0.033;25.357;3.951;4.103;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.57;
56993466;0.033;25.243;4.450;4.605;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.57;
56993476;0.033;24.940;3.924;4.088;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.57;
56993486;0.033;25.259;3.983;4.131;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.57;
56993496;0.034;25.495;3.936;4.076;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.57;
56993506;0.034;25.290;3.955;4.111;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.57;
56993516;0.034;24.987;3.902;4.095;31.1;31.1;31.1;31.1;0.90;12.51;12.63;12.64;
56993526;0.035;25.019;3.922;4.087;31.1;31.1;31.1;31.1;0.90;12.51;12.63;12.64;
56993536;0.035;25.129;4.041;4.191;31.1;31.1;31.1;31.1;0.90;12.51;12.63;12.64;
56993546;0.034;25.662;3.938;4.048;31.1;31.1;31.1;31.1;0.90;12.51;12.63;12.64;
56993556;0.035;25.568;3.926;4.091;31.1;31.1;31.1;31.1;0.90;12.51;12.63;12.64;
56993566;0.035;25.508;3.966;4.123;31.1;31.1;31.1;31.1;0.90;12.51;12.63;12.64;
56993576;0.035;25.465;3.910;4.063;31.1;31.1;31.1;31.1;0.90;12.51;12.63;12.64;
56993586;0.035;25.019;3.950;4.123;31.1;31.1;31.1;31.1;0.90;12.51;12.63;12.64;
56993596;0.035;24.979;3.906;4.051;31.1;31.1;31.1;31.1;0.90;12.51;12.63;12.64;
56993606;0.035;25.042;3.870;4.028;31.1;31.1;31.1;31.1;0.90;12.51;12.63;12.64;
56993616;0.033;25.550;4.047;4.220;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56993626;0.034;25.582;4.031;4.188;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56993636;0.033;25.152;4.019;4.204;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56993646;0.033;25.448;3.955;4.100;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56993656;0.033;25.535;3.911;4.089;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56993666;0.033;25.440;3.836;4.017;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56993676;0.033;25.195;3.911;4.085;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56993686;0.034;25.633;3.860;4.021;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56993696;0.034;25.503;3.868;4.033;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56993706;0.033;25.385;4.015;4.172;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.62;
56993716;0.037;23.373;4.438;4.635;31.1;31.1;31.1;31.1;0.94;12.56;12.66;12.68;
56993726;0.038;24.666;3.983;4.188;31.1;31.1;31.1;31.1;0.94;12.56;12.66;12.68;
56993736;0.038;24.952;4.107;4.272;31.1;31.1;31.1;31.1;0.94;12.56;12.66;12.68;
56993746;0.038;25.261;4.007;4.160;31.1;31.1;31.1;31.1;0.94;12.56;12.66;12.68;
56993756;0.038;25.305;3.991;4.157;31.1;31.1;31.1;31.1;0.94;12.56;12.66;12.68;
56993766;0.038;25.812;3.872;4.045;31.1;31.1;31.1;31.1;0.94;12.56;12.66;12.68;
56993776;0.038;25.685;3.868;4.009;31.1;31.1;31.1;31.1;0.94;12.56;12.66;12.68;
56993786;0.038;25.610;3.931;4.117;31.1;31.1;31.1;31.1;0.94;12.56;12.66;12.68;
56993796;0.037;25.781;3.943;4.101;31.1;31.1;31.1;31.1;0.94;12.56;12.66;12.68;
56993806;0.038;25.673;3.923;4.093;31.1;31.1;31.1;31.1;0.94;12.56;12.66;12.68;
56993816;0.038;25.747;3.954;4.125;31.1;31.1;31.1;31.1;0.94;12.55;12.63;12.68;
56993826;0.037;25.510;3.938;4.141;31.1;31.1;31.1;31.1;0.94;12.55;12.63;12.68;
56993836;0.038;25.149;3.954;4.117;31.1;31.1;31.1;31.1;0.94;12.55;12.63;12.68;
56993846;0.038;25.236;3.882;4.069;31.1;31.1;31.1;31.1;0.94;12.55;12.63;12.68;
56993856;0.038;24.891;3.950;4.125;31.1;31.1;31.1;31.1;0.94;12.55;12.63;12.68;
56993866;0.035;25.253;4.009;4.180;31.1;31.1;31.1;31.1;0.90;12.56;12.63;12.68;
56993876;0.035;25.439;4.137;4.280;31.1;31.1;31.1;31.1;0.90;12.56;12.63;12.68;
56993886;0.035;25.733;4.013;4.204;31.1;31.1;31.1;31.1;0.90;12.56;12.63;12.68;
56993896;0.035;25.907;3.910;4.105;31.1;31.1;31.1;31.1;0.90;12.56;12.63;12.68;
56993906;0.035;25.745;3.934;4.129;31.1;31.1;31.1;31.1;0.90;12.56;12.63;12.68;
56993916;0.035;25.693;3.838;4.029;31.1;31.1;31.1;31.1;0.90;12.56;12.63;12.68;
56993926;0.034;25.709;3.882;4.073;31.1;31.1;31.1;31.1;0.90;12.56;12.63;12.68;
56993936;0.035;25.634;3.930;4.097;31.1;31.1;31.1;31.1;0.90;12.56;12.63;12.68;
56993946;0.035;25.685;3.906;4.065;31.1;31.1;31.1;31.1;0.90;12.56;12.63;12.68;
56993956;0.034;25.360;3.922;4.129;31.1;31.1;31.1;31.1;0.90;12.56;12.63;12.68;
56993966;0.033;25.013;3.927;4.095;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56993976;0.034;24.819;3.954;4.107;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56993986;0.034;25.029;4.078;4.246;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56993996;0.033;25.168;3.998;4.162;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56994006;0.033;25.358;4.316;4.485;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56994016;0.034;25.706;3.883;4.063;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56994026;0.033;25.619;3.903;4.087;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56994036;0.034;25.544;3.950;4.114;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56994046;0.033;25.770;3.907;4.043;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56994056;0.033;25.675;3.903;4.075;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
56994066;0.034;25.693;3.943;4.091;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.64;
56994076;0.034;25.566;4.003;4.179;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.64;
56994086;0.034;25.214;4.019;4.167;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.64;
56994096;0.034;25.285;3.959;4.143;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.64;
56994106;0.034;24.791;4.067;4.226;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.64;
56994116;0.034;25.187;4.083;4.222;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.64;
56994126;0.034;25.321;4.119;4.258;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.64;
56994136;0.034;25.527;3.923;4.075;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.64;
56994146;0.034;25.649;3.908;4.067;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.64;
56994156;0.034;25.744;3.923;4.091;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.64;
56994166;0.034;25.592;3.918;4.059;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.58;
56994176;0.033;25.624;3.895;4.055;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.58;
56994186;0.033;25.525;3.942;4.099;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.58;
56994196;0.033;25.533;3.938;4.103;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.58;
56994206;0.034;25.269;3.978;4.158;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.58;
56994216;0.033;25.592;3.982;4.134;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.58;
56994226;0.033;25.340;3.934;4.119;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.58;
56994236;0.034;25.194;4.017;4.198;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.58;
56994246;0.033;24.729;4.065;4.233;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.58;
56994256;0.033;25.190;4.065;4.194;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.58;
56994266;0.034;25.705;3.915;4.081;31.1;31.1;31.1;31.1;0.89;12.56;12.66;12.67;
56994276;0.034;25.630;3.963;4.093;31.1;31.1;31.1;31.1;0.89;12.56;12.66;12.67;
56994286;0.034;23.238;4.582;4.699;31.1;31.1;31.1;31.1;0.89;12.56;12.66;12.67;
56994296;0.034;25.312;3.927;4.101;31.1;31.1;31.1;31.1;0.89;12.56;12.66;12.67;
56994306;0.033;25.138;4.015;4.217;31.1;31.1;31.1;31.1;0.89;12.56;12.66;12.67;
56994316;0.034;25.261;3.939;4.089;31.1;31.1;31.1;31.1;0.89;12.56;12.66;12.67;
56994326;0.034;25.372;3.999;4.161;31.1;31.1;31.1;31.1;0.89;12.56;12.66;12.67;
56994336;0.034;25.832;3.991;4.145;31.1;31.1;31.1;31.1;0.89;12.56;12.66;12.67;
56994346;0.034;25.713;3.979;4.109;31.1;31.1;31.1;31.1;0.89;12.56;12.66;12.67;
56994356;0.034;25.380;4.059;4.213;31.1;31.1;31.1;31.1;0.89;12.56;12.66;12.67;
56994366;0.033;25.243;4.035;4.175;31.1;31.1;31.1;31.1;0.88;12.50;12.67;12.63;
56994376;0.034;25.385;4.015;4.183;31.1;31.1;31.1;31.1;0.88;12.50;12.67;12.63;
56994386;0.033;25.933;4.218;4.390;31.1;31.1;31.1;31.1;0.88;12.50;12.67;12.63;
56994396;0.034;26.004;4.294;4.434;31.1;31.1;31.1;31.1;0.88;12.50;12.67;12.63;
56994406;0.033;25.969;4.310;4.457;31.1;31.1;31.1;31.1;0.88;12.50;12.67;12.63;
56994416;0.034;25.797;3.984;4.161;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
56994426;0.032;25.473;4.044;4.165;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
56994436;0.034;25.315;4.020;4.169;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
56994446;0.034;25.287;4.044;4.197;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
56994456;0.034;25.354;4.084;4.209;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
56994466;0.034;25.955;4.345;4.510;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
56994476;0.033;25.579;4.441;4.613;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
56994486;0.033;25.473;4.171;4.343;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
56994496;0.034;25.236;3.996;4.141;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
56994506;0.033;25.437;3.897;4.054;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
56994516;0.034;25.789;4.136;4.300;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.60;
56994526;0.034;25.797;4.096;4.264;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.60;
56994536;0.034;25.545;3.890;4.046;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.60;
56994546;0.034;25.573;3.902;4.070;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.60;
56994556;0.033;25.162;3.937;4.114;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.60;
56994566;0.034;25.281;3.926;4.058;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.60;
56994576;0.034;25.233;3.854;4.054;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.60;
56994586;0.034;25.789;4.120;4.292;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.60;
56994596;0.034;25.651;4.148;4.328;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.60;
56994606;0.034;25.304;4.120;4.288;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.60;
56994616;0.034;25.333;4.088;4.255;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56994626;0.034;25.653;4.255;4.426;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56994636;0.034;25.846;3.926;4.092;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56994646;0.034;25.842;3.906;4.076;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56994656;0.034;25.653;3.890;4.072;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56994666;0.034;25.858;3.941;4.128;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56994676;0.033;25.306;3.989;4.155;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56994686;0.034;25.333;3.969;4.159;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56994696;0.034;25.333;3.930;4.096;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56994706;0.034;25.574;3.945;4.108;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
56994716;0.033;25.705;3.913;4.108;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.63;
56994726;0.033;25.406;3.996;4.159;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.63;
56994736;0.033;25.721;3.889;4.032;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.63;
56994746;0.033;25.713;3.901;4.064;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.63;
56994756;0.033;25.311;3.988;4.175;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.63;
56994766;0.033;25.713;3.925;4.088;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.63;
56994776;0.033;25.055;4.088;4.291;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.63;
56994786;0.033;23.656;4.488;4.680;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.63;
56994796;0.033;25.098;3.957;4.128;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.63;
56994806;0.033;24.661;4.004;4.183;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.63;
56994816;0.033;24.956;4.011;4.155;31.1;31.1;31.1;31.1;0.88;12.56;12.66;12.64;
56994826;0.033;24.999;3.999;4.143;31.1;31.1;31.1;31.1;0.88;12.56;12.66;12.64;
56994836;0.034;25.876;3.923;4.063;31.1;31.1;31.1;31.1;0.88;12.56;12.66;12.64;
56994846;0.034;26.007;3.935;4.087;31.1;31.1;31.1;31.1;0.88;12.56;12.66;12.64;
56994856;0.033;25.884;3.943;4.111;31.1;31.1;31.1;31.1;0.88;12.56;12.66;12.64;
56994866;0.033;25.971;3.923;4.079;31.1;31.1;31.1;31.1;0.88;12.56;12.66;12.64;
56994876;0.033;25.868;3.931;4.067;31.1;31.1;31.1;31.1;0.88;12.56;12.66;12.64;
56994886;0.033;25.840;3.951;4.079;31.1;31.1;31.1;31.1;0.88;12.56;12.66;12.64;
56994896;0.033;25.852;3.919;4.071;31.1;31.1;31.1;31.1;0.88;12.56;12.66;12.64;
56994906;0.033;25.808;3.987;4.151;31.1;31.1;31.1;31.1;0.88;12.56;12.66;12.64;
56994916;0.034;25.740;3.988;4.102;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.59;
56994926;0.034;24.801;4.008;4.173;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.59;
56994936;0.034;24.749;4.028;4.197;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.59;
56994946;0.034;24.769;4.000;4.166;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.59;
56994956;0.034;25.428;3.961;4.082;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.59;
56994966;0.033;25.757;3.883;4.052;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.57;
56994976;0.033;25.694;3.910;4.080;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.57;
56994986;0.034;25.765;3.879;4.028;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.57;
56994996;0.034;25.812;3.903;4.052;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.57;
56995006;0.033;25.785;4.073;4.226;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.57;
56995016;0.033;25.749;3.926;4.072;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.57;
56995026;0.033;25.564;3.922;4.072;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.57;
56995036;0.034;25.615;3.970;4.107;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.57;
56995046;0.034;25.184;4.006;4.155;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.57;
56995056;0.033;24.612;4.013;4.175;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.57;
56995066;0.034;24.772;3.986;4.167;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56995076;0.034;25.073;3.990;4.143;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56995086;0.034;25.746;3.923;4.103;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56995096;0.034;25.817;3.915;4.075;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56995106;0.034;25.766;3.919;4.107;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56995116;0.034;25.976;3.927;4.115;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56995126;0.034;25.805;3.966;4.127;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56995136;0.034;25.789;3.911;4.067;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56995146;0.034;25.730;3.923;4.091;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56995156;0.034;25.643;3.982;4.171;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
56995166;0.033;25.555;4.029;4.157;31.1;31.1;31.1;31.1;0.87;12.53;12.64;12.61;
56995176;0.032;24.989;4.084;4.216;31.1;31.1;31.1;31.1;0.87;12.53;12.64;12.61;
56995186;0.033;24.894;4.041;4.196;31.1;31.1;31.1;31.1;0.87;12.53;12.64;12.61;
56995196;0.033;24.858;4.025;4.184;31.1;31.1;31.1;31.1;0.87;12.53;12.64;12.61;
56995206;0.033;25.622;3.957;4.121;31.1;31.1;31.1;31.1;0.87;12.53;12.64;12.61;
56995216;0.033;25.899;3.937;4.073;31.1;31.1;31.1;31.1;0.87;12.53;12.64;12.61;
56995226;0.033;25.863;3.965;4.105;31.1;31.1;31.1;31.1;0.87;12.53;12.64;12.61;
56995236;0.033;25.863;3.881;4.045;31.1;31.1;31.1;31.1;0.87;12.53;12.64;12.61;
56995246;0.033;25.903;3.897;4.065;31.1;31.1;31.1;31.1;0.87;12.53;12.64;12.61;
56995256;0.033;25.867;3.945;4.093;31.1;31.1;31.1;31.1;0.87;12.53;12.64;12.61;
56995266;0.037;25.838;3.936;4.093;31.1;31.1;31.1;31.1;0.93;12.52;12.60;12.61;
56995276;0.037;25.695;3.924;4.109;31.1;31.1;31.1;31.1;0.93;12.52;12.60;12.61;
56995286;0.037;25.838;3.996;4.149;31.1;31.1;31.1;31.1;0.93;12.52;12.60;12.61;
56995296;0.037;25.087;4.015;4.180;31.1;31.1;31.1;31.1;0.93;12.52;12.60;12.61;
56995306;0.037;25.110;4.039;4.208;31.1;31.1;31.1;31.1;0.93;12.52;12.60;12.61;
56995316;0.037;25.162;3.960;4.129;31.1;31.1;31.1;31.1;0.93;12.52;12.60;12.61;
56995326;0.037;25.067;4.007;4.176;31.1;31.1;31.1;31.1;0.93;12.52;12.60;12.61;
56995336;0.037;25.707;3.896;4.081;31.1;31.1;31.1;31.1;0.93;12.52;12.60;12.61;
56995346;0.037;25.597;3.872;4.042;31.1;31.1;31.1;31.1;0.93;12.52;12.60;12.61;
56995356;0.037;23.569;4.377;4.533;31.1;31.1;31.1;31.1;0.93;12.52;12.60;12.61;
56995366;0.034;25.256;3.905;4.081;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56995376;0.034;25.350;4.076;4.227;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56995386;0.034;25.429;4.203;4.370;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56995396;0.034;25.489;4.163;4.331;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56995406;0.034;25.777;4.167;4.354;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56995416;0.034;25.718;3.980;4.136;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56995426;0.034;25.291;3.996;4.172;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56995436;0.033;25.335;3.992;4.164;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56995446;0.034;25.346;3.945;4.120;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56995456;0.034;25.761;4.052;4.223;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
56995466;0.034;25.845;4.061;4.200;31.1;31.1;31.1;31.1;0.89;12.49;12.64;12.62;
56995476;0.034;25.742;4.120;4.267;31.1;31.1;31.1;31.1;0.89;12.49;12.64;12.62;
56995486;0.034;25.730;4.029;4.172;31.1;31.1;31.1;31.1;0.89;12.49;12.64;12.62;
56995496;0.034;25.423;3.949;4.089;31.1;31.1;31.1;31.1;0.89;12.49;12.64;12.62;
56995506;0.034;25.198;3.977;4.104;31.1;31.1;31.1;31.1;0.89;12.49;12.64;12.62;
56995516;0.034;25.249;3.888;4.045;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
56995526;0.034;25.561;3.884;4.049;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
56995536;0.034;25.652;3.868;4.025;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
56995546;0.034;25.316;3.872;4.037;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
56995556;0.034;25.225;3.900;4.049;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
56995566;0.034;25.225;3.956;4.092;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
56995576;0.034;25.782;4.119;4.291;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
56995586;0.034;25.929;4.170;4.343;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
56995596;0.034;25.719;4.091;4.303;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
56995606;0.034;25.854;4.143;4.299;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
56995616;0.037;25.751;4.425;4.620;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.64;
56995626;0.037;25.304;4.211;4.385;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.64;
56995636;0.037;25.391;4.072;4.242;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.64;
56995646;0.037;25.458;3.909;4.091;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.64;
56995656;0.037;25.640;3.949;4.099;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.64;
56995666;0.037;25.462;3.885;4.059;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.64;
56995676;0.037;25.138;3.961;4.143;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.64;
56995686;0.036;25.154;3.913;4.087;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.64;
56995696;0.037;25.186;3.909;4.079;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.64;
56995706;0.037;25.695;3.881;4.024;31.1;31.1;31.1;31.1;0.93;12.52;12.59;12.64;
56995716;0.033;25.803;3.903;4.044;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.64;
56995726;0.034;25.779;3.990;4.155;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.64;
56995736;0.034;25.636;3.938;4.079;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.64;
56995746;0.034;25.299;3.919;4.079;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.64;
56995756;0.033;25.414;3.950;4.095;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.64;
56995766;0.033;25.450;3.935;4.123;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.64;
56995776;0.034;25.902;3.958;4.115;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.64;
56995786;0.033;25.887;3.891;4.051;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.64;
56995796;0.033;25.382;3.958;4.099;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.64;
56995806;0.033;25.787;3.891;4.044;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.64;
56995816;0.034;25.308;3.850;4.032;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.63;
56995826;0.034;25.407;3.926;4.120;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.63;
56995836;0.034;23.518;4.520;4.727;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.63;
56995846;0.034;25.036;3.918;4.084;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.63;
56995856;0.034;25.080;4.001;4.167;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.63;
56995866;0.034;24.689;3.930;4.116;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.63;
56995876;0.034;24.681;3.993;4.140;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.63;
56995886;0.034;25.155;3.941;4.104;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.63;
56995896;0.034;25.513;3.906;4.092;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.63;
56995906;0.034;25.592;3.878;4.068;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.63;
56995916;0.034;25.727;3.911;4.068;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56995926;0.034;25.703;3.923;4.108;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56995936;0.033;25.735;3.875;4.044;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56995946;0.034;25.569;3.891;4.036;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56995956;0.034;25.660;3.879;4.052;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56995966;0.034;25.652;3.954;4.112;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56995976;0.034;25.320;4.034;4.171;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56995986;0.034;24.909;3.986;4.132;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56995996;0.034;24.842;3.938;4.108;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56996006;0.034;25.221;3.982;4.136;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56996016;0.034;25.741;3.961;4.117;31.1;31.1;31.1;31.1;0.89;12.51;12.69;12.68;
56996026;0.034;25.824;3.957;4.105;31.1;31.1;31.1;31.1;0.89;12.51;12.69;12.68;
56996036;0.034;25.690;3.909;4.049;31.1;31.1;31.1;31.1;0.89;12.51;12.69;12.68;
56996046;0.034;25.828;3.929;4.081;31.1;31.1;31.1;31.1;0.89;12.51;12.69;12.68;
56996056;0.034;25.682;3.965;4.097;31.1;31.1;31.1;31.1;0.89;12.51;12.69;12.68;
56996066;0.034;25.801;3.897;4.049;31.1;31.1;31.1;31.1;0.89;12.51;12.69;12.68;
56996076;0.034;25.714;3.909;4.053;31.1;31.1;31.1;31.1;0.89;12.51;12.69;12.68;
56996086;0.034;25.848;3.921;4.061;31.1;31.1;31.1;31.1;0.89;12.51;12.69;12.68;
56996096;0.034;25.402;4.037;4.180;31.1;31.1;31.1;31.1;0.89;12.51;12.69;12.68;
56996106;0.034;25.149;4.053;4.200;31.1;31.1;31.1;31.1;0.89;12.51;12.69;12.68;
56996116;0.034;24.834;3.982;4.124;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.62;
56996126;0.033;25.048;3.978;4.140;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.62;
56996136;0.034;25.475;3.918;4.057;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.62;
56996146;0.034;25.871;3.930;4.073;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.62;
56996156;0.034;25.748;3.906;4.053;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.62;
56996166;0.033;25.873;3.903;4.079;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56996176;0.033;25.726;3.915;4.091;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56996186;0.033;25.639;3.847;4.040;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56996196;0.034;25.782;3.863;4.048;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56996206;0.033;25.706;3.887;4.071;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56996216;0.033;25.615;3.994;4.143;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56996226;0.034;25.128;4.022;4.191;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56996236;0.034;24.776;3.958;4.135;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56996246;0.034;24.780;3.958;4.115;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56996256;0.034;25.152;3.942;4.139;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
56996266;0.033;25.655;3.847;4.027;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.59;
56996276;0.034;25.670;3.910;4.071;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.59;
56996286;0.034;25.572;3.883;4.027;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.59;
56996296;0.033;25.607;3.914;4.059;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.59;
56996306;0.034;25.544;3.879;4.031;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.59;
56996316;0.033;25.462;3.827;3.995;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.59;
56996326;0.033;25.497;3.891;4.043;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.59;
56996336;0.033;25.584;3.903;4.082;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.59;
56996346;0.034;25.151;4.021;4.166;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.59;
56996356;0.033;24.789;3.982;4.166;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.59;
56996366;0.033;25.117;3.903;4.077;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56996376;0.033;25.212;3.923;4.121;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56996386;0.034;25.623;3.864;4.030;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56996396;0.033;23.371;4.539;4.720;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56996406;0.033;25.236;3.888;4.069;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56996416;0.033;25.374;3.995;4.161;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56996426;0.033;25.319;3.935;4.093;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56996436;0.033;25.248;3.880;4.014;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56996446;0.033;25.647;3.816;3.990;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56996456;0.034;25.575;3.896;4.057;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
56996466;0.034;25.391;3.987;4.136;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56996476;0.034;25.084;3.971;4.116;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56996486;0.034;25.226;3.943;4.112;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56996496;0.034;25.237;3.951;4.116;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56996506;0.034;25.750;3.899;4.080;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56996516;0.034;25.584;3.943;4.128;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56996526;0.034;25.624;3.995;4.144;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56996536;0.034;25.174;3.959;4.120;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56996546;0.034;25.091;3.939;4.136;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56996556;0.034;25.080;3.880;4.048;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.63;
56996566;0.034;25.639;3.845;4.005;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.62;
56996576;0.035;25.678;3.904;4.049;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.62;
56996586;0.034;25.615;3.932;4.069;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.62;
56996596;0.035;25.315;4.011;4.160;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.62;
56996606;0.035;25.220;3.976;4.132;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.62;
56996616;0.035;25.220;3.960;4.104;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.62;
56996626;0.035;25.789;3.908;4.089;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.62;
56996636;0.035;25.726;3.825;4.009;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.62;
56996646;0.035;25.599;3.920;4.081;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.62;
56996656;0.035;25.449;3.980;4.140;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.62;
56996666;0.034;25.189;3.908;4.061;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
56996676;0.034;25.201;4.000;4.148;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
56996686;0.034;25.846;4.425;4.609;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
56996696;0.034;25.605;3.789;3.989;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
56996706;0.034;25.640;3.916;4.073;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
56996716;0.034;25.657;4.224;4.401;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56996726;0.034;25.539;4.351;4.532;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56996736;0.034;25.187;3.941;4.126;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56996746;0.034;25.388;3.933;4.067;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56996756;0.034;25.764;3.885;4.019;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
