20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
56996766;0.034;25.618;3.957;4.099;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56996776;0.034;25.590;3.925;4.103;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56996786;0.034;25.218;3.921;4.063;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56996796;0.034;25.175;3.969;4.134;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56996806;0.034;25.179;3.921;4.103;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
56996816;0.033;25.602;3.874;4.022;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56996826;0.034;25.602;3.854;4.034;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56996836;0.034;25.554;3.949;4.102;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56996846;0.034;25.337;3.953;4.114;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56996856;0.034;25.223;3.981;4.137;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56996866;0.034;24.248;4.223;4.367;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56996876;0.034;25.037;3.878;4.038;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56996886;0.034;25.116;3.949;4.125;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56996896;0.034;25.029;3.945;4.117;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56996906;0.034;24.753;3.957;4.157;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56996916;0.033;25.133;3.939;4.079;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.64;
56996926;0.033;25.196;3.931;4.107;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.64;
56996936;0.034;25.583;3.880;4.063;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.64;
56996946;0.033;25.635;3.884;4.044;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.64;
56996956;0.033;25.607;3.872;4.048;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.64;
56996966;0.033;25.690;3.939;4.103;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.64;
56996976;0.034;25.603;3.923;4.071;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.64;
56996986;0.034;25.528;3.899;4.059;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.64;
56996996;0.033;25.706;3.880;4.048;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.64;
56997006;0.033;25.196;3.927;4.107;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.64;
56997016;0.034;25.159;3.970;4.132;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56997026;0.034;24.740;3.954;4.116;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56997036;0.034;25.100;3.891;4.049;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56997046;0.034;25.115;3.927;4.096;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56997056;0.034;25.369;3.927;4.081;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56997066;0.033;25.867;3.891;4.045;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56997076;0.034;25.839;3.871;4.029;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56997086;0.034;25.800;3.927;4.089;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56997096;0.034;25.816;3.942;4.108;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56997106;0.034;25.729;3.899;4.041;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
56997116;0.033;25.697;3.883;4.056;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.63;
56997126;0.034;25.268;3.938;4.132;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.63;
56997136;0.033;25.110;3.962;4.147;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.63;
56997146;0.034;24.901;3.962;4.132;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.63;
56997156;0.033;24.795;3.950;4.144;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.63;
56997166;0.033;25.232;3.926;4.104;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.63;
56997176;0.034;25.417;3.899;4.100;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.63;
56997186;0.034;25.713;3.855;4.036;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.63;
56997196;0.032;25.614;3.875;4.036;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.63;
56997206;0.034;25.571;3.906;4.100;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.63;
56997216;0.034;25.629;3.949;4.117;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
56997226;0.034;25.518;3.890;4.058;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
56997236;0.034;25.499;3.866;4.046;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
56997246;0.034;25.562;3.918;4.070;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
56997256;0.034;25.101;3.953;4.121;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
56997266;0.033;24.941;3.978;4.138;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
56997276;0.033;24.618;3.951;4.118;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
56997286;0.033;25.083;3.880;4.027;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
56997296;0.033;25.083;3.919;4.086;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
56997306;0.033;25.441;3.899;4.071;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
56997316;0.033;25.666;3.856;4.055;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
56997326;0.034;25.654;3.891;4.047;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
56997336;0.033;25.614;3.911;4.063;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
56997346;0.033;25.603;3.891;4.063;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
56997356;0.033;25.575;3.895;4.067;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
56997366;0.034;25.598;3.882;4.065;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56997376;0.034;25.191;3.965;4.149;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56997386;0.034;25.183;3.993;4.141;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56997396;0.034;24.962;3.945;4.081;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56997406;0.034;25.191;3.898;4.049;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56997416;0.034;23.411;4.413;4.581;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56997426;0.034;25.041;3.910;4.085;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56997436;0.034;25.175;3.981;4.137;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56997446;0.033;25.191;3.910;4.081;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56997456;0.034;25.148;3.906;4.089;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
56997466;0.034;25.737;3.878;4.027;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56997476;0.034;25.744;3.878;4.039;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56997486;0.034;25.800;3.914;4.079;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56997496;0.034;25.630;3.993;4.122;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56997506;0.034;25.285;3.990;4.142;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56997516;0.034;25.194;3.958;4.107;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56997526;0.034;25.325;3.894;4.059;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56997536;0.034;25.602;3.878;4.063;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56997546;0.034;25.638;3.950;4.107;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56997556;0.034;25.365;4.017;4.190;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
56997566;0.036;25.401;3.946;4.095;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.64;
56997576;0.037;25.211;3.915;4.079;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.64;
56997586;0.037;25.726;3.899;4.051;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.64;
56997596;0.037;25.869;3.867;4.024;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.64;
56997606;0.037;25.841;3.883;4.044;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.64;
56997616;0.037;25.789;3.982;4.127;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.64;
56997626;0.037;25.508;3.974;4.127;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.64;
56997636;0.037;25.449;3.994;4.167;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.64;
56997646;0.037;25.370;3.899;4.063;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.64;
56997656;0.037;25.809;3.875;4.032;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.64;
56997666;0.033;25.723;3.955;4.144;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56997676;0.033;25.478;3.955;4.128;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56997686;0.033;25.312;3.931;4.076;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56997696;0.032;25.213;3.899;4.024;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56997706;0.033;25.162;3.868;4.016;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56997716;0.033;25.763;3.828;3.985;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56997726;0.034;25.743;3.955;4.128;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56997736;0.033;26.115;4.484;4.628;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56997746;0.033;25.411;3.923;4.088;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56997756;0.033;25.340;4.011;4.191;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
56997766;0.037;25.302;3.993;4.156;31.1;31.1;31.1;31.1;0.93;12.50;12.58;12.62;
56997776;0.037;25.602;3.926;4.104;31.1;31.1;31.1;31.1;0.93;12.50;12.58;12.62;
56997786;0.037;25.511;3.914;4.085;31.1;31.1;31.1;31.1;0.93;12.50;12.58;12.62;
56997796;0.037;25.917;4.532;4.700;31.1;31.1;31.1;31.1;0.93;12.50;12.58;12.62;
56997806;0.037;25.282;3.894;4.077;31.1;31.1;31.1;31.1;0.93;12.50;12.58;12.62;
56997816;0.034;25.320;3.927;4.094;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.60;
56997826;0.033;25.300;3.927;4.090;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.60;
56997836;0.034;25.806;3.896;4.038;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.60;
56997846;0.034;25.834;3.864;4.003;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.60;
56997856;0.034;25.719;3.915;4.090;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.60;
56997866;0.034;25.865;3.903;4.058;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.60;
56997876;0.034;27.067;3.983;4.149;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.60;
56997886;0.034;27.676;3.880;4.054;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.60;
56997896;0.034;28.992;3.872;4.062;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.60;
56997906;0.034;29.281;3.880;4.062;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.60;
56997916;0.034;29.349;3.842;4.008;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56997926;0.034;28.083;3.786;3.972;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56997936;0.034;27.671;3.751;3.948;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56997946;0.034;27.735;3.826;4.012;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56997956;0.034;27.770;3.774;3.952;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56997966;0.034;28.197;3.771;3.916;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56997976;0.034;28.043;3.854;4.028;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56997986;0.034;24.656;3.850;4.040;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56997996;0.034;24.743;3.894;4.063;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56998006;0.034;25.986;3.982;4.151;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
56998016;0.034;23.315;3.859;4.060;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56998026;0.034;22.744;3.827;4.016;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56998036;0.034;23.477;3.815;4.036;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56998046;0.034;25.817;3.954;4.132;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56998056;0.034;23.616;3.847;4.052;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56998066;0.034;25.013;3.887;4.072;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56998076;0.033;23.715;3.807;4.008;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56998086;0.034;23.627;3.827;4.004;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56998096;0.034;25.603;3.827;4.000;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56998106;0.034;25.766;3.767;3.929;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56998116;0.034;24.960;3.740;3.939;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56998126;0.034;25.371;3.800;3.975;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56998136;0.034;25.889;3.792;3.983;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56998146;0.034;24.834;3.856;4.023;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56998156;0.034;25.122;3.816;4.003;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56998166;0.034;24.608;3.864;4.055;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56998176;0.034;25.099;3.884;4.067;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56998186;0.034;24.687;3.864;4.031;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56998196;0.034;22.972;3.943;4.134;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56998206;0.033;25.601;3.872;4.051;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
56998216;0.035;24.749;3.934;4.113;31.1;31.1;31.1;31.1;0.90;12.55;12.68;12.68;
56998226;0.035;26.437;3.922;4.121;31.1;31.1;31.1;31.1;0.90;12.55;12.68;12.68;
56998236;0.035;21.828;3.746;3.893;31.1;31.1;31.1;31.1;0.90;12.55;12.68;12.68;
56998246;0.035;20.722;3.782;3.933;31.1;31.1;31.1;31.1;0.90;12.55;12.68;12.68;
56998256;0.035;20.473;3.910;4.057;31.1;31.1;31.1;31.1;0.90;12.55;12.68;12.68;
56998266;0.035;20.346;3.858;4.037;31.1;31.1;31.1;31.1;0.90;12.55;12.68;12.68;
56998276;0.035;19.740;3.890;4.057;31.1;31.1;31.1;31.1;0.90;12.55;12.68;12.68;
56998286;0.035;19.038;3.862;4.049;31.1;31.1;31.1;31.1;0.90;12.55;12.68;12.68;
56998296;0.035;18.931;3.842;4.017;31.1;31.1;31.1;31.1;0.90;12.55;12.68;12.68;
56998306;0.035;19.379;3.926;4.077;31.1;31.1;31.1;31.1;0.90;12.55;12.68;12.68;
56998316;0.034;19.466;3.815;3.997;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56998326;0.033;25.358;3.907;4.064;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56998336;0.034;25.865;3.883;4.048;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56998346;0.034;26.027;3.899;4.044;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56998356;0.034;25.809;3.867;4.036;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
56998366;0.033;25.467;3.920;4.068;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.56;
56998376;0.034;25.274;3.928;4.068;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.56;
56998386;0.034;25.306;3.920;4.049;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.56;
56998396;0.033;25.613;3.920;4.080;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.56;
56998406;0.034;25.365;3.912;4.084;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.56;
56998416;0.033;25.235;3.940;4.084;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.56;
56998426;0.034;25.798;3.980;4.096;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.56;
56998436;0.033;25.881;3.960;4.124;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.56;
56998446;0.034;26.318;4.579;4.728;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.56;
56998456;0.033;25.853;3.956;4.084;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.56;
56998466;0.035;25.872;3.947;4.095;31.1;31.1;31.1;31.1;0.90;12.49;12.61;12.64;
56998476;0.035;25.825;3.939;4.075;31.1;31.1;31.1;31.1;0.90;12.49;12.61;12.64;
56998486;0.035;25.640;3.955;4.135;31.1;31.1;31.1;31.1;0.90;12.49;12.61;12.64;
56998496;0.035;25.375;3.971;4.127;31.1;31.1;31.1;31.1;0.90;12.49;12.61;12.64;
56998506;0.035;25.466;3.923;4.095;31.1;31.1;31.1;31.1;0.90;12.49;12.61;12.64;
56998516;0.035;25.644;3.915;4.095;31.1;31.1;31.1;31.1;0.90;12.49;12.61;12.64;
56998526;0.035;25.549;3.943;4.099;31.1;31.1;31.1;31.1;0.90;12.49;12.61;12.64;
56998536;0.035;25.419;4.015;4.187;31.1;31.1;31.1;31.1;0.90;12.49;12.61;12.64;
56998546;0.035;25.533;3.995;4.187;31.1;31.1;31.1;31.1;0.90;12.49;12.61;12.64;
56998556;0.035;25.655;3.903;4.063;31.1;31.1;31.1;31.1;0.90;12.49;12.61;12.64;
56998566;0.034;25.980;3.903;4.084;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56998576;0.034;25.858;3.899;4.048;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56998586;0.034;25.905;3.895;4.088;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56998596;0.034;25.921;3.903;4.048;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56998606;0.034;25.842;3.919;4.096;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56998616;0.034;25.692;3.966;4.116;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56998626;0.034;25.403;3.895;4.048;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56998636;0.034;25.423;3.903;4.064;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56998646;0.034;25.601;3.935;4.116;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56998656;0.034;25.367;3.938;4.100;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
56998666;0.034;25.573;3.994;4.132;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
56998676;0.034;25.842;3.895;4.037;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
56998686;0.034;25.917;3.879;4.033;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
56998696;0.034;25.933;3.887;4.017;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
56998706;0.033;26.340;3.867;4.033;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
56998716;0.034;26.340;3.950;4.089;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
56998726;0.034;26.395;3.935;4.065;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
56998736;0.033;25.739;3.946;4.108;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
56998746;0.034;25.605;3.970;4.104;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
56998756;0.034;25.656;3.950;4.089;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
56998766;0.033;26.201;3.934;4.092;31.1;31.1;31.1;31.1;0.87;12.56;12.63;12.63;
56998776;0.033;26.288;3.910;4.068;31.1;31.1;31.1;31.1;0.87;12.56;12.63;12.63;
56998786;0.033;25.245;4.073;4.267;31.1;31.1;31.1;31.1;0.87;12.56;12.63;12.63;
56998796;0.033;25.677;3.982;4.155;31.1;31.1;31.1;31.1;0.87;12.56;12.63;12.63;
56998806;0.033;25.511;3.966;4.124;31.1;31.1;31.1;31.1;0.87;12.56;12.63;12.63;
56998816;0.033;25.681;3.954;4.108;31.1;31.1;31.1;31.1;0.87;12.56;12.63;12.63;
56998826;0.032;26.256;3.942;4.104;31.1;31.1;31.1;31.1;0.87;12.56;12.63;12.63;
56998836;0.033;26.304;3.974;4.108;31.1;31.1;31.1;31.1;0.87;12.56;12.63;12.63;
56998846;0.033;25.729;3.934;4.128;31.1;31.1;31.1;31.1;0.87;12.56;12.63;12.63;
56998856;0.033;25.693;3.954;4.112;31.1;31.1;31.1;31.1;0.87;12.56;12.63;12.63;
56998866;0.034;25.090;4.028;4.160;31.1;31.1;31.1;31.1;0.89;12.51;12.65;12.68;
56998876;0.034;25.528;3.932;4.113;31.1;31.1;31.1;31.1;0.89;12.51;12.65;12.68;
56998886;0.034;25.512;3.992;4.157;31.1;31.1;31.1;31.1;0.89;12.51;12.65;12.68;
56998896;0.034;25.757;3.988;4.133;31.1;31.1;31.1;31.1;0.89;12.51;12.65;12.68;
56998906;0.034;25.402;3.960;4.105;31.1;31.1;31.1;31.1;0.89;12.51;12.65;12.68;
56998916;0.034;25.669;3.962;4.085;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.62;
56998926;0.034;25.894;3.919;4.057;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.62;
56998936;0.033;25.728;3.982;4.128;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.62;
56998946;0.034;25.515;3.907;4.053;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.62;
56998956;0.032;25.444;3.899;4.077;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.62;
56998966;0.033;25.969;3.931;4.077;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.62;
56998976;0.033;25.594;3.942;4.108;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.62;
56998986;0.033;25.164;3.998;4.168;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.62;
56998996;0.034;25.688;3.962;4.100;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.62;
56999006;0.034;25.329;3.935;4.096;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.62;
56999016;0.034;25.242;4.001;4.154;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.58;
56999026;0.034;23.466;4.439;4.578;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.58;
56999036;0.034;24.783;3.965;4.115;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.58;
56999046;0.034;25.187;4.013;4.154;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.58;
56999056;0.034;25.594;3.949;4.091;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.58;
56999066;0.034;24.977;3.989;4.142;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.58;
56999076;0.034;25.594;3.925;4.071;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.58;
56999086;0.034;25.657;3.981;4.123;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.58;
56999096;0.034;25.871;3.965;4.115;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.58;
56999106;0.034;26.089;3.925;4.039;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.58;
56999116;0.037;25.832;4.005;4.154;31.1;31.1;31.1;31.1;0.93;12.56;12.64;12.65;
56999126;0.037;25.733;3.941;4.095;31.1;31.1;31.1;31.1;0.93;12.56;12.64;12.65;
56999136;0.037;25.650;3.973;4.107;31.1;31.1;31.1;31.1;0.93;12.56;12.64;12.65;
56999146;0.037;25.987;3.945;4.091;31.1;31.1;31.1;31.1;0.93;12.56;12.64;12.65;
56999156;0.037;25.832;3.945;4.107;31.1;31.1;31.1;31.1;0.93;12.56;12.64;12.65;
56999166;0.037;25.118;4.268;4.425;31.1;31.1;31.1;31.1;0.93;12.56;12.64;12.65;
56999176;0.037;25.059;4.176;4.353;31.1;31.1;31.1;31.1;0.93;12.56;12.64;12.65;
56999186;0.037;24.337;4.128;4.278;31.1;31.1;31.1;31.1;0.93;12.56;12.64;12.65;
56999196;0.037;23.674;3.897;4.039;31.1;31.1;31.1;31.1;0.93;12.56;12.64;12.65;
56999206;0.037;25.582;3.869;4.003;31.1;31.1;31.1;31.1;0.93;12.56;12.64;12.65;
56999216;0.034;26.184;4.003;4.165;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.60;
56999226;0.033;25.357;4.027;4.181;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.60;
56999236;0.033;25.246;4.027;4.201;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.60;
56999246;0.034;25.230;4.031;4.185;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.60;
56999256;0.034;25.353;4.305;4.450;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.60;
56999266;0.033;24.918;4.229;4.359;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.60;
56999276;0.033;24.799;4.039;4.197;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.60;
56999286;0.033;24.862;4.031;4.161;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.60;
56999296;0.034;24.668;3.923;4.058;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.60;
56999306;0.033;25.503;3.939;4.086;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.60;
56999316;0.033;25.030;3.931;4.073;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56999326;0.033;25.078;3.942;4.104;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56999336;0.033;25.631;3.927;4.096;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56999346;0.034;25.465;3.879;4.041;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56999356;0.034;25.872;3.879;4.013;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56999366;0.033;25.741;3.919;4.085;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56999376;0.033;25.441;4.153;4.307;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56999386;0.033;25.733;4.607;4.751;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56999396;0.033;24.868;3.839;4.005;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56999406;0.033;24.722;3.911;4.073;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
56999416;0.034;23.988;4.259;4.442;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56999426;0.034;25.231;3.866;4.022;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56999436;0.034;25.073;3.937;4.098;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56999446;0.034;24.860;3.941;4.090;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56999456;0.034;25.381;3.926;4.094;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56999466;0.034;26.174;3.838;4.022;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56999476;0.034;26.284;3.850;4.003;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56999486;0.034;26.206;3.882;4.058;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56999496;0.034;26.316;3.894;4.058;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56999506;0.034;26.501;4.441;4.617;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
56999516;0.039;25.902;3.888;4.038;31.1;31.1;31.1;31.1;0.95;12.48;12.61;12.61;
56999526;0.038;25.697;3.971;4.133;31.1;31.1;31.1;31.1;0.95;12.48;12.61;12.61;
56999536;0.039;25.697;3.971;4.133;31.1;31.1;31.1;31.1;0.95;12.48;12.61;12.61;
56999546;0.039;25.811;3.955;4.113;31.1;31.1;31.1;31.1;0.95;12.48;12.61;12.61;
56999556;0.038;25.638;3.935;4.069;31.1;31.1;31.1;31.1;0.95;12.48;12.61;12.61;
56999566;0.034;25.640;3.915;4.079;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.64;
56999576;0.034;25.379;3.915;4.067;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.64;
56999586;0.033;26.373;3.868;4.032;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.64;
56999596;0.034;25.730;3.907;4.071;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.64;
56999606;0.034;25.565;3.896;4.048;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.64;
56999616;0.034;25.620;3.888;4.051;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.64;
56999626;0.034;25.549;3.939;4.115;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.64;
56999636;0.034;25.722;3.888;4.051;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.64;
56999646;0.034;26.543;3.911;4.087;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.64;
56999656;0.034;26.176;3.931;4.079;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.64;
56999666;0.034;26.252;3.896;4.072;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.63;
56999676;0.034;25.792;3.975;4.136;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.63;
56999686;0.034;25.110;3.911;4.076;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.63;
56999696;0.034;25.451;3.963;4.112;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.63;
56999706;0.034;25.126;3.963;4.116;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.63;
56999716;0.034;26.078;3.840;4.000;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.63;
56999726;0.034;26.395;3.876;4.012;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.63;
56999736;0.034;26.360;3.876;4.020;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.63;
56999746;0.034;26.197;3.856;4.028;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.63;
56999756;0.034;26.724;3.915;4.072;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.63;
56999766;0.033;25.450;3.937;4.101;31.1;31.1;31.1;31.1;0.87;12.49;12.59;12.61;
56999776;0.033;25.640;3.929;4.101;31.1;31.1;31.1;31.1;0.87;12.49;12.59;12.61;
56999786;0.033;25.679;3.945;4.117;31.1;31.1;31.1;31.1;0.87;12.49;12.59;12.61;
56999796;0.033;25.809;3.976;4.137;31.1;31.1;31.1;31.1;0.87;12.49;12.59;12.61;
56999806;0.033;25.569;3.941;4.101;31.1;31.1;31.1;31.1;0.87;12.49;12.59;12.61;
56999816;0.033;25.703;3.937;4.081;31.1;31.1;31.1;31.1;0.87;12.49;12.59;12.61;
56999826;0.033;25.632;3.941;4.113;31.1;31.1;31.1;31.1;0.87;12.49;12.59;12.61;
56999836;0.031;26.156;3.826;3.978;31.1;31.1;31.1;31.1;0.87;12.49;12.59;12.61;
56999846;0.033;26.420;3.845;4.018;31.1;31.1;31.1;31.1;0.87;12.49;12.59;12.61;
56999856;0.033;25.730;3.897;4.053;31.1;31.1;31.1;31.1;0.87;12.49;12.59;12.61;
56999866;0.033;25.730;3.908;4.059;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56999876;0.034;25.706;3.920;4.103;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56999886;0.034;26.057;3.904;4.059;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56999896;0.034;26.243;3.948;4.103;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56999906;0.033;25.824;3.928;4.079;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56999916;0.033;26.342;3.900;4.075;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56999926;0.034;26.156;3.952;4.103;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56999936;0.033;25.145;3.948;4.119;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56999946;0.033;25.216;3.976;4.131;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56999956;0.034;25.346;3.936;4.107;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.64;
56999966;0.033;25.795;3.854;4.047;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56999976;0.033;25.934;3.878;4.023;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56999986;0.033;26.429;3.886;4.051;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
56999996;0.034;26.156;3.890;4.067;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
57000006;0.034;26.334;3.938;4.079;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
57000016;0.033;26.049;3.958;4.142;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
57000026;0.034;25.866;3.934;4.126;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
57000036;0.034;25.426;3.982;4.130;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
57000046;0.033;25.914;4.033;4.190;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
57000056;0.034;25.672;3.894;4.047;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
57000066;0.033;24.716;4.226;4.429;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
57000076;0.034;25.016;4.063;4.234;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
57000086;0.032;25.958;3.853;4.016;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
57000096;0.033;25.934;3.888;4.055;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
57000106;0.034;24.779;4.067;4.246;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.64;
57000116;0.034;25.602;3.920;4.078;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.66;
57000126;0.034;25.943;3.932;4.070;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.66;
57000136;0.034;26.082;3.960;4.110;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.66;
57000146;0.034;26.328;4.000;4.154;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.66;
57000156;0.034;26.249;3.960;4.134;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.66;
57000166;0.034;25.931;3.984;4.162;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.66;
57000176;0.034;25.574;3.956;4.086;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.66;
57000186;0.034;26.022;3.920;4.086;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.66;
57000196;0.034;26.102;3.920;4.074;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.66;
57000206;0.034;25.685;3.916;4.086;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.66;
57000216;0.033;24.940;3.927;4.094;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
57000226;0.034;24.955;3.903;4.051;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
57000236;0.034;25.152;3.864;4.047;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
57000246;0.034;25.463;3.864;4.015;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
57000256;0.034;25.479;3.876;4.059;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
57000266;0.034;25.428;4.014;4.162;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
57000276;0.034;25.573;3.982;4.166;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
57000286;0.034;25.892;3.931;4.110;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
57000296;0.034;25.581;3.959;4.150;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
57000306;0.034;25.479;3.919;4.067;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
57000316;0.033;25.782;3.935;4.105;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.61;
57000326;0.033;25.817;3.840;4.045;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.61;
57000336;0.033;25.289;3.868;4.042;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.61;
57000346;0.034;24.879;3.903;4.073;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.61;
57000356;0.033;24.965;3.907;4.073;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.61;
57000366;0.034;25.513;3.899;4.077;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.61;
57000376;0.034;25.801;3.860;4.042;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.61;
57000386;0.033;25.584;3.935;4.101;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.61;
57000396;0.033;25.876;3.982;4.184;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.61;
57000406;0.034;25.860;3.990;4.161;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.61;
57000416;0.034;25.757;3.910;4.086;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
57000426;0.034;25.505;3.871;4.043;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
57000436;0.034;25.434;3.899;4.059;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
57000446;0.034;25.293;3.954;4.098;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
57000456;0.034;25.800;3.867;4.031;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
57000466;0.034;24.954;4.144;4.328;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
57000476;0.034;24.828;4.517;4.688;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
57000486;0.034;24.766;4.219;4.395;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
57000496;0.034;24.966;3.986;4.166;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
57000506;0.034;25.387;3.942;4.098;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
57000516;0.034;25.384;3.973;4.146;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
57000526;0.034;25.396;3.981;4.154;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
57000536;0.034;25.820;4.857;5.054;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
57000546;0.034;25.685;4.144;4.297;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
57000556;0.034;25.321;4.164;4.365;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
57000566;0.034;25.305;3.973;4.134;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
57000576;0.034;25.689;3.905;4.042;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
57000586;0.034;25.084;3.877;4.054;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
57000596;0.034;25.096;3.873;4.006;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
57000606;0.034;25.404;3.921;4.094;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.66;
57000616;0.034;25.676;3.903;4.063;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
57000626;0.034;25.755;3.880;4.024;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
57000636;0.034;25.901;3.899;4.040;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
57000646;0.034;25.644;3.876;4.055;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
57000656;0.034;25.375;4.019;4.230;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
57000666;0.034;25.239;4.003;4.159;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57000676;0.034;25.196;3.955;4.139;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57000686;0.034;24.202;3.979;4.171;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57000696;0.034;24.665;4.106;4.282;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57000706;0.034;25.845;3.951;4.115;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57000716;0.033;25.231;3.955;4.111;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57000726;0.034;25.318;3.963;4.127;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57000736;0.034;25.762;3.919;4.079;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57000746;0.034;25.916;3.919;4.055;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57000756;0.034;25.481;3.943;4.095;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57000766;0.034;25.748;3.952;4.148;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
57000776;0.034;25.862;3.916;4.077;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
57000786;0.034;25.925;3.892;4.077;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
57000796;0.034;25.720;3.932;4.092;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
57000806;0.034;25.661;3.920;4.085;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
57000816;0.034;25.902;3.952;4.116;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
57000826;0.034;26.154;3.857;4.045;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
57000836;0.034;25.258;3.912;4.092;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
57000846;0.034;25.100;3.928;4.104;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
57000856;0.034;25.136;3.984;4.140;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
57000866;0.034;26.303;3.918;4.085;31.1;31.1;31.1;31.1;0.89;12.60;12.63;12.67;
57000876;0.034;26.164;3.858;4.049;31.1;31.1;31.1;31.1;0.89;12.60;12.63;12.67;
57000886;0.034;25.575;3.950;4.117;31.1;31.1;31.1;31.1;0.89;12.60;12.63;12.67;
57000896;0.034;25.866;3.974;4.129;31.1;31.1;31.1;31.1;0.89;12.60;12.63;12.67;
57000906;0.034;25.869;3.958;4.133;31.1;31.1;31.1;31.1;0.89;12.60;12.63;12.67;
57000916;0.034;26.164;3.826;4.038;31.1;31.1;31.1;31.1;0.89;12.60;12.63;12.67;
57000926;0.034;26.037;3.926;4.113;31.1;31.1;31.1;31.1;0.89;12.60;12.63;12.67;
57000936;0.034;25.790;3.954;4.117;31.1;31.1;31.1;31.1;0.89;12.60;12.63;12.67;
57000946;0.034;25.989;3.990;4.113;31.1;31.1;31.1;31.1;0.89;12.60;12.63;12.67;
57000956;0.034;25.885;3.950;4.129;31.1;31.1;31.1;31.1;0.89;12.60;12.63;12.67;
57000966;0.033;25.195;3.931;4.049;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.61;
57000976;0.033;25.521;4.026;4.168;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.61;
57000986;0.034;25.573;3.970;4.125;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.61;
57000996;0.033;25.891;3.927;4.077;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.61;
57001006;0.033;26.288;3.843;4.022;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.61;
57001016;0.033;25.684;3.935;4.105;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.61;
57001026;0.033;25.847;3.962;4.093;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.61;
57001036;0.033;26.224;3.966;4.105;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.61;
57001046;0.033;26.296;3.843;4.002;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.61;
57001056;0.034;25.307;4.034;4.220;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.61;
57001066;0.038;25.789;3.926;4.112;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.63;
57001076;0.038;25.088;4.089;4.271;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.63;
57001086;0.038;23.960;4.295;4.509;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.63;
57001096;0.036;25.222;3.843;4.040;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.63;
57001106;0.038;25.237;3.954;4.128;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.63;
57001116;0.038;24.922;3.954;4.136;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.63;
57001126;0.038;25.072;3.954;4.140;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.63;
57001136;0.038;25.849;3.859;4.036;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.63;
57001146;0.038;26.180;3.875;4.040;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.63;
57001156;0.038;25.474;3.938;4.116;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.63;
57001166;0.034;25.681;3.967;4.102;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.60;
57001176;0.034;26.013;3.955;4.129;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.60;
57001186;0.034;26.116;3.852;4.030;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.60;
57001196;0.034;26.081;3.931;4.074;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.60;
57001206;0.034;25.626;3.947;4.110;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.60;
57001216;0.032;25.685;3.958;4.094;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
57001226;0.033;25.594;3.938;4.110;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
57001236;0.033;25.373;3.898;4.066;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
57001246;0.033;25.503;3.997;4.170;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
57001256;0.033;25.558;3.938;4.118;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
57001266;0.033;25.879;3.902;4.058;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
57001276;0.033;25.926;3.886;4.054;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
57001286;0.033;25.491;3.946;4.090;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
57001296;0.033;25.808;4.001;4.126;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
57001306;0.033;25.705;3.974;4.130;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
57001316;0.033;25.944;3.857;4.038;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.61;
57001326;0.033;25.759;3.892;4.069;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.61;
57001336;0.034;25.597;3.920;4.081;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.61;
57001346;0.032;25.440;3.932;4.117;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.61;
57001356;0.034;25.353;3.951;4.117;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.61;
57001366;0.033;25.034;3.928;4.121;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.61;
57001376;0.033;25.290;3.932;4.117;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.61;
57001386;0.034;25.605;3.860;4.045;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.61;
57001396;0.033;26.152;3.841;4.010;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.61;
57001406;0.034;25.877;4.185;4.371;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.61;
57001416;0.037;25.511;4.355;4.528;31.1;31.1;31.1;31.1;0.93;12.56;12.65;12.65;
57001426;0.037;25.078;4.183;4.345;31.1;31.1;31.1;31.1;0.93;12.56;12.65;12.65;
57001436;0.037;25.602;4.044;4.194;31.1;31.1;31.1;31.1;0.93;12.56;12.65;12.65;
57001446;0.037;25.439;3.964;4.130;31.1;31.1;31.1;31.1;0.93;12.56;12.65;12.65;
57001456;0.037;25.915;3.980;4.138;31.1;31.1;31.1;31.1;0.93;12.56;12.65;12.65;
57001466;0.036;25.352;3.992;4.194;31.1;31.1;31.1;31.1;0.93;12.56;12.65;12.65;
57001476;0.037;24.682;4.303;4.485;31.1;31.1;31.1;31.1;0.93;12.56;12.65;12.65;
57001486;0.037;24.971;4.223;4.393;31.1;31.1;31.1;31.1;0.93;12.56;12.65;12.65;
57001496;0.037;24.606;4.156;4.309;31.1;31.1;31.1;31.1;0.93;12.56;12.65;12.65;
57001506;0.037;25.634;3.876;4.027;31.1;31.1;31.1;31.1;0.93;12.56;12.65;12.65;
57001516;0.034;25.804;3.821;3.980;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.64;
57001526;0.034;25.535;3.889;4.071;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.64;
57001536;0.034;25.701;3.857;4.040;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.64;
57001546;0.034;25.867;4.447;4.588;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.64;
57001556;0.034;26.354;4.714;4.875;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.64;
57001566;0.034;26.192;3.953;4.127;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.64;
57001576;0.034;25.772;3.917;4.095;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.64;
57001586;0.034;25.503;4.061;4.195;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.64;
57001596;0.034;25.080;4.033;4.195;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.64;
57001606;0.034;24.459;3.845;4.004;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.64;
57001616;0.034;23.778;4.009;4.163;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.64;
57001626;0.034;22.397;4.152;4.326;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.64;
57001636;0.034;23.932;4.037;4.211;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.64;
57001646;0.034;25.440;3.894;4.095;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.64;
57001656;0.034;25.780;3.953;4.103;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.64;
57001666;0.034;25.598;3.918;4.099;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.64;
57001676;0.034;26.093;3.989;4.163;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.64;
57001686;0.034;26.021;3.906;4.083;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.64;
57001696;0.034;26.243;3.902;4.099;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.64;
57001706;0.034;25.938;3.922;4.099;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.64;
57001716;0.034;25.818;3.920;4.087;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.64;
57001726;0.033;25.474;3.857;4.044;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.64;
57001736;0.034;25.427;3.849;4.020;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.64;
57001746;0.034;26.024;3.936;4.107;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.64;
57001756;0.034;26.043;3.916;4.075;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.64;
57001766;0.034;25.967;3.912;4.071;31.1;31.1;31.1;31.1;0.90;12.49;12.65;12.65;
57001776;0.035;25.655;3.948;4.091;31.1;31.1;31.1;31.1;0.90;12.49;12.65;12.65;
57001786;0.035;25.604;3.900;4.043;31.1;31.1;31.1;31.1;0.90;12.49;12.65;12.65;
57001796;0.035;25.896;3.964;4.107;31.1;31.1;31.1;31.1;0.90;12.49;12.65;12.65;
57001806;0.035;25.628;3.988;4.166;31.1;31.1;31.1;31.1;0.90;12.49;12.65;12.65;
57001816;0.035;26.326;3.964;4.095;31.1;31.1;31.1;31.1;0.90;12.49;12.65;12.65;
57001826;0.035;26.215;3.944;4.130;31.1;31.1;31.1;31.1;0.90;12.49;12.65;12.65;
57001836;0.035;26.239;3.928;4.063;31.1;31.1;31.1;31.1;0.90;12.49;12.65;12.65;
57001846;0.034;26.196;3.944;4.118;31.1;31.1;31.1;31.1;0.90;12.49;12.65;12.65;
57001856;0.035;25.604;3.896;4.075;31.1;31.1;31.1;31.1;0.90;12.49;12.65;12.65;
57001866;0.034;25.222;3.972;4.157;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.60;
57001876;0.034;26.052;3.925;4.098;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.60;
57001886;0.034;26.001;3.885;4.066;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.60;
57001896;0.034;25.792;3.905;4.066;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.60;
57001906;0.034;25.812;3.929;4.070;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.60;
57001916;0.034;25.603;3.980;4.165;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.60;
57001926;0.034;25.887;3.996;4.145;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.60;
57001936;0.034;26.048;3.897;4.046;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.60;
57001946;0.034;25.961;3.941;4.102;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.60;
57001956;0.034;26.323;3.909;4.066;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.60;
57001966;0.034;25.663;3.919;4.075;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.64;
57001976;0.033;25.865;3.911;4.071;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.64;
57001986;0.034;26.080;3.903;4.063;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.64;
57001996;0.034;26.334;3.883;4.059;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.64;
57002006;0.034;26.084;3.935;4.075;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.64;
57002016;0.034;26.461;3.903;4.075;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.64;
57002026;0.034;25.837;3.907;4.063;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.64;
57002036;0.034;25.504;3.915;4.083;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.64;
57002046;0.034;25.778;3.942;4.091;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.64;
57002056;0.034;26.365;3.982;4.143;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.64;
57002066;0.035;26.387;4.018;4.124;31.1;31.1;31.1;31.1;0.90;12.50;12.62;12.62;
57002076;0.035;23.735;4.424;4.589;31.1;31.1;31.1;31.1;0.90;12.50;12.62;12.62;
57002086;0.035;25.393;3.895;4.045;31.1;31.1;31.1;31.1;0.90;12.50;12.62;12.62;
57002096;0.035;25.673;3.907;4.057;31.1;31.1;31.1;31.1;0.90;12.50;12.62;12.62;
57002106;0.034;25.475;3.907;4.029;31.1;31.1;31.1;31.1;0.90;12.50;12.62;12.62;
57002116;0.035;25.566;3.966;4.112;31.1;31.1;31.1;31.1;0.90;12.50;12.62;12.62;
57002126;0.035;26.221;3.895;4.069;31.1;31.1;31.1;31.1;0.90;12.50;12.62;12.62;
57002136;0.035;26.229;3.907;4.077;31.1;31.1;31.1;31.1;0.90;12.50;12.62;12.62;
57002146;0.035;25.767;3.899;4.041;31.1;31.1;31.1;31.1;0.90;12.50;12.62;12.62;
57002156;0.035;25.408;3.911;4.069;31.1;31.1;31.1;31.1;0.90;12.50;12.62;12.62;
57002166;0.034;25.671;3.965;4.133;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
57002176;0.034;26.255;3.992;4.153;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
57002186;0.034;25.967;3.917;4.081;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
57002196;0.034;26.227;3.933;4.073;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
57002206;0.034;26.093;3.897;4.069;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
57002216;0.034;25.541;3.877;4.053;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
57002226;0.034;25.517;3.865;4.030;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
57002236;0.034;25.908;3.905;4.081;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
57002246;0.034;25.588;3.925;4.109;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
57002256;0.034;26.038;3.897;4.061;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
57002266;0.034;25.940;3.874;4.025;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.62;
57002276;0.034;25.461;3.918;4.077;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.62;
57002286;0.034;25.782;3.950;4.112;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.62;
57002296;0.034;25.948;3.982;4.160;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.62;
57002306;0.034;26.122;3.982;4.128;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.62;
57002316;0.033;26.328;3.910;4.082;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
57002326;0.034;26.304;3.870;4.050;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
57002336;0.033;26.111;3.862;4.026;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
57002346;0.033;25.483;3.882;4.058;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
57002356;0.033;25.807;3.937;4.090;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
57002366;0.033;25.890;3.953;4.110;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
57002376;0.033;25.992;3.878;4.038;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
57002386;0.033;26.375;3.830;3.995;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
57002396;0.033;25.858;3.914;4.070;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
57002406;0.034;25.886;3.953;4.141;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
57002416;0.033;25.470;4.007;4.177;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.59;
57002426;0.033;26.180;3.899;4.051;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.59;
57002436;0.033;26.259;3.919;4.031;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.59;
57002446;0.034;26.140;3.856;4.031;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.59;
57002456;0.034;25.963;3.856;3.991;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.59;
57002466;0.034;26.010;3.959;4.098;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.59;
57002476;0.033;25.624;3.947;4.067;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.59;
57002486;0.033;25.529;3.959;4.106;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.59;
57002496;0.033;25.943;3.911;4.067;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.59;
57002506;0.033;26.117;3.852;3.991;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.59;
57002516;0.033;25.971;3.962;4.125;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.60;
57002526;0.033;25.659;4.511;4.668;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.60;
57002536;0.033;25.738;3.958;4.102;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.60;
57002546;0.033;25.545;4.038;4.193;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.60;
57002556;0.033;26.109;3.891;4.054;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.60;
57002566;0.033;26.105;3.931;4.066;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.60;
57002576;0.033;25.916;3.859;3.991;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.60;
57002586;0.034;26.196;3.883;4.054;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.60;
57002596;0.034;25.663;3.871;4.026;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.60;
57002606;0.032;25.912;4.511;4.645;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.60;
57002616;0.034;25.739;3.978;4.123;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
57002626;0.034;26.071;3.938;4.115;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
57002636;0.033;26.039;3.898;4.059;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
57002646;0.034;25.992;3.934;4.079;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
57002656;0.033;25.699;3.910;4.055;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
57002666;0.033;24.411;4.308;4.517;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
57002676;0.034;25.628;3.906;4.063;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
57002686;0.033;25.415;3.926;4.079;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
57002696;0.033;25.703;3.914;4.075;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
57002706;0.033;25.850;3.870;4.032;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.64;
57002716;0.035;25.511;3.886;4.065;31.1;31.1;31.1;31.1;0.90;12.56;12.63;12.68;
57002726;0.034;25.721;3.914;4.069;31.1;31.1;31.1;31.1;0.90;12.56;12.63;12.68;
57002736;0.035;25.693;3.950;4.109;31.1;31.1;31.1;31.1;0.90;12.56;12.63;12.68;
57002746;0.035;25.939;3.970;4.141;31.1;31.1;31.1;31.1;0.90;12.56;12.63;12.68;
57002756;0.035;26.415;3.898;4.065;31.1;31.1;31.1;31.1;0.90;12.56;12.63;12.68;
57002766;0.035;26.617;3.922;4.117;31.1;31.1;31.1;31.1;0.90;12.56;12.63;12.68;
57002776;0.035;26.407;3.938;4.109;31.1;31.1;31.1;31.1;0.90;12.56;12.63;12.68;
57002786;0.035;26.137;4.001;4.180;31.1;31.1;31.1;31.1;0.90;12.56;12.63;12.68;
57002796;0.035;26.130;3.958;4.133;31.1;31.1;31.1;31.1;0.90;12.56;12.63;12.68;
57002806;0.035;25.677;3.934;4.109;31.1;31.1;31.1;31.1;0.90;12.56;12.63;12.68;
57002816;0.034;25.227;3.936;4.063;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.59;
57002826;0.033;25.842;3.896;4.043;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.59;
