20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
57002836;0.033;25.767;3.868;4.011;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.59;
57002846;0.034;25.665;3.908;4.043;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.59;
57002856;0.033;25.712;3.908;4.074;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.59;
57002866;0.034;26.401;3.900;4.043;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.59;
57002876;0.034;26.314;3.861;4.019;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.59;
57002886;0.033;26.104;3.928;4.078;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.59;
57002896;0.033;26.389;3.972;4.130;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.59;
57002906;0.033;26.184;3.956;4.130;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.59;
57002916;0.033;26.108;3.906;4.069;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.61;
57002926;0.033;26.215;3.966;4.105;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.61;
57002936;0.033;25.610;3.934;4.105;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.61;
57002946;0.034;25.024;3.926;4.077;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.61;
57002956;0.033;25.048;3.918;4.069;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.61;
57002966;0.037;25.920;3.839;4.007;31.1;31.1;31.1;31.1;0.93;12.47;12.57;12.60;
57002976;0.037;26.353;3.891;4.062;31.1;31.1;31.1;31.1;0.93;12.47;12.57;12.60;
57002986;0.037;25.928;3.899;4.062;31.1;31.1;31.1;31.1;0.93;12.47;12.57;12.60;
57002996;0.037;25.991;3.899;4.058;31.1;31.1;31.1;31.1;0.93;12.47;12.57;12.60;
57003006;0.037;25.904;3.899;4.046;31.1;31.1;31.1;31.1;0.93;12.47;12.57;12.60;
57003016;0.037;26.129;3.891;4.070;31.1;31.1;31.1;31.1;0.93;12.47;12.57;12.60;
57003026;0.037;25.892;3.978;4.133;31.1;31.1;31.1;31.1;0.93;12.47;12.57;12.60;
57003036;0.037;26.195;3.966;4.106;31.1;31.1;31.1;31.1;0.93;12.47;12.57;12.60;
57003046;0.037;24.180;4.414;4.597;31.1;31.1;31.1;31.1;0.93;12.47;12.57;12.60;
57003056;0.037;24.865;3.974;4.121;31.1;31.1;31.1;31.1;0.93;12.47;12.57;12.60;
57003066;0.034;24.922;3.942;4.112;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
57003076;0.034;25.191;3.911;4.068;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
57003086;0.034;25.578;3.907;4.056;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
57003096;0.034;26.255;3.915;4.064;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
57003106;0.033;26.172;3.927;4.088;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
57003116;0.034;26.045;3.927;4.064;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
57003126;0.034;26.053;3.891;4.064;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
57003136;0.034;26.085;3.927;4.096;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
57003146;0.034;26.025;3.978;4.147;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
57003156;0.034;26.358;3.954;4.096;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.63;
57003166;0.034;26.156;3.913;4.085;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
57003176;0.034;25.610;3.929;4.100;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
57003186;0.034;25.262;3.925;4.100;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
57003196;0.034;25.096;3.933;4.085;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
57003206;0.034;25.258;3.893;4.077;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
57003216;0.034;26.267;3.881;4.077;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
57003226;0.034;26.302;3.889;4.041;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
57003236;0.033;26.286;3.893;4.089;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
57003246;0.034;26.338;3.885;4.081;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
57003256;0.034;26.132;3.917;4.069;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
57003266;0.034;26.298;3.973;4.132;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.63;
57003276;0.034;26.461;3.965;4.132;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.63;
57003286;0.034;25.910;3.965;4.124;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.63;
57003296;0.034;26.314;3.941;4.080;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.63;
57003306;0.034;25.672;3.949;4.132;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.63;
57003316;0.034;25.252;3.929;4.080;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.63;
57003326;0.034;25.296;3.981;4.128;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.63;
57003336;0.034;25.799;3.937;4.076;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.63;
57003346;0.034;26.207;3.889;4.048;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.63;
57003356;0.034;26.171;3.861;4.040;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.63;
57003366;0.038;26.260;3.960;4.093;31.1;31.1;31.1;31.1;0.94;12.56;12.65;12.67;
57003376;0.038;26.613;4.000;4.157;31.1;31.1;31.1;31.1;0.94;12.56;12.65;12.67;
57003386;0.038;26.284;4.016;4.197;31.1;31.1;31.1;31.1;0.94;12.56;12.65;12.67;
57003396;0.038;26.479;3.956;4.109;31.1;31.1;31.1;31.1;0.94;12.56;12.65;12.67;
57003406;0.037;26.003;3.940;4.125;31.1;31.1;31.1;31.1;0.94;12.56;12.65;12.67;
57003416;0.038;26.030;3.876;4.053;31.1;31.1;31.1;31.1;0.94;12.56;12.65;12.67;
57003426;0.038;25.757;3.900;4.073;31.1;31.1;31.1;31.1;0.94;12.56;12.65;12.67;
57003436;0.038;25.154;3.980;4.113;31.1;31.1;31.1;31.1;0.94;12.56;12.65;12.67;
57003446;0.038;25.709;3.980;4.133;31.1;31.1;31.1;31.1;0.94;12.56;12.65;12.67;
57003456;0.038;25.543;3.948;4.121;31.1;31.1;31.1;31.1;0.94;12.56;12.65;12.67;
57003466;0.038;26.245;3.824;3.987;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.60;
57003476;0.038;25.890;3.880;4.058;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.60;
57003486;0.037;26.213;4.070;4.236;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.60;
57003496;0.038;26.410;3.982;4.165;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.60;
57003506;0.038;26.182;3.931;4.110;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.60;
57003516;0.034;26.132;3.946;4.120;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
57003526;0.034;26.207;3.938;4.088;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
57003536;0.034;26.176;3.934;4.076;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
57003546;0.034;26.243;3.942;4.088;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
57003556;0.034;25.504;3.978;4.136;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
57003566;0.034;25.062;3.958;4.108;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
57003576;0.034;25.394;4.029;4.175;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
57003586;0.034;25.907;3.946;4.116;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
57003596;0.034;25.931;3.902;4.056;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
57003606;0.034;26.421;3.954;4.104;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
57003616;0.034;26.354;3.944;4.092;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
57003626;0.034;26.314;3.916;4.088;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
57003636;0.034;26.465;4.214;4.394;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
57003646;0.034;26.643;4.254;4.426;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
57003656;0.034;26.342;3.884;4.044;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
57003666;0.034;26.025;4.000;4.171;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
57003676;0.034;23.731;4.480;4.688;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
57003686;0.034;25.111;3.988;4.140;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
57003696;0.034;25.428;3.968;4.132;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
57003706;0.034;25.293;3.980;4.144;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
57003716;0.034;25.789;3.927;4.097;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.68;
57003726;0.034;26.201;3.871;4.041;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.68;
57003736;0.033;26.288;3.919;4.085;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.68;
57003746;0.034;26.546;3.879;4.081;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.68;
57003756;0.034;26.514;3.942;4.125;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.68;
57003766;0.034;26.336;3.911;4.065;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.68;
57003776;0.034;26.277;3.919;4.077;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.68;
57003786;0.034;26.166;3.990;4.176;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.68;
57003796;0.034;26.566;3.966;4.141;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.68;
57003806;0.034;25.924;3.966;4.168;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.68;
57003816;0.033;25.389;3.984;4.141;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
57003826;0.033;25.562;4.286;4.442;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
57003836;0.033;26.016;4.254;4.395;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
57003846;0.034;26.186;4.107;4.280;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
57003856;0.034;26.237;3.888;4.062;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
57003866;0.033;26.111;3.853;4.003;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
57003876;0.033;26.182;3.809;3.951;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
57003886;0.033;26.312;3.956;4.066;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
57003896;0.033;25.874;4.027;4.161;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
57003906;0.034;25.685;4.135;4.280;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
57003916;0.034;25.861;3.951;4.098;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
57003926;0.034;25.806;3.844;4.027;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
57003936;0.034;25.995;3.907;4.082;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
57003946;0.034;25.896;3.860;4.019;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
57003956;0.034;25.566;3.856;4.015;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
57003966;0.034;25.408;3.868;4.023;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
57003976;0.034;26.014;3.796;3.960;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
57003986;0.033;25.538;3.844;4.003;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
57003996;0.034;24.825;3.990;4.201;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
57004006;0.033;25.601;3.978;4.162;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
57004016;0.038;25.123;4.007;4.208;31.1;31.1;31.1;31.1;0.95;12.49;12.60;12.61;
57004026;0.038;24.236;4.011;4.192;31.1;31.1;31.1;31.1;0.95;12.49;12.60;12.61;
57004036;0.039;24.484;4.055;4.200;31.1;31.1;31.1;31.1;0.95;12.49;12.60;12.61;
57004046;0.039;23.293;3.833;3.962;31.1;31.1;31.1;31.1;0.95;12.49;12.60;12.61;
57004056;0.039;20.509;3.845;4.030;31.1;31.1;31.1;31.1;0.95;12.49;12.60;12.61;
57004066;0.035;19.588;3.828;4.033;31.1;31.1;31.1;31.1;0.90;12.53;12.56;12.62;
57004076;0.035;19.121;3.804;3.965;31.1;31.1;31.1;31.1;0.90;12.53;12.56;12.62;
57004086;0.035;18.805;3.749;3.946;31.1;31.1;31.1;31.1;0.90;12.53;12.56;12.62;
57004096;0.035;18.908;3.765;3.942;31.1;31.1;31.1;31.1;0.90;12.53;12.56;12.62;
57004106;0.035;19.489;3.757;3.930;31.1;31.1;31.1;31.1;0.90;12.53;12.56;12.62;
57004116;0.035;19.236;3.788;3.954;31.1;31.1;31.1;31.1;0.90;12.53;12.56;12.62;
57004126;0.035;19.885;3.852;4.041;31.1;31.1;31.1;31.1;0.90;12.53;12.56;12.62;
57004136;0.035;19.679;3.705;3.878;31.1;31.1;31.1;31.1;0.90;12.53;12.56;12.62;
57004146;0.035;19.644;3.816;3.969;31.1;31.1;31.1;31.1;0.90;12.53;12.56;12.62;
57004156;0.035;19.386;3.804;3.965;31.1;31.1;31.1;31.1;0.90;12.53;12.56;12.62;
57004166;0.033;19.561;3.783;3.965;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.63;
57004176;0.034;19.276;3.787;3.989;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.63;
57004186;0.033;19.735;3.799;3.985;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.63;
57004196;0.033;19.070;3.811;3.977;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.63;
57004206;0.033;19.094;3.815;4.008;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.63;
57004216;0.033;18.840;3.854;4.008;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.63;
57004226;0.033;19.509;3.783;3.957;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.63;
57004236;0.032;19.731;3.803;3.969;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.63;
57004246;0.033;19.477;3.771;3.949;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.63;
57004256;0.033;19.351;3.692;3.869;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.63;
57004266;0.033;19.335;3.772;3.915;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
57004276;0.034;19.505;3.792;3.962;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
57004286;0.033;19.619;3.868;4.010;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
57004296;0.033;19.841;3.907;4.073;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
57004306;0.033;19.291;3.844;3.974;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
57004316;0.033;19.169;3.856;4.006;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
57004326;0.033;18.991;3.816;3.962;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
57004336;0.034;18.944;3.752;3.923;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
57004346;0.033;18.829;3.780;3.958;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
57004356;0.034;19.706;3.796;3.942;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
57004366;0.033;19.612;3.771;3.914;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.62;
57004376;0.034;19.509;3.799;3.965;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.62;
57004386;0.034;19.319;3.763;3.930;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.62;
57004396;0.034;19.565;3.811;3.989;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.62;
57004406;0.034;19.806;3.846;4.001;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.62;
57004416;0.034;19.244;3.811;3.969;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.62;
57004426;0.034;19.640;3.791;3.942;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.62;
57004436;0.034;19.458;3.815;4.013;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.62;
57004446;0.034;18.967;3.787;3.973;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.62;
57004456;0.034;18.896;3.822;3.973;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.62;
57004466;0.034;19.442;3.867;4.026;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.60;
57004476;0.034;19.605;3.787;3.943;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.60;
57004486;0.034;19.561;3.787;3.923;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.60;
57004496;0.034;19.585;3.791;3.955;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.60;
57004506;0.034;19.561;3.740;3.884;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.60;
57004516;0.034;19.890;3.783;3.951;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.60;
57004526;0.034;19.502;3.819;3.995;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.60;
57004536;0.034;19.426;3.851;3.987;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.60;
57004546;0.034;19.585;3.863;4.058;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.60;
57004556;0.034;19.244;3.847;4.003;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.60;
57004566;0.034;19.145;3.829;3.988;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
57004576;0.034;19.232;3.829;3.972;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
57004586;0.034;19.411;3.770;3.928;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
57004596;0.034;19.506;3.770;3.928;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
57004606;0.034;19.522;3.794;3.956;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.64;
57004616;0.032;19.288;3.759;3.938;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.61;
57004626;0.033;19.597;3.803;3.950;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.61;
57004636;0.033;19.901;3.803;3.966;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.61;
57004646;0.034;19.525;3.799;3.930;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.61;
57004656;0.033;19.699;4.261;4.442;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.61;
57004666;0.034;17.613;4.344;4.510;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.61;
57004676;0.033;18.626;4.209;4.398;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.61;
57004686;0.033;19.280;3.855;4.038;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.61;
57004696;0.033;18.892;3.927;4.049;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.61;
57004706;0.034;19.078;3.899;4.057;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.61;
57004716;0.034;19.331;3.826;4.004;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
57004726;0.034;19.513;3.818;3.984;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
57004736;0.034;19.537;3.834;4.012;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
57004746;0.033;19.719;3.858;4.032;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
57004756;0.034;19.410;3.850;4.012;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
57004766;0.034;19.541;3.842;4.016;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
57004776;0.034;19.529;3.822;3.976;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
57004786;0.034;19.521;3.866;4.016;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
57004796;0.034;19.470;3.890;4.063;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
57004806;0.034;19.818;3.886;4.040;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.64;
57004816;0.033;19.129;3.884;4.032;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
57004826;0.034;19.137;3.912;4.056;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
57004836;0.034;19.098;3.833;3.997;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
57004846;0.034;19.723;3.777;3.961;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
57004856;0.034;19.541;3.785;3.981;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
57004866;0.033;19.509;3.797;3.933;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
57004876;0.034;19.311;3.801;3.953;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
57004886;0.034;19.608;3.809;3.965;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
57004896;0.034;19.446;3.781;3.981;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
57004906;0.034;19.739;3.857;4.000;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
57004916;0.038;19.196;3.843;4.027;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.65;
57004926;0.038;19.576;3.903;4.083;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.65;
57004936;0.038;19.169;3.859;4.039;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.65;
57004946;0.037;18.904;3.962;4.103;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.65;
57004956;0.038;19.066;3.887;4.087;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.65;
57004966;0.038;19.745;3.795;3.979;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.65;
57004976;0.038;19.595;3.823;4.019;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.65;
57004986;0.038;19.378;3.855;4.007;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.65;
57004996;0.037;19.512;3.807;3.959;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.65;
57005006;0.037;19.560;3.954;4.114;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.65;
57005016;0.033;19.886;3.993;4.171;31.1;31.1;31.1;31.1;0.87;12.54;12.63;12.63;
57005026;0.033;19.656;3.974;4.124;31.1;31.1;31.1;31.1;0.87;12.54;12.63;12.63;
57005036;0.033;19.616;3.910;4.096;31.1;31.1;31.1;31.1;0.87;12.54;12.63;12.63;
57005046;0.032;19.593;3.974;4.128;31.1;31.1;31.1;31.1;0.87;12.54;12.63;12.63;
57005056;0.033;19.561;3.910;4.116;31.1;31.1;31.1;31.1;0.87;12.54;12.63;12.63;
57005066;0.032;19.486;4.224;4.378;31.1;31.1;31.1;31.1;0.87;12.54;12.63;12.63;
57005076;0.032;19.315;4.316;4.489;31.1;31.1;31.1;31.1;0.87;12.54;12.63;12.63;
57005086;0.033;19.201;4.173;4.346;31.1;31.1;31.1;31.1;0.87;12.54;12.63;12.63;
57005096;0.032;19.391;3.926;4.088;31.1;31.1;31.1;31.1;0.87;12.54;12.63;12.63;
57005106;0.033;19.549;3.767;3.889;31.1;31.1;31.1;31.1;0.87;12.54;12.63;12.63;
57005116;0.033;19.327;3.777;3.928;31.1;31.1;31.1;31.1;0.89;12.57;12.65;12.64;
57005126;0.034;19.812;3.797;3.944;31.1;31.1;31.1;31.1;0.89;12.57;12.65;12.64;
57005136;0.034;19.268;3.785;3.928;31.1;31.1;31.1;31.1;0.89;12.57;12.65;12.64;
57005146;0.034;19.641;3.761;3.932;31.1;31.1;31.1;31.1;0.89;12.57;12.65;12.64;
57005156;0.034;19.621;3.793;3.944;31.1;31.1;31.1;31.1;0.89;12.57;12.65;12.64;
57005166;0.034;19.498;3.888;4.056;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.69;
57005176;0.034;19.890;4.287;4.451;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.69;
57005186;0.034;19.161;4.047;4.236;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.69;
57005196;0.034;19.137;4.019;4.192;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.69;
57005206;0.034;19.518;4.115;4.296;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.69;
57005216;0.034;19.347;3.872;4.028;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.69;
57005226;0.034;19.514;3.820;3.988;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.69;
57005236;0.034;19.284;3.836;3.996;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.69;
57005246;0.033;19.815;3.840;4.020;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.69;
57005256;0.034;19.359;3.919;4.068;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.69;
57005266;0.037;19.470;3.857;4.006;31.1;31.1;31.1;31.1;0.93;12.57;12.64;12.67;
57005276;0.037;19.470;3.833;4.010;31.1;31.1;31.1;31.1;0.93;12.57;12.64;12.67;
57005286;0.037;19.427;3.937;4.081;31.1;31.1;31.1;31.1;0.93;12.57;12.64;12.67;
57005296;0.037;19.653;3.913;4.069;31.1;31.1;31.1;31.1;0.93;12.57;12.64;12.67;
57005306;0.037;19.177;3.893;4.065;31.1;31.1;31.1;31.1;0.93;12.57;12.64;12.67;
57005316;0.037;19.042;3.849;4.042;31.1;31.1;31.1;31.1;0.93;12.57;12.64;12.67;
57005326;0.037;19.125;3.905;4.085;31.1;31.1;31.1;31.1;0.93;12.57;12.64;12.67;
57005336;0.037;19.224;3.845;4.002;31.1;31.1;31.1;31.1;0.93;12.57;12.64;12.67;
57005346;0.037;19.784;3.845;3.990;31.1;31.1;31.1;31.1;0.93;12.57;12.64;12.67;
57005356;0.037;19.586;3.801;3.962;31.1;31.1;31.1;31.1;0.93;12.57;12.64;12.67;
57005366;0.035;19.703;3.815;3.978;31.1;31.1;31.1;31.1;0.90;12.52;12.62;12.61;
57005376;0.034;19.596;3.827;3.994;31.1;31.1;31.1;31.1;0.90;12.52;12.62;12.61;
57005386;0.035;19.517;3.867;4.018;31.1;31.1;31.1;31.1;0.90;12.52;12.62;12.61;
57005396;0.035;19.473;3.807;3.946;31.1;31.1;31.1;31.1;0.90;12.52;12.62;12.61;
57005406;0.035;19.544;3.819;3.974;31.1;31.1;31.1;31.1;0.90;12.52;12.62;12.61;
57005416;0.035;19.544;3.879;4.049;31.1;31.1;31.1;31.1;0.90;12.52;12.62;12.61;
57005426;0.035;19.204;3.978;4.133;31.1;31.1;31.1;31.1;0.90;12.52;12.62;12.61;
57005436;0.034;19.117;3.954;4.117;31.1;31.1;31.1;31.1;0.90;12.52;12.62;12.61;
57005446;0.035;19.050;3.911;4.065;31.1;31.1;31.1;31.1;0.90;12.52;12.62;12.61;
57005456;0.035;19.264;3.843;4.030;31.1;31.1;31.1;31.1;0.90;12.52;12.62;12.61;
57005466;0.033;19.454;3.865;4.027;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.65;
57005476;0.034;19.787;3.841;4.019;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.65;
57005486;0.033;19.600;3.766;3.947;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.65;
57005496;0.033;19.672;3.873;4.031;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.65;
57005506;0.033;19.648;3.865;4.031;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.65;
57005516;0.033;19.676;3.865;4.051;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.65;
57005526;0.033;19.458;3.961;4.122;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.65;
57005536;0.033;19.149;4.024;4.174;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.65;
57005546;0.034;19.046;3.849;3.999;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.65;
57005556;0.033;18.828;3.897;4.059;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.65;
57005566;0.033;19.577;3.815;3.956;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
57005576;0.034;19.664;3.839;4.008;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
57005586;0.033;19.458;3.827;3.992;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
57005596;0.034;19.557;3.807;3.968;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
57005606;0.033;19.490;3.815;3.996;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
57005616;0.033;19.331;3.827;3.984;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
57005626;0.033;19.422;3.883;4.032;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
57005636;0.033;17.580;4.157;4.350;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
57005646;0.033;18.491;4.316;4.529;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
57005656;0.033;19.228;4.277;4.433;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
57005666;0.034;18.971;3.936;4.107;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.65;
57005676;0.034;19.189;3.904;4.059;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.65;
57005686;0.034;19.003;3.904;4.047;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.65;
57005696;0.034;19.521;3.852;4.015;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.65;
57005706;0.034;19.573;3.841;3.971;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.65;
57005716;0.033;19.906;3.825;3.998;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.67;
57005726;0.033;19.315;3.790;3.958;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.67;
57005736;0.034;19.486;3.809;3.946;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.67;
57005746;0.033;19.533;3.861;4.018;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.67;
57005756;0.033;19.478;3.861;4.034;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.67;
57005766;0.034;19.490;3.845;3.986;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.67;
57005776;0.034;19.450;3.837;4.006;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.67;
57005786;0.033;19.256;3.869;4.061;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.67;
57005796;0.033;19.145;3.925;4.085;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.67;
57005806;0.033;19.212;3.921;4.085;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.67;
57005816;0.034;19.446;3.836;3.986;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
57005826;0.034;19.735;3.844;3.970;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
57005836;0.034;19.529;3.776;3.946;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
57005846;0.034;19.525;3.824;3.990;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
57005856;0.034;19.589;3.919;4.105;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
57005866;0.034;19.692;3.880;4.022;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
57005876;0.033;19.406;3.892;4.045;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
57005886;0.034;19.474;3.844;3.970;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
57005896;0.034;19.549;3.808;3.958;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
57005906;0.034;18.797;3.844;4.010;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.61;
57005916;0.033;19.216;3.968;4.163;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
57005926;0.033;19.343;4.167;4.346;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
57005936;0.033;19.572;4.024;4.222;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
57005946;0.033;19.612;3.885;4.071;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
57005956;0.033;19.450;3.746;3.928;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
57005966;0.033;19.370;3.746;3.936;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
57005976;0.033;19.331;3.778;3.952;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
57005986;0.034;19.738;3.778;3.952;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
57005996;0.033;19.394;3.802;3.952;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
57006006;0.033;19.216;3.814;3.992;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.64;
57006016;0.034;19.497;3.903;4.073;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
57006026;0.034;19.469;4.424;4.605;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
57006036;0.034;19.619;4.293;4.458;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
57006046;0.034;19.331;4.137;4.323;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
57006056;0.034;19.564;4.137;4.303;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
57006066;0.034;19.683;4.034;4.176;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
57006076;0.034;19.631;3.759;3.914;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
57006086;0.034;19.675;3.803;3.930;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
57006096;0.034;19.370;3.799;3.958;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
57006106;0.034;19.370;3.795;3.961;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
57006116;0.034;19.240;3.845;3.979;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.65;
57006126;0.032;19.486;3.798;3.951;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.65;
57006136;0.034;19.498;3.817;3.971;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.65;
57006146;0.033;19.232;3.833;4.003;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.65;
57006156;0.034;19.014;3.837;3.999;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.65;
57006166;0.033;19.129;3.865;4.027;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.65;
57006176;0.034;19.007;3.869;4.003;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.65;
57006186;0.033;19.549;3.833;3.967;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.65;
57006196;0.033;19.494;3.798;3.959;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.65;
57006206;0.033;19.652;3.845;3.987;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.65;
57006216;0.034;19.510;3.786;3.975;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.65;
57006226;0.033;19.554;3.826;3.959;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.65;
57006236;0.033;19.554;3.802;3.967;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.65;
57006246;0.034;19.546;3.802;3.999;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.65;
57006256;0.033;19.518;3.842;4.007;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.65;
57006266;0.034;19.410;3.824;3.984;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57006276;0.034;19.264;3.844;3.996;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57006286;0.034;19.260;3.864;4.040;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57006296;0.034;19.276;3.848;4.024;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57006306;0.034;19.680;3.808;3.976;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57006316;0.034;19.616;3.788;3.952;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57006326;0.034;19.466;3.780;3.972;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57006336;0.034;19.315;3.824;3.996;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57006346;0.034;19.529;3.788;3.992;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57006356;0.034;19.763;3.796;4.000;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57006366;0.034;19.477;3.822;3.991;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
57006376;0.033;19.429;3.783;3.955;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
57006386;0.033;19.390;3.775;3.939;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
57006396;0.033;19.117;3.815;3.987;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
57006406;0.033;19.058;3.834;3.971;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
57006416;0.033;19.268;3.834;3.991;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
57006426;0.033;19.556;3.807;3.943;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
57006436;0.034;19.271;3.807;3.975;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
57006446;0.033;19.465;3.759;3.896;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
57006456;0.033;19.181;3.803;3.983;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.60;
57006466;0.033;19.778;3.813;3.997;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
57006476;0.033;19.481;3.793;3.977;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
57006486;0.033;19.074;3.817;3.965;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
57006496;0.033;19.074;3.829;3.997;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
57006506;0.033;19.197;3.829;3.993;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
57006516;0.033;19.418;3.793;3.961;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
57006526;0.033;19.469;3.833;3.993;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
57006536;0.033;19.418;3.797;4.000;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
57006546;0.034;19.481;3.749;3.909;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
57006556;0.033;19.430;3.761;3.917;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
57006566;0.033;19.303;3.803;3.987;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
57006576;0.034;18.987;4.046;4.222;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
57006586;0.033;17.688;4.161;4.357;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
57006596;0.033;19.082;3.775;3.927;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
57006606;0.034;18.947;3.867;4.031;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
57006616;0.034;19.264;4.336;4.528;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
57006626;0.033;19.193;4.094;4.266;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
57006636;0.033;19.735;3.767;3.959;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
57006646;0.033;19.589;3.819;3.999;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
57006656;0.033;19.490;3.831;3.999;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
57006666;0.034;19.320;3.828;3.998;31.1;31.1;31.1;31.1;0.89;12.59;12.66;12.67;
57006676;0.034;19.359;3.764;3.922;31.1;31.1;31.1;31.1;0.89;12.59;12.66;12.67;
57006686;0.034;19.487;3.804;3.954;31.1;31.1;31.1;31.1;0.89;12.59;12.66;12.67;
57006696;0.034;19.701;3.848;3.990;31.1;31.1;31.1;31.1;0.89;12.59;12.66;12.67;
57006706;0.034;19.570;3.904;4.069;31.1;31.1;31.1;31.1;0.89;12.59;12.66;12.67;
57006716;0.034;19.618;3.844;4.018;31.1;31.1;31.1;31.1;0.89;12.59;12.66;12.67;
57006726;0.034;19.451;3.844;4.002;31.1;31.1;31.1;31.1;0.89;12.59;12.66;12.67;
57006736;0.034;19.443;3.852;4.010;31.1;31.1;31.1;31.1;0.89;12.59;12.66;12.67;
57006746;0.034;19.550;3.888;4.030;31.1;31.1;31.1;31.1;0.89;12.59;12.66;12.67;
57006756;0.033;19.530;3.828;3.966;31.1;31.1;31.1;31.1;0.89;12.59;12.66;12.67;
57006766;0.033;19.473;3.777;3.953;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.57;
57006776;0.034;19.291;3.808;3.977;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.57;
57006786;0.033;19.319;3.804;3.953;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.57;
57006796;0.034;19.461;3.761;3.922;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.57;
57006806;0.034;19.453;3.757;3.918;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.57;
57006816;0.033;19.480;3.792;3.949;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.57;
57006826;0.034;19.204;3.844;3.985;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.57;
57006836;0.034;19.409;3.828;3.989;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.57;
57006846;0.034;19.133;3.785;3.953;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.57;
57006856;0.034;19.106;3.781;3.957;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.57;
57006866;0.034;19.157;3.853;3.998;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.66;
57006876;0.034;19.415;3.813;3.978;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.66;
57006886;0.034;19.569;3.829;3.978;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.66;
57006896;0.034;19.228;3.849;3.994;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.66;
57006906;0.034;19.776;3.821;3.971;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.66;
57006916;0.034;19.263;3.734;3.915;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.60;
57006926;0.034;19.082;3.754;3.915;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.60;
57006936;0.034;19.145;3.789;3.967;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.60;
57006946;0.034;19.763;3.813;3.995;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.60;
57006956;0.034;19.314;3.770;3.967;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.60;
57006966;0.034;19.428;3.797;3.963;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.60;
57006976;0.033;18.932;3.817;3.999;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.60;
57006986;0.034;19.165;3.789;3.971;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.60;
57006996;0.034;19.007;3.801;3.979;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.60;
57007006;0.033;19.476;3.785;3.979;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.60;
57007016;0.033;19.357;3.803;3.948;31.1;31.1;31.1;31.1;0.88;12.45;12.57;12.59;
57007026;0.033;19.105;3.827;3.975;31.1;31.1;31.1;31.1;0.88;12.45;12.57;12.59;
57007036;0.034;19.581;3.776;3.964;31.1;31.1;31.1;31.1;0.88;12.45;12.57;12.59;
57007046;0.034;19.380;3.946;4.126;31.1;31.1;31.1;31.1;0.88;12.45;12.57;12.59;
57007056;0.033;19.313;4.168;4.348;31.1;31.1;31.1;31.1;0.88;12.45;12.57;12.59;
57007066;0.033;19.329;3.796;3.995;31.1;31.1;31.1;31.1;0.88;12.45;12.57;12.59;
57007076;0.033;19.353;3.823;3.964;31.1;31.1;31.1;31.1;0.88;12.45;12.57;12.59;
57007086;0.033;18.956;3.835;3.995;31.1;31.1;31.1;31.1;0.88;12.45;12.57;12.59;
57007096;0.034;19.125;3.807;3.979;31.1;31.1;31.1;31.1;0.88;12.45;12.57;12.59;
57007106;0.033;18.830;3.784;3.936;31.1;31.1;31.1;31.1;0.88;12.45;12.57;12.59;
57007116;0.034;19.089;3.864;4.043;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.70;
57007126;0.034;19.581;3.836;4.007;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.70;
57007136;0.033;19.557;3.844;3.999;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.70;
57007146;0.034;19.494;3.872;4.059;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.70;
57007156;0.034;19.791;3.788;3.976;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.70;
57007166;0.034;19.411;3.768;3.952;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.70;
57007176;0.034;19.573;3.788;3.976;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.70;
57007186;0.034;19.542;3.800;3.968;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.70;
57007196;0.034;19.312;3.872;4.055;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.70;
57007206;0.034;19.665;3.820;3.979;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.70;
57007216;0.037;19.279;3.807;3.958;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.61;
57007226;0.038;19.231;3.822;3.974;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.61;
57007236;0.038;19.109;3.815;3.986;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.61;
57007246;0.038;19.212;3.791;3.946;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.61;
57007256;0.037;19.133;3.819;3.986;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.61;
57007266;0.038;19.042;3.838;3.994;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.61;
57007276;0.038;19.302;3.822;3.982;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.61;
57007286;0.038;19.007;3.735;3.887;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.61;
57007296;0.038;18.971;3.771;3.915;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.61;
57007306;0.038;19.062;3.791;3.942;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.61;
57007316;0.033;19.189;3.826;4.004;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.64;
57007326;0.033;19.268;3.841;4.036;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.64;
57007336;0.033;19.094;3.818;4.000;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.64;
57007346;0.033;19.030;3.818;3.988;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.64;
57007356;0.033;19.133;3.838;4.028;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.64;
57007366;0.033;19.842;3.838;4.008;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.64;
57007376;0.034;19.517;3.798;3.992;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.64;
57007386;0.032;19.517;3.838;4.000;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.64;
57007396;0.034;19.537;3.810;3.972;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.64;
57007406;0.034;19.486;3.758;3.916;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.64;
57007416;0.037;19.358;3.784;3.986;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.61;
57007426;0.037;19.098;3.808;3.962;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.61;
57007436;0.037;19.129;3.876;4.006;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.61;
57007446;0.037;19.493;3.792;3.954;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.61;
57007456;0.037;19.228;3.832;3.986;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.61;
57007466;0.034;19.513;3.857;4.029;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.62;
57007476;0.034;19.834;3.853;4.013;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.62;
57007486;0.034;19.577;3.873;4.033;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.62;
57007496;0.034;19.280;3.841;3.997;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.62;
57007506;0.034;17.177;4.266;4.426;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.62;
57007516;0.034;19.589;3.754;3.910;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.62;
57007526;0.034;18.995;3.794;3.965;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.62;
57007536;0.034;18.745;3.762;3.950;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.62;
57007546;0.034;18.943;3.830;4.005;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.62;
57007556;0.034;19.367;3.810;3.965;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.62;
57007566;0.034;19.546;4.322;4.501;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.63;
57007576;0.033;19.428;3.810;4.004;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.63;
57007586;0.033;19.397;3.814;3.989;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.63;
57007596;0.033;23.381;4.080;4.247;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.63;
57007606;0.033;24.483;4.111;4.287;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.63;
57007616;0.033;25.526;3.889;4.060;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.63;
57007626;0.034;24.570;3.826;4.004;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.63;
57007636;0.032;25.203;3.877;4.072;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.63;
57007646;0.033;25.302;3.905;4.068;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.63;
57007656;0.033;26.475;3.909;4.088;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.63;
57007666;0.033;25.716;3.991;4.151;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
57007676;0.033;25.318;3.931;4.071;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
57007686;0.034;25.337;3.971;4.123;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
57007696;0.033;25.665;3.955;4.119;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
57007706;0.033;25.779;3.931;4.111;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
57007716;0.033;25.728;3.999;4.175;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
57007726;0.033;25.550;3.959;4.103;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
57007736;0.033;26.024;3.848;4.016;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
57007746;0.033;26.292;3.919;4.111;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
57007756;0.034;25.136;3.899;4.075;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
57007766;0.034;24.992;3.884;4.051;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.59;
57007776;0.034;24.992;3.920;4.074;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.59;
57007786;0.034;24.925;3.920;4.074;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.59;
57007796;0.033;24.984;3.980;4.130;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.59;
57007806;0.033;25.035;3.920;4.059;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.59;
57007816;0.034;25.067;3.964;4.134;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.59;
57007826;0.034;25.170;4.007;4.166;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.59;
57007836;0.034;25.644;3.976;4.118;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.59;
57007846;0.033;25.518;3.932;4.102;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.59;
57007856;0.034;25.423;3.972;4.130;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.59;
57007866;0.033;25.478;3.938;4.079;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57007876;0.034;25.320;3.915;4.087;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57007886;0.033;25.427;3.863;4.024;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57007896;0.033;28.858;3.923;4.103;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57007906;0.033;27.550;3.978;4.131;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57007916;0.033;25.359;4.002;4.163;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57007926;0.033;25.166;3.962;4.143;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57007936;0.034;25.162;3.966;4.139;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57007946;0.034;25.138;3.982;4.139;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57007956;0.033;25.344;3.986;4.135;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57007966;0.038;25.466;3.930;4.082;31.1;31.1;31.1;31.1;0.94;12.46;12.57;12.59;
57007976;0.038;25.336;3.914;4.110;31.1;31.1;31.1;31.1;0.94;12.46;12.57;12.59;
57007986;0.038;25.324;3.910;4.067;31.1;31.1;31.1;31.1;0.94;12.46;12.57;12.59;
57007996;0.038;25.293;3.875;4.039;31.1;31.1;31.1;31.1;0.94;12.46;12.57;12.59;
57008006;0.038;25.332;3.914;4.071;31.1;31.1;31.1;31.1;0.94;12.46;12.57;12.59;
57008016;0.034;25.297;4.253;4.395;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.61;
57008026;0.034;25.320;4.308;4.482;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.61;
57008036;0.034;25.078;3.938;4.105;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.61;
57008046;0.034;25.213;3.978;4.145;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.61;
57008056;0.034;25.217;3.942;4.109;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.61;
57008066;0.034;25.114;4.022;4.180;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.61;
57008076;0.034;25.332;3.966;4.149;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.61;
57008086;0.034;25.685;3.923;4.089;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.61;
57008096;0.034;25.606;3.970;4.113;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.61;
57008106;0.034;25.622;3.946;4.117;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.61;
57008116;0.034;25.509;3.935;4.105;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.61;
57008126;0.034;25.277;3.903;4.073;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.61;
57008136;0.034;25.320;3.891;4.081;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.61;
57008146;0.034;25.257;3.927;4.117;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.61;
57008156;0.034;25.178;3.955;4.105;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.61;
57008166;0.034;25.304;3.986;4.192;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.61;
57008176;0.034;25.111;3.943;4.121;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.61;
57008186;0.034;25.064;3.935;4.113;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.61;
57008196;0.034;25.036;3.971;4.109;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.61;
57008206;0.034;25.415;3.943;4.129;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.61;
57008216;0.034;25.609;4.001;4.157;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
57008226;0.034;25.454;3.922;4.089;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
57008236;0.034;25.439;3.890;4.093;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
57008246;0.034;25.474;3.933;4.105;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
57008256;0.034;25.415;3.870;4.034;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
57008266;0.033;25.047;3.922;4.097;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
57008276;0.034;25.110;3.953;4.125;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
57008286;0.034;25.581;3.930;4.089;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
57008296;0.034;25.197;3.961;4.117;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
57008306;0.034;25.087;3.965;4.137;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.61;
57008316;0.034;25.144;4.040;4.187;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.63;
57008326;0.034;25.176;4.012;4.175;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.63;
57008336;0.034;25.334;3.988;4.159;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.63;
57008346;0.034;25.469;3.972;4.096;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.63;
57008356;0.034;25.481;3.940;4.084;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.63;
57008366;0.034;25.611;3.928;4.088;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.63;
57008376;0.034;25.564;3.888;4.044;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.63;
57008386;0.034;25.778;3.940;4.076;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.63;
57008396;0.034;25.655;3.968;4.108;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.63;
57008406;0.034;25.203;4.104;4.239;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.63;
57008416;0.033;24.198;4.286;4.450;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.61;
57008426;0.033;24.720;3.948;4.145;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.61;
57008436;0.033;24.752;3.984;4.153;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.61;
57008446;0.033;24.645;3.984;4.133;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.61;
57008456;0.033;25.136;3.948;4.121;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.61;
57008466;0.033;25.556;3.892;4.034;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.61;
57008476;0.033;25.481;3.936;4.105;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.61;
57008486;0.033;25.881;4.643;4.807;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.61;
57008496;0.034;25.528;3.841;4.010;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.61;
57008506;0.034;25.552;3.936;4.101;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.61;
57008516;0.033;25.643;3.956;4.120;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
57008526;0.034;25.623;4.011;4.172;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
57008536;0.034;25.485;3.984;4.136;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
57008546;0.034;25.224;3.996;4.140;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
57008556;0.034;24.758;4.027;4.227;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
57008566;0.033;24.713;3.997;4.186;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
57008576;0.034;25.086;4.009;4.194;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
57008586;0.034;25.617;3.902;4.066;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
57008596;0.033;25.632;3.894;4.058;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
57008606;0.033;25.553;3.886;4.046;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
57008616;0.033;25.613;3.930;4.074;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
57008626;0.033;25.664;3.962;4.118;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
57008636;0.034;25.767;3.970;4.142;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
57008646;0.033;25.743;3.990;4.166;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
57008656;0.034;25.628;4.001;4.162;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
57008666;0.035;25.231;3.944;4.130;31.1;31.1;31.1;31.1;0.90;12.47;12.55;12.58;
57008676;0.035;24.707;3.979;4.123;31.1;31.1;31.1;31.1;0.90;12.47;12.55;12.58;
57008686;0.035;24.971;3.936;4.115;31.1;31.1;31.1;31.1;0.90;12.47;12.55;12.58;
57008696;0.035;24.869;3.963;4.127;31.1;31.1;31.1;31.1;0.90;12.47;12.55;12.58;
57008706;0.035;25.066;3.896;4.087;31.1;31.1;31.1;31.1;0.90;12.47;12.55;12.58;
57008716;0.035;25.129;3.876;4.036;31.1;31.1;31.1;31.1;0.90;12.47;12.55;12.58;
57008726;0.035;25.085;3.924;4.087;31.1;31.1;31.1;31.1;0.90;12.47;12.55;12.58;
57008736;0.035;25.471;3.884;4.059;31.1;31.1;31.1;31.1;0.90;12.47;12.55;12.58;
57008746;0.035;25.471;3.880;4.055;31.1;31.1;31.1;31.1;0.90;12.47;12.55;12.58;
57008756;0.035;25.491;3.936;4.103;31.1;31.1;31.1;31.1;0.90;12.47;12.55;12.58;
57008766;0.037;23.644;4.528;4.711;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.64;
57008776;0.038;24.813;4.098;4.290;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.64;
57008786;0.038;24.967;3.983;4.127;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.64;
57008796;0.038;24.959;3.975;4.139;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.64;
57008806;0.038;24.742;4.035;4.207;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.64;
57008816;0.038;24.967;3.979;4.159;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.64;
57008826;0.038;25.279;3.907;4.099;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.64;
57008836;0.038;25.607;3.872;4.059;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.64;
57008846;0.038;25.599;3.884;4.075;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.64;
57008856;0.038;25.654;3.923;4.083;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.64;
57008866;0.034;25.597;3.970;4.126;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.59;
57008876;0.034;25.597;3.986;4.130;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.59;
57008886;0.034;25.554;3.986;4.142;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.59;
57008896;0.033;25.581;4.009;4.166;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.59;
