20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
57008906;0.034;25.542;3.926;4.110;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.59;
57008916;0.034;24.948;3.930;4.114;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.59;
57008926;0.034;24.637;3.954;4.090;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.59;
57008936;0.034;24.530;3.903;4.078;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.59;
57008946;0.034;24.959;3.891;4.059;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.59;
57008956;0.034;25.329;3.899;4.059;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.59;
57008966;0.033;25.833;4.532;4.716;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.60;
57008976;0.033;25.542;3.862;4.018;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.60;
57008986;0.034;25.625;3.953;4.125;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.60;
57008996;0.034;25.585;3.953;4.102;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.60;
57009006;0.034;25.601;3.953;4.114;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.60;
57009016;0.033;25.660;3.965;4.117;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.60;
57009026;0.033;25.499;3.945;4.094;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.60;
57009036;0.033;25.192;3.953;4.102;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.60;
57009046;0.033;24.857;3.949;4.114;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.60;
57009056;0.033;24.605;3.969;4.121;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.60;
57009066;0.034;25.302;3.967;4.146;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
57009076;0.034;25.888;3.864;4.047;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
57009086;0.034;25.794;3.872;4.051;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
57009096;0.034;25.762;3.887;4.051;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
57009106;0.034;25.845;3.923;4.098;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
57009116;0.037;25.884;3.994;4.141;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.61;
57009126;0.038;26.192;3.974;4.129;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.61;
57009136;0.038;25.971;3.994;4.141;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.61;
57009146;0.037;25.841;3.962;4.133;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.61;
57009156;0.038;25.730;3.926;4.081;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.61;
57009166;0.037;25.194;3.934;4.089;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.61;
57009176;0.038;25.147;3.950;4.101;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.61;
57009186;0.038;25.182;3.946;4.117;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.61;
57009196;0.038;25.845;3.855;4.022;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.61;
57009206;0.038;25.817;3.847;3.998;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.61;
57009216;0.034;25.885;3.907;4.099;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
57009226;0.034;26.059;3.967;4.147;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
57009236;0.034;25.605;4.035;4.218;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
57009246;0.034;25.660;3.975;4.175;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
57009256;0.034;25.992;3.959;4.139;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
57009266;0.034;25.941;3.884;4.048;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
57009276;0.034;26.150;3.955;4.127;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
57009286;0.034;25.597;3.999;4.159;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
57009296;0.034;24.320;3.899;4.063;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
57009306;0.034;22.470;3.899;4.095;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
57009316;0.034;23.246;4.052;4.198;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.58;
57009326;0.034;23.613;3.909;4.095;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.58;
57009336;0.034;23.005;3.857;4.020;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.58;
57009346;0.034;24.098;3.857;4.016;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.58;
57009356;0.034;24.512;3.909;4.087;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.58;
57009366;0.034;23.952;3.921;4.107;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.58;
57009376;0.034;25.570;3.933;4.083;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.58;
57009386;0.034;25.771;4.072;4.210;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.58;
57009396;0.034;25.898;4.103;4.269;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.58;
57009406;0.034;25.594;3.961;4.111;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.58;
57009416;0.034;25.887;3.918;4.074;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.60;
57009426;0.034;25.832;3.895;4.086;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.60;
57009436;0.034;25.304;3.942;4.117;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.60;
57009446;0.034;25.155;3.934;4.117;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.60;
57009456;0.034;25.580;3.982;4.157;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.60;
57009466;0.034;25.871;3.990;4.137;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.60;
57009476;0.034;26.068;3.958;4.106;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.60;
57009486;0.034;26.044;3.954;4.145;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.60;
57009496;0.034;25.855;3.930;4.110;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.60;
57009506;0.034;25.336;3.990;4.153;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.60;
57009516;0.034;25.730;3.967;4.126;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.65;
57009526;0.033;25.647;3.975;4.146;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.65;
57009536;0.034;26.196;3.943;4.114;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.65;
57009546;0.034;25.970;3.935;4.095;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.65;
57009556;0.034;25.880;3.987;4.158;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.65;
57009566;0.034;25.745;3.923;4.075;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.65;
57009576;0.034;25.516;3.915;4.118;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.65;
57009586;0.034;25.884;4.003;4.150;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.65;
57009596;0.034;26.180;3.999;4.162;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.65;
57009606;0.034;26.330;3.995;4.186;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.65;
57009616;0.033;26.148;3.922;4.114;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
57009626;0.033;25.837;4.005;4.177;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
57009636;0.034;25.782;4.001;4.141;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
57009646;0.033;25.667;3.957;4.145;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
57009656;0.033;25.612;3.906;4.082;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
57009666;0.035;26.085;3.937;4.087;31.1;31.1;31.1;31.1;0.90;12.51;12.64;12.64;
57009676;0.034;25.852;3.973;4.123;31.1;31.1;31.1;31.1;0.90;12.51;12.64;12.64;
57009686;0.035;25.564;3.969;4.135;31.1;31.1;31.1;31.1;0.90;12.51;12.64;12.64;
57009696;0.035;25.643;4.001;4.131;31.1;31.1;31.1;31.1;0.90;12.51;12.64;12.64;
57009706;0.035;25.891;4.084;4.230;31.1;31.1;31.1;31.1;0.90;12.51;12.64;12.64;
57009716;0.035;26.587;4.427;4.600;31.1;31.1;31.1;31.1;0.90;12.51;12.64;12.64;
57009726;0.034;26.034;4.403;4.560;31.1;31.1;31.1;31.1;0.90;12.51;12.64;12.64;
57009736;0.035;26.219;4.112;4.294;31.1;31.1;31.1;31.1;0.90;12.51;12.64;12.64;
57009746;0.035;25.951;4.045;4.199;31.1;31.1;31.1;31.1;0.90;12.51;12.64;12.64;
57009756;0.035;25.441;4.029;4.211;31.1;31.1;31.1;31.1;0.90;12.51;12.64;12.64;
57009766;0.034;25.461;4.076;4.230;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.65;
57009776;0.033;25.782;4.287;4.445;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.65;
57009786;0.034;26.542;4.172;4.341;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.65;
57009796;0.034;26.035;4.136;4.309;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.65;
57009806;0.034;25.987;4.000;4.174;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.65;
57009816;0.034;25.896;3.956;4.118;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.65;
57009826;0.034;26.142;3.940;4.099;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.65;
57009836;0.034;26.071;3.940;4.083;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.65;
57009846;0.034;25.920;3.968;4.130;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.65;
57009856;0.034;25.857;3.960;4.099;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.65;
57009866;0.034;26.045;3.864;4.027;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
57009876;0.034;25.863;4.051;4.222;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
57009886;0.034;24.130;5.175;5.380;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
57009896;0.034;25.092;4.579;4.775;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
57009906;0.034;25.638;4.162;4.385;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
57009916;0.034;25.713;4.440;4.600;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
57009926;0.034;25.507;3.915;4.091;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
57009936;0.034;25.570;3.963;4.142;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
57009946;0.034;26.120;3.919;4.071;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
57009956;0.034;25.919;3.947;4.099;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
57009966;0.034;26.370;3.912;4.069;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57009976;0.034;26.120;3.904;4.049;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57009986;0.034;26.140;3.904;4.069;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57009996;0.034;25.919;3.861;4.002;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57010006;0.034;25.717;3.912;4.065;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57010016;0.034;25.693;3.944;4.097;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57010026;0.033;25.776;3.984;4.153;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57010036;0.034;25.638;4.004;4.153;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57010046;0.034;25.562;3.956;4.105;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57010056;0.034;25.523;3.948;4.133;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57010066;0.034;26.166;3.884;4.053;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.62;
57010076;0.034;25.989;3.896;4.057;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.62;
57010086;0.034;26.016;3.992;4.116;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.62;
57010096;0.034;25.961;4.015;4.176;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.62;
57010106;0.034;25.973;3.924;4.085;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.62;
57010116;0.034;26.154;3.888;4.049;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.62;
57010126;0.034;25.815;3.892;4.069;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.62;
57010136;0.034;25.666;3.936;4.100;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.62;
57010146;0.034;25.705;3.912;4.081;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.62;
57010156;0.033;25.662;3.956;4.128;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.62;
57010166;0.035;25.599;3.924;4.061;31.1;31.1;31.1;31.1;0.90;12.48;12.60;12.62;
57010176;0.035;25.469;3.984;4.148;31.1;31.1;31.1;31.1;0.90;12.48;12.60;12.62;
57010186;0.035;25.823;3.976;4.164;31.1;31.1;31.1;31.1;0.90;12.48;12.60;12.62;
57010196;0.035;25.957;3.916;4.089;31.1;31.1;31.1;31.1;0.90;12.48;12.60;12.62;
57010206;0.035;26.012;3.972;4.140;31.1;31.1;31.1;31.1;0.90;12.48;12.60;12.62;
57010216;0.035;25.973;3.920;4.073;31.1;31.1;31.1;31.1;0.90;12.48;12.60;12.62;
57010226;0.035;26.257;3.904;4.061;31.1;31.1;31.1;31.1;0.90;12.48;12.60;12.62;
57010236;0.034;25.827;3.892;4.049;31.1;31.1;31.1;31.1;0.90;12.48;12.60;12.62;
57010246;0.035;25.540;3.861;4.021;31.1;31.1;31.1;31.1;0.90;12.48;12.60;12.62;
57010256;0.035;25.488;3.912;4.069;31.1;31.1;31.1;31.1;0.90;12.48;12.60;12.62;
57010266;0.035;25.444;4.012;4.183;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.64;
57010276;0.034;25.910;3.992;4.155;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.64;
57010286;0.035;25.641;3.968;4.163;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.64;
57010296;0.035;25.649;4.004;4.167;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.64;
57010306;0.035;25.712;3.961;4.107;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.64;
57010316;0.034;26.185;3.868;4.047;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.65;
57010326;0.034;26.034;3.908;4.091;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.65;
57010336;0.034;26.467;3.944;4.111;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.65;
57010346;0.034;26.256;3.944;4.122;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.65;
57010356;0.034;26.308;3.956;4.126;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.65;
57010366;0.034;25.959;3.896;4.087;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.65;
57010376;0.034;25.967;3.920;4.059;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.65;
57010386;0.034;26.308;3.916;4.107;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.65;
57010396;0.034;25.955;3.912;4.055;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.65;
57010406;0.034;25.749;3.980;4.154;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.65;
57010416;0.033;25.134;3.951;4.108;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.62;
57010426;0.033;25.352;3.979;4.156;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.62;
57010436;0.033;25.701;4.007;4.152;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.62;
57010446;0.033;26.368;3.915;4.085;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.62;
57010456;0.033;26.046;3.927;4.077;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.62;
57010466;0.033;24.063;4.365;4.557;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.62;
57010476;0.034;25.424;3.979;4.128;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.62;
57010486;0.033;25.725;3.907;4.085;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.62;
57010496;0.033;25.380;3.943;4.085;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.62;
57010506;0.033;25.947;3.911;4.061;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.62;
57010516;0.033;26.006;3.905;4.099;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.65;
57010526;0.033;26.279;4.207;4.401;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.65;
57010536;0.033;25.471;4.020;4.198;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.65;
57010546;0.033;25.717;4.012;4.182;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.65;
57010556;0.034;25.499;4.040;4.202;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.65;
57010566;0.033;26.544;3.949;4.103;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.65;
57010576;0.033;26.231;3.976;4.126;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.65;
57010586;0.034;26.192;3.925;4.114;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.65;
57010596;0.033;26.195;3.913;4.075;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.65;
57010606;0.033;25.883;3.937;4.114;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.65;
57010616;0.034;25.713;3.920;4.078;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.60;
57010626;0.034;25.752;3.968;4.110;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.60;
57010636;0.034;25.689;3.976;4.110;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.60;
57010646;0.034;26.346;3.944;4.102;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.60;
57010656;0.033;25.859;3.988;4.133;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.60;
57010666;0.034;26.037;3.972;4.145;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.60;
57010676;0.034;25.531;3.984;4.133;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.60;
57010686;0.034;25.839;3.920;4.078;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.60;
57010696;0.034;26.223;3.936;4.090;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.60;
57010706;0.034;26.152;3.940;4.098;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.60;
57010716;0.037;26.267;3.969;4.142;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.66;
57010726;0.037;26.196;3.973;4.154;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.66;
57010736;0.037;25.591;3.985;4.170;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.66;
57010746;0.037;25.560;3.933;4.102;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.66;
57010756;0.037;25.279;3.933;4.126;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.66;
57010766;0.037;25.986;3.937;4.090;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.66;
57010776;0.036;26.105;3.918;4.106;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.66;
57010786;0.037;25.623;3.989;4.154;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.66;
57010796;0.037;25.528;4.497;4.687;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.66;
57010806;0.037;25.714;4.037;4.221;31.1;31.1;31.1;31.1;0.93;12.51;12.58;12.66;
57010816;0.034;26.132;3.955;4.126;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.59;
57010826;0.034;26.089;3.951;4.126;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.59;
57010836;0.034;26.176;4.023;4.201;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.59;
57010846;0.034;26.192;4.145;4.324;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.59;
57010856;0.034;26.026;4.058;4.249;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.59;
57010866;0.034;25.408;3.994;4.178;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.58;
57010876;0.034;25.530;3.963;4.115;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.58;
57010886;0.034;25.814;3.994;4.142;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.58;
57010896;0.034;26.070;3.935;4.079;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.58;
57010906;0.033;25.617;4.220;4.396;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.58;
57010916;0.034;26.235;4.216;4.396;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.58;
57010926;0.034;26.140;4.093;4.249;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.58;
57010936;0.034;25.688;3.951;4.130;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.58;
57010946;0.034;26.176;3.911;4.083;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.58;
57010956;0.034;26.010;3.919;4.107;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.58;
57010966;0.033;24.019;4.355;4.530;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
57010976;0.033;25.521;3.860;4.036;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
57010986;0.033;25.076;3.923;4.091;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
57010996;0.034;25.214;3.919;4.111;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
57011006;0.033;24.871;4.077;4.237;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
57011016;0.033;26.129;4.172;4.356;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
57011026;0.034;26.310;4.022;4.178;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
57011036;0.033;26.243;4.149;4.324;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
57011046;0.033;26.038;4.093;4.245;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
57011056;0.034;26.204;3.963;4.111;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.58;
57011066;0.038;26.087;3.974;4.119;31.1;31.1;31.1;31.1;0.94;12.50;12.57;12.58;
57011076;0.038;25.953;3.954;4.099;31.1;31.1;31.1;31.1;0.94;12.50;12.57;12.58;
57011086;0.038;26.316;3.990;4.154;31.1;31.1;31.1;31.1;0.94;12.50;12.57;12.58;
57011096;0.038;26.127;3.946;4.119;31.1;31.1;31.1;31.1;0.94;12.50;12.57;12.58;
57011106;0.038;25.815;3.958;4.127;31.1;31.1;31.1;31.1;0.94;12.50;12.57;12.58;
57011116;0.038;25.104;3.950;4.127;31.1;31.1;31.1;31.1;0.94;12.50;12.57;12.58;
57011126;0.038;25.191;3.958;4.115;31.1;31.1;31.1;31.1;0.94;12.50;12.57;12.58;
57011136;0.038;25.148;3.958;4.119;31.1;31.1;31.1;31.1;0.94;12.50;12.57;12.58;
57011146;0.038;26.190;3.879;4.028;31.1;31.1;31.1;31.1;0.94;12.50;12.57;12.58;
57011156;0.038;25.981;3.871;4.043;31.1;31.1;31.1;31.1;0.94;12.50;12.57;12.58;
57011166;0.034;26.413;3.952;4.104;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
57011176;0.034;26.223;3.928;4.076;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
57011186;0.034;26.453;3.992;4.163;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
57011196;0.034;26.686;3.960;4.120;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
57011206;0.034;26.207;3.992;4.171;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
57011216;0.034;25.760;3.968;4.116;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
57011226;0.034;25.697;3.932;4.116;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
57011236;0.034;24.862;3.992;4.167;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
57011246;0.034;24.803;3.932;4.116;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
57011256;0.034;24.704;3.988;4.155;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.63;
57011266;0.034;25.824;3.926;4.070;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57011276;0.034;25.891;3.894;4.058;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57011286;0.033;25.694;3.902;4.070;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57011296;0.034;25.891;3.910;4.066;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57011306;0.034;25.963;3.930;4.110;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57011316;0.034;25.844;3.937;4.110;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57011326;0.034;25.860;3.993;4.137;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57011336;0.034;25.939;4.017;4.209;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57011346;0.034;25.820;3.941;4.102;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57011356;0.034;25.275;4.156;4.351;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57011366;0.034;24.822;3.963;4.130;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
57011376;0.034;24.815;3.951;4.126;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
57011386;0.034;25.256;3.959;4.130;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
57011396;0.034;25.953;3.895;4.051;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
57011406;0.034;25.855;3.856;4.051;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
57011416;0.034;25.904;3.919;4.085;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.61;
57011426;0.034;25.786;3.919;4.137;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.61;
57011436;0.034;25.861;4.010;4.184;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.61;
57011446;0.034;25.908;3.931;4.093;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.61;
57011456;0.034;25.774;4.014;4.168;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.61;
57011466;0.034;25.770;3.927;4.113;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.61;
57011476;0.034;25.459;3.947;4.117;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.61;
57011486;0.034;24.727;3.982;4.157;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.61;
57011496;0.034;25.231;3.939;4.121;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.61;
57011506;0.034;25.329;3.947;4.137;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.61;
57011516;0.034;25.656;3.905;4.071;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
57011526;0.034;25.367;3.941;4.103;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
57011536;0.033;25.806;3.925;4.095;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
57011546;0.034;25.980;3.949;4.119;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
57011556;0.034;25.881;3.985;4.131;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
57011566;0.034;23.881;4.431;4.616;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
57011576;0.034;25.328;3.929;4.087;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
57011586;0.034;25.336;4.017;4.151;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
57011596;0.034;25.312;3.973;4.131;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
57011606;0.034;24.842;3.993;4.139;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
57011616;0.035;25.346;3.990;4.144;31.1;31.1;31.1;31.1;0.90;12.48;12.62;12.62;
57011626;0.035;25.402;3.974;4.144;31.1;31.1;31.1;31.1;0.90;12.48;12.62;12.62;
57011636;0.035;25.831;3.978;4.152;31.1;31.1;31.1;31.1;0.90;12.48;12.62;12.62;
57011646;0.035;25.918;3.931;4.100;31.1;31.1;31.1;31.1;0.90;12.48;12.62;12.62;
57011656;0.035;25.792;3.927;4.085;31.1;31.1;31.1;31.1;0.90;12.48;12.62;12.62;
57011666;0.035;25.985;4.042;4.180;31.1;31.1;31.1;31.1;0.90;12.48;12.62;12.62;
57011676;0.035;26.048;4.265;4.434;31.1;31.1;31.1;31.1;0.90;12.48;12.62;12.62;
57011686;0.035;26.288;4.889;5.093;31.1;31.1;31.1;31.1;0.90;12.48;12.62;12.62;
57011696;0.035;25.882;3.946;4.152;31.1;31.1;31.1;31.1;0.90;12.48;12.62;12.62;
57011706;0.035;25.433;4.006;4.148;31.1;31.1;31.1;31.1;0.90;12.48;12.62;12.62;
57011716;0.034;25.444;4.043;4.215;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
57011726;0.034;25.033;4.182;4.366;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
57011736;0.034;25.097;4.277;4.453;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
57011746;0.034;25.495;4.154;4.318;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
57011756;0.034;25.582;4.066;4.227;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
57011766;0.034;25.917;3.844;4.020;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
57011776;0.034;25.937;3.864;4.028;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
57011786;0.033;25.890;3.884;4.036;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
57011796;0.034;25.866;3.888;4.048;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
57011806;0.034;25.740;3.892;4.060;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
57011816;0.033;25.863;3.826;3.984;31.1;31.1;31.1;31.1;0.88;12.48;12.54;12.58;
57011826;0.033;25.807;4.023;4.186;31.1;31.1;31.1;31.1;0.88;12.48;12.54;12.58;
57011836;0.033;25.421;4.300;4.471;31.1;31.1;31.1;31.1;0.88;12.48;12.54;12.58;
57011846;0.034;25.453;4.268;4.439;31.1;31.1;31.1;31.1;0.88;12.48;12.54;12.58;
57011856;0.034;24.893;4.138;4.324;31.1;31.1;31.1;31.1;0.88;12.48;12.54;12.58;
57011866;0.033;25.520;4.454;4.625;31.1;31.1;31.1;31.1;0.88;12.48;12.54;12.58;
57011876;0.034;25.319;3.861;4.047;31.1;31.1;31.1;31.1;0.88;12.48;12.54;12.58;
57011886;0.033;25.855;3.940;4.099;31.1;31.1;31.1;31.1;0.88;12.48;12.54;12.58;
57011896;0.033;25.918;3.849;4.047;31.1;31.1;31.1;31.1;0.88;12.48;12.54;12.58;
57011906;0.034;25.867;3.905;4.047;31.1;31.1;31.1;31.1;0.88;12.48;12.54;12.58;
57011916;0.034;25.863;3.884;4.049;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.62;
57011926;0.034;25.709;3.916;4.085;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.62;
57011936;0.034;25.827;3.932;4.077;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.62;
57011946;0.034;25.788;3.857;4.013;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.62;
57011956;0.034;25.331;3.940;4.100;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.62;
57011966;0.035;25.371;3.953;4.108;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.62;
57011976;0.035;24.997;3.993;4.144;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.62;
57011986;0.035;25.502;3.890;4.053;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.62;
57011996;0.035;25.545;3.878;4.065;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.62;
57012006;0.035;25.718;3.886;4.061;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.62;
57012016;0.035;23.609;4.556;4.759;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.62;
57012026;0.035;25.277;3.894;4.049;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.62;
57012036;0.034;25.368;3.953;4.136;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.62;
57012046;0.035;25.395;3.941;4.073;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.62;
57012056;0.035;25.431;3.941;4.108;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.62;
57012066;0.034;25.858;3.837;4.007;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.59;
57012076;0.034;25.554;3.896;4.067;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.59;
57012086;0.034;25.239;3.951;4.110;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.59;
57012096;0.034;25.318;3.876;4.071;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.59;
57012106;0.034;25.266;3.888;4.063;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.59;
57012116;0.034;25.827;3.853;4.031;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.59;
57012126;0.034;25.937;3.904;4.078;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.59;
57012136;0.034;25.870;3.880;4.059;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.59;
57012146;0.034;25.874;3.900;4.067;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.59;
57012156;0.034;25.614;3.924;4.078;31.1;31.1;31.1;31.1;0.89;12.50;12.55;12.59;
57012166;0.034;25.368;3.899;4.047;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.58;
57012176;0.034;25.360;3.935;4.083;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.58;
57012186;0.034;25.490;3.927;4.083;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.58;
57012196;0.034;25.841;3.868;4.000;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.58;
57012206;0.034;25.356;3.923;4.087;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.58;
57012216;0.034;25.364;3.935;4.075;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.58;
57012226;0.034;25.253;3.947;4.107;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.58;
57012236;0.034;25.529;3.915;4.063;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.58;
57012246;0.034;25.884;3.844;4.036;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.58;
57012256;0.034;25.931;3.923;4.055;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.58;
57012266;0.034;25.902;3.880;4.030;31.1;31.1;31.1;31.1;0.90;12.48;12.60;12.60;
57012276;0.035;25.859;3.940;4.094;31.1;31.1;31.1;31.1;0.90;12.48;12.60;12.60;
57012286;0.035;25.386;3.920;4.114;31.1;31.1;31.1;31.1;0.90;12.48;12.60;12.60;
57012296;0.034;25.374;3.920;4.094;31.1;31.1;31.1;31.1;0.90;12.48;12.60;12.60;
57012306;0.034;25.398;3.968;4.110;31.1;31.1;31.1;31.1;0.90;12.48;12.60;12.60;
57012316;0.035;25.831;3.865;3.991;31.1;31.1;31.1;31.1;0.90;12.48;12.60;12.60;
57012326;0.035;25.567;3.920;4.062;31.1;31.1;31.1;31.1;0.90;12.48;12.60;12.60;
57012336;0.034;25.169;3.968;4.117;31.1;31.1;31.1;31.1;0.90;12.48;12.60;12.60;
57012346;0.035;25.236;3.912;4.070;31.1;31.1;31.1;31.1;0.90;12.48;12.60;12.60;
57012356;0.035;25.346;3.944;4.074;31.1;31.1;31.1;31.1;0.90;12.48;12.60;12.60;
57012366;0.034;26.004;3.894;4.048;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.63;
57012376;0.034;25.933;3.902;4.084;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.63;
57012386;0.034;25.886;3.918;4.072;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.63;
57012396;0.034;25.910;3.902;4.064;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.63;
57012406;0.034;25.535;3.942;4.092;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.63;
57012416;0.033;25.298;3.930;4.068;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.63;
57012426;0.034;25.341;3.974;4.120;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.63;
57012436;0.034;25.602;3.954;4.084;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.63;
57012446;0.034;25.898;3.870;4.048;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.63;
57012456;0.034;25.499;3.982;4.104;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.63;
57012466;0.033;25.262;3.911;4.079;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.58;
57012476;0.033;25.385;3.883;4.032;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.58;
57012486;0.033;25.503;3.864;4.043;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.58;
57012496;0.033;25.877;3.868;4.028;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.58;
57012506;0.033;25.896;3.939;4.079;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.58;
57012516;0.034;25.891;3.892;4.063;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.58;
57012526;0.034;25.706;3.944;4.095;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.58;
57012536;0.034;25.370;3.920;4.091;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.58;
57012546;0.034;25.406;3.920;4.115;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.58;
57012556;0.034;25.722;4.383;4.574;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.58;
57012566;0.034;25.899;3.817;4.000;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.58;
57012576;0.034;25.611;3.908;4.059;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.58;
57012586;0.034;25.410;3.916;4.083;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.58;
57012596;0.034;25.726;3.880;4.051;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.58;
57012606;0.034;25.718;3.896;4.067;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.58;
57012616;0.037;25.690;3.876;4.033;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.62;
57012626;0.037;25.982;3.915;4.077;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.62;
57012636;0.037;24.398;4.225;4.386;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.62;
57012646;0.037;24.513;4.217;4.370;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.62;
57012656;0.037;24.944;3.963;4.124;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.62;
57012666;0.036;24.762;3.915;4.065;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.62;
57012676;0.037;24.825;3.943;4.124;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.62;
57012686;0.037;25.520;3.892;4.069;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.62;
57012696;0.037;25.978;3.852;4.013;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.62;
57012706;0.037;25.824;3.927;4.092;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.62;
57012716;0.034;25.926;3.888;4.044;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
57012726;0.034;25.831;3.919;4.095;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
57012736;0.034;25.966;3.907;4.095;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
57012746;0.034;26.041;3.935;4.091;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
57012756;0.034;25.990;3.923;4.099;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
57012766;0.034;25.820;3.903;4.051;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
57012776;0.034;25.578;3.923;4.099;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
57012786;0.034;24.914;3.915;4.103;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
57012796;0.033;24.961;3.915;4.099;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
57012806;0.034;24.945;3.963;4.139;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
57012816;0.034;25.939;3.871;4.045;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
57012826;0.034;25.939;3.899;4.045;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
57012836;0.034;25.805;3.918;4.089;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
57012846;0.034;25.955;3.910;4.061;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
57012856;0.034;26.038;4.263;4.446;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
57012866;0.034;25.923;3.859;4.053;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
57012876;0.034;26.006;3.938;4.109;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
57012886;0.034;25.797;3.910;4.065;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
57012896;0.034;25.828;3.863;4.026;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
57012906;0.034;25.078;3.954;4.113;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
57012916;0.034;24.898;3.919;4.105;31.1;31.1;31.1;31.1;0.90;12.53;12.61;12.68;
57012926;0.035;25.001;3.967;4.149;31.1;31.1;31.1;31.1;0.90;12.53;12.61;12.68;
57012936;0.035;25.729;3.880;4.069;31.1;31.1;31.1;31.1;0.90;12.53;12.61;12.68;
57012946;0.035;25.990;3.880;4.077;31.1;31.1;31.1;31.1;0.90;12.53;12.61;12.68;
57012956;0.035;25.930;3.899;4.093;31.1;31.1;31.1;31.1;0.90;12.53;12.61;12.68;
57012966;0.035;26.006;3.903;4.081;31.1;31.1;31.1;31.1;0.90;12.53;12.61;12.68;
57012976;0.035;25.982;3.923;4.105;31.1;31.1;31.1;31.1;0.90;12.53;12.61;12.68;
57012986;0.035;26.053;3.907;4.113;31.1;31.1;31.1;31.1;0.90;12.53;12.61;12.68;
57012996;0.035;25.974;3.927;4.109;31.1;31.1;31.1;31.1;0.90;12.53;12.61;12.68;
57013006;0.035;25.978;3.955;4.149;31.1;31.1;31.1;31.1;0.90;12.53;12.61;12.68;
57013016;0.038;25.773;3.888;4.073;31.1;31.1;31.1;31.1;0.94;12.51;12.60;12.61;
57013026;0.038;25.524;3.944;4.097;31.1;31.1;31.1;31.1;0.94;12.51;12.60;12.61;
57013036;0.038;24.991;3.884;4.057;31.1;31.1;31.1;31.1;0.94;12.51;12.60;12.61;
57013046;0.036;23.277;4.464;4.652;31.1;31.1;31.1;31.1;0.94;12.51;12.60;12.61;
57013056;0.038;24.501;4.039;4.216;31.1;31.1;31.1;31.1;0.94;12.51;12.60;12.61;
57013066;0.034;25.399;3.925;4.091;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
57013076;0.034;25.356;3.961;4.103;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
57013086;0.034;25.241;3.929;4.103;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
57013096;0.034;25.771;3.917;4.095;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
57013106;0.034;25.952;3.897;4.040;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
57013116;0.034;25.881;4.009;4.167;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
57013126;0.034;26.028;3.973;4.119;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
57013136;0.034;25.893;3.937;4.083;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
57013146;0.034;25.767;3.893;4.051;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
57013156;0.034;25.585;3.885;4.048;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
57013166;0.033;25.239;3.868;4.045;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.62;
57013176;0.033;25.318;3.907;4.096;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.62;
57013186;0.034;25.519;3.872;4.057;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.62;
57013196;0.033;25.385;3.911;4.081;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.62;
57013206;0.034;25.373;3.943;4.089;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.62;
57013216;0.033;25.614;3.895;4.081;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.62;
57013226;0.034;25.740;3.868;4.049;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.62;
57013236;0.033;25.854;3.903;4.081;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.62;
57013246;0.034;25.708;3.935;4.120;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.62;
57013256;0.034;25.945;3.903;4.069;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.62;
57013266;0.033;25.885;3.893;4.081;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.67;
57013276;0.034;25.710;3.877;4.065;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.67;
57013286;0.033;25.449;3.869;4.042;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.67;
57013296;0.033;25.425;3.889;4.069;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.67;
57013306;0.033;25.449;3.925;4.109;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.67;
57013316;0.033;25.366;3.901;4.085;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.67;
57013326;0.033;25.405;3.929;4.125;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.67;
57013336;0.033;25.235;3.929;4.113;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.67;
57013346;0.033;25.865;3.873;4.077;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.67;
57013356;0.034;25.774;3.865;4.053;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.67;
57013366;0.034;25.956;3.992;4.145;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
57013376;0.033;26.020;3.965;4.145;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
57013386;0.034;25.913;3.925;4.097;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
57013396;0.033;25.917;3.889;4.049;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
57013406;0.033;25.699;4.183;4.363;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
57013416;0.033;25.316;3.913;4.081;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
57013426;0.033;25.502;3.941;4.101;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
57013436;0.033;25.356;3.933;4.117;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
57013446;0.034;25.344;3.965;4.089;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
57013456;0.033;25.371;3.937;4.101;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
57013466;0.033;25.645;3.918;4.075;31.1;31.1;31.1;31.1;0.88;12.50;12.63;12.64;
57013476;0.033;25.838;3.914;4.079;31.1;31.1;31.1;31.1;0.88;12.50;12.63;12.64;
57013486;0.033;26.000;3.910;4.091;31.1;31.1;31.1;31.1;0.88;12.50;12.63;12.64;
57013496;0.033;25.819;3.966;4.111;31.1;31.1;31.1;31.1;0.88;12.50;12.63;12.64;
57013506;0.033;25.910;3.954;4.111;31.1;31.1;31.1;31.1;0.88;12.50;12.63;12.64;
57013516;0.034;25.783;3.910;4.059;31.1;31.1;31.1;31.1;0.88;12.50;12.63;12.64;
57013526;0.033;25.550;3.894;4.044;31.1;31.1;31.1;31.1;0.88;12.50;12.63;12.64;
57013536;0.034;25.393;3.906;4.059;31.1;31.1;31.1;31.1;0.88;12.50;12.63;12.64;
57013546;0.033;25.258;3.954;4.107;31.1;31.1;31.1;31.1;0.88;12.50;12.63;12.64;
57013556;0.033;25.314;3.978;4.135;31.1;31.1;31.1;31.1;0.88;12.50;12.63;12.64;
57013566;0.034;25.363;3.942;4.071;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
57013576;0.034;25.359;3.923;4.115;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
57013586;0.034;25.273;3.927;4.095;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
57013596;0.034;25.818;3.895;4.048;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
57013606;0.034;25.964;3.915;4.083;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
57013616;0.034;25.937;3.942;4.103;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
57013626;0.034;26.000;3.950;4.099;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
57013636;0.034;25.873;3.895;4.067;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
57013646;0.034;25.881;3.863;4.020;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
57013656;0.034;25.612;3.871;4.059;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
57013666;0.037;25.717;3.906;4.028;31.1;31.1;31.1;31.1;0.93;12.53;12.57;12.58;
57013676;0.036;25.638;3.903;4.071;31.1;31.1;31.1;31.1;0.93;12.53;12.57;12.58;
57013686;0.037;25.119;3.954;4.150;31.1;31.1;31.1;31.1;0.93;12.53;12.57;12.58;
57013696;0.037;22.908;4.501;4.649;31.1;31.1;31.1;31.1;0.93;12.53;12.57;12.58;
57013706;0.037;24.929;3.895;4.087;31.1;31.1;31.1;31.1;0.93;12.53;12.57;12.58;
57013716;0.034;25.168;3.951;4.136;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
57013726;0.034;25.310;3.959;4.112;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
57013736;0.034;25.325;3.923;4.077;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
57013746;0.034;25.898;3.888;4.037;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
57013756;0.034;25.898;3.903;4.057;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
57013766;0.034;25.831;3.868;4.009;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
57013776;0.034;25.858;3.856;3.997;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
57013786;0.034;25.894;3.852;4.037;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
57013796;0.034;25.728;3.907;4.116;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
57013806;0.034;25.795;3.991;4.152;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
57013816;0.034;25.283;3.963;4.124;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.55;
57013826;0.034;25.307;4.307;4.479;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.55;
57013836;0.034;25.110;4.153;4.298;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.55;
57013846;0.034;25.185;3.916;4.053;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.55;
57013856;0.034;25.394;3.900;4.061;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.55;
57013866;0.034;25.638;3.880;4.061;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.55;
57013876;0.034;25.835;3.868;4.030;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.55;
57013886;0.034;25.662;3.841;4.002;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.55;
57013896;0.034;25.815;3.864;3.986;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.55;
57013906;0.034;25.804;3.849;4.006;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.55;
57013916;0.034;25.879;3.927;4.079;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
57013926;0.033;25.895;3.999;4.170;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
57013936;0.034;25.436;3.963;4.126;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
57013946;0.033;25.448;3.955;4.138;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
57013956;0.033;25.408;3.955;4.122;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
57013966;0.034;25.376;3.947;4.126;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
57013976;0.033;25.487;3.951;4.126;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
57013986;0.034;25.495;3.935;4.083;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
57013996;0.033;25.915;3.860;4.019;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
57014006;0.033;25.804;3.876;4.059;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
57014016;0.034;25.866;3.884;4.036;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.64;
57014026;0.034;25.973;3.868;4.032;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.64;
57014036;0.034;25.973;3.880;4.063;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.64;
57014046;0.034;25.997;3.944;4.111;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.64;
57014056;0.033;24.479;4.405;4.560;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.64;
57014066;0.034;25.407;3.896;4.071;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.64;
57014076;0.034;25.379;3.968;4.147;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.64;
57014086;0.034;24.891;3.948;4.167;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.64;
57014096;0.034;24.947;3.972;4.183;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.64;
57014106;0.034;25.125;3.976;4.131;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.64;
57014116;0.035;25.905;3.884;4.048;31.1;31.1;31.1;31.1;0.90;12.52;12.65;12.63;
57014126;0.034;25.972;3.888;4.032;31.1;31.1;31.1;31.1;0.90;12.52;12.65;12.63;
57014136;0.035;25.767;3.856;4.032;31.1;31.1;31.1;31.1;0.90;12.52;12.65;12.63;
57014146;0.035;25.873;3.868;4.052;31.1;31.1;31.1;31.1;0.90;12.52;12.65;12.63;
57014156;0.035;25.858;3.904;4.052;31.1;31.1;31.1;31.1;0.90;12.52;12.65;12.63;
57014166;0.035;25.913;3.940;4.088;31.1;31.1;31.1;31.1;0.90;12.52;12.65;12.63;
57014176;0.034;25.941;3.948;4.128;31.1;31.1;31.1;31.1;0.90;12.52;12.65;12.63;
57014186;0.035;25.814;3.920;4.072;31.1;31.1;31.1;31.1;0.90;12.52;12.65;12.63;
57014196;0.035;25.664;3.900;4.068;31.1;31.1;31.1;31.1;0.90;12.52;12.65;12.63;
57014206;0.035;25.189;3.996;4.128;31.1;31.1;31.1;31.1;0.90;12.52;12.65;12.63;
57014216;0.037;24.869;4.011;4.135;31.1;31.1;31.1;31.1;0.93;12.52;12.61;12.64;
57014226;0.037;25.031;3.951;4.127;31.1;31.1;31.1;31.1;0.93;12.52;12.61;12.64;
57014236;0.037;26.692;3.876;4.083;31.1;31.1;31.1;31.1;0.93;12.52;12.61;12.64;
57014246;0.037;29.479;3.836;4.012;31.1;31.1;31.1;31.1;0.93;12.52;12.61;12.64;
57014256;0.037;27.522;3.733;3.916;31.1;31.1;31.1;31.1;0.93;12.52;12.61;12.64;
57014266;0.033;24.367;3.798;3.938;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
57014276;0.033;24.142;3.810;3.954;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
57014286;0.034;22.672;3.798;3.923;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
57014296;0.034;20.531;3.762;3.970;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
57014306;0.032;20.358;3.794;3.958;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
57014316;0.033;20.591;3.794;3.998;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
57014326;0.033;20.737;3.818;3.974;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
57014336;0.033;20.275;3.806;3.998;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
57014346;0.033;19.777;3.889;4.034;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
57014356;0.033;19.868;3.857;4.030;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
57014366;0.034;19.640;3.899;4.048;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
57014376;0.034;19.850;3.779;3.948;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
57014386;0.034;19.957;3.775;3.948;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
57014396;0.034;19.854;3.835;3.988;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
57014406;0.034;20.013;3.807;3.976;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
57014416;0.034;19.854;3.815;3.980;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
57014426;0.033;20.001;3.787;3.956;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
57014436;0.034;20.223;3.811;3.972;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
57014446;0.034;19.866;3.831;3.992;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
57014456;0.034;20.009;3.807;3.980;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
57014466;0.033;19.446;3.866;4.007;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
57014476;0.033;19.434;3.858;4.043;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
57014486;0.034;19.680;3.870;4.023;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
57014496;0.033;19.529;3.790;3.987;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
57014506;0.033;19.882;3.755;3.923;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
57014516;0.033;19.692;3.771;3.959;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
57014526;0.033;19.910;3.802;3.943;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
57014536;0.033;19.724;3.782;3.923;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
57014546;0.034;19.954;3.786;3.947;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
57014556;0.032;19.854;3.763;3.963;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
57014566;0.037;19.732;3.820;3.983;31.1;31.1;31.1;31.1;0.93;12.56;12.61;12.65;
57014576;0.037;19.815;3.780;3.959;31.1;31.1;31.1;31.1;0.93;12.56;12.61;12.65;
57014586;0.037;19.704;3.820;3.995;31.1;31.1;31.1;31.1;0.93;12.56;12.61;12.65;
57014596;0.037;19.454;3.884;4.063;31.1;31.1;31.1;31.1;0.93;12.56;12.61;12.65;
57014606;0.037;19.454;3.860;4.043;31.1;31.1;31.1;31.1;0.93;12.56;12.61;12.65;
57014616;0.037;20.081;3.888;4.047;31.1;31.1;31.1;31.1;0.93;12.56;12.61;12.65;
57014626;0.037;19.784;3.744;3.916;31.1;31.1;31.1;31.1;0.93;12.56;12.61;12.65;
57014636;0.037;20.022;3.764;3.935;31.1;31.1;31.1;31.1;0.93;12.56;12.61;12.65;
57014646;0.037;19.962;3.780;3.971;31.1;31.1;31.1;31.1;0.93;12.56;12.61;12.65;
57014656;0.037;19.930;3.812;3.963;31.1;31.1;31.1;31.1;0.93;12.56;12.61;12.65;
57014666;0.034;19.679;3.850;4.023;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
57014676;0.033;19.153;3.822;3.955;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
57014686;0.034;19.280;3.838;3.999;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
57014696;0.034;19.474;3.870;4.031;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
57014706;0.034;19.371;3.838;3.995;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
57014716;0.034;18.928;3.782;3.963;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
57014726;0.034;18.520;3.882;4.043;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
57014736;0.034;17.325;4.185;4.329;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
57014746;0.034;19.137;3.771;3.951;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
57014756;0.034;18.805;3.778;3.947;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
57014766;0.034;18.726;3.801;3.973;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
57014776;0.034;18.983;3.888;4.069;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
57014786;0.034;19.620;4.262;4.430;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
57014796;0.034;19.363;3.737;3.890;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
57014806;0.033;19.612;3.765;3.942;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
57014816;0.034;19.470;3.804;3.962;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.67;
57014826;0.033;19.462;3.824;3.978;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.67;
57014836;0.033;19.331;3.832;3.998;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.67;
57014846;0.033;19.529;3.860;4.006;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.67;
57014856;0.034;19.216;3.864;4.049;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.67;
57014866;0.033;19.838;3.816;3.962;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.67;
57014876;0.033;18.832;3.792;3.958;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.67;
57014886;0.033;18.717;3.816;3.986;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.67;
57014896;0.034;18.967;3.820;4.006;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.67;
57014906;0.033;19.003;3.820;4.022;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.67;
57014916;0.037;19.560;3.758;3.925;31.1;31.1;31.1;31.1;0.93;12.51;12.59;12.63;
57014926;0.037;19.370;3.790;3.969;31.1;31.1;31.1;31.1;0.93;12.51;12.59;12.63;
57014936;0.036;19.362;3.798;3.985;31.1;31.1;31.1;31.1;0.93;12.51;12.59;12.63;
57014946;0.037;19.402;3.818;3.981;31.1;31.1;31.1;31.1;0.93;12.51;12.59;12.63;
57014956;0.037;19.189;3.830;3.973;31.1;31.1;31.1;31.1;0.93;12.51;12.59;12.63;
57014966;0.037;19.283;3.834;3.973;31.1;31.1;31.1;31.1;0.93;12.51;12.59;12.63;
