20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
57014976;0.037;19.461;3.834;4.008;31.1;31.1;31.1;31.1;0.93;12.51;12.59;12.63;
57014986;0.037;19.580;3.758;3.925;31.1;31.1;31.1;31.1;0.93;12.51;12.59;12.63;
57014996;0.037;19.121;3.718;3.889;31.1;31.1;31.1;31.1;0.93;12.51;12.59;12.63;
57015006;0.037;18.849;3.778;3.921;31.1;31.1;31.1;31.1;0.93;12.51;12.59;12.63;
57015016;0.034;18.691;3.779;3.932;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57015026;0.034;19.054;3.795;3.960;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57015036;0.034;19.516;3.735;3.873;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57015046;0.034;19.437;3.775;3.944;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57015056;0.034;19.437;3.767;3.948;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57015066;0.034;19.800;4.334;4.494;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57015076;0.034;19.402;3.910;4.106;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57015086;0.034;19.192;3.799;3.960;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57015096;0.034;19.780;3.842;3.991;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57015106;0.034;19.346;3.819;3.975;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57015116;0.034;19.228;3.775;3.966;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
57015126;0.034;18.900;3.787;3.962;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
57015136;0.034;18.817;3.779;3.930;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
57015146;0.034;18.956;3.799;3.970;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
57015156;0.034;19.473;3.779;3.946;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
57015166;0.034;19.445;3.771;3.934;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
57015176;0.034;19.540;3.779;3.942;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
57015186;0.033;19.417;3.783;3.934;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
57015196;0.034;19.520;3.822;3.950;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
57015206;0.034;19.354;3.787;3.982;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
57015216;0.033;19.498;3.830;3.984;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.64;
57015226;0.033;19.609;3.818;3.988;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.64;
57015236;0.033;19.466;3.778;3.976;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.64;
57015246;0.033;19.260;3.778;3.940;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.64;
57015256;0.033;19.228;3.771;3.936;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.64;
57015266;0.033;19.002;3.790;3.928;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.64;
57015276;0.033;19.316;3.782;3.960;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.64;
57015286;0.034;19.478;3.774;3.948;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.64;
57015296;0.033;19.403;3.774;3.940;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.64;
57015306;0.033;19.613;3.782;3.928;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.64;
57015316;0.034;19.621;3.795;3.969;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.63;
57015326;0.034;19.391;3.783;3.961;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.63;
57015336;0.034;19.625;3.803;3.985;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.63;
57015346;0.033;19.419;3.835;3.989;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.63;
57015356;0.033;19.355;3.807;3.977;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.63;
57015366;0.034;19.421;3.765;3.951;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
57015376;0.034;18.833;3.745;3.907;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
57015386;0.034;18.569;3.777;3.935;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
57015396;0.034;18.766;3.761;3.939;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
57015406;0.034;19.311;3.753;3.931;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
57015416;0.034;19.326;3.781;3.975;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
57015426;0.034;19.646;3.753;3.931;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
57015436;0.033;19.413;3.753;3.919;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
57015446;0.034;19.358;3.765;3.927;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
57015456;0.034;19.433;3.812;3.983;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
57015466;0.034;19.370;3.816;3.997;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57015476;0.034;19.363;3.792;3.961;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57015486;0.034;19.631;3.792;3.965;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57015496;0.034;19.019;3.768;3.913;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57015506;0.034;18.766;3.776;3.929;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57015516;0.034;18.944;3.800;3.969;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57015526;0.034;19.086;3.772;3.957;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57015536;0.034;19.469;3.812;3.961;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57015546;0.034;19.477;3.780;3.953;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57015556;0.034;19.521;3.752;3.957;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57015566;0.034;19.430;3.796;3.930;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57015576;0.034;19.497;3.820;3.974;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57015586;0.034;19.268;3.848;3.990;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57015596;0.034;19.489;3.832;3.990;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57015606;0.034;19.727;3.844;3.990;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57015616;0.034;19.038;3.804;3.923;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57015626;0.034;18.884;3.836;3.990;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57015636;0.034;18.979;3.844;4.026;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57015646;0.034;18.999;3.808;3.954;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57015656;0.034;19.596;3.816;3.942;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57015666;0.034;19.325;3.733;3.896;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.64;
57015676;0.034;18.885;3.749;3.924;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.64;
57015686;0.033;19.262;3.769;3.944;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.64;
57015696;0.034;19.195;3.821;3.992;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.64;
57015706;0.034;19.769;4.409;4.596;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.64;
57015716;0.034;19.592;3.793;3.976;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.64;
57015726;0.034;19.215;3.841;4.016;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.64;
57015736;0.034;19.089;3.853;4.020;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.64;
57015746;0.034;16.822;4.345;4.505;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.64;
57015756;0.034;18.920;3.702;3.888;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.64;
57015766;0.034;19.034;3.812;3.981;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.63;
57015776;0.034;19.256;3.808;4.000;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.63;
57015786;0.034;19.038;3.808;3.973;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.63;
57015796;0.034;19.427;3.717;3.897;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.63;
57015806;0.034;19.474;3.733;3.897;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.63;
57015816;0.034;19.403;3.764;3.905;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.63;
57015826;0.034;19.851;3.796;3.965;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.63;
57015836;0.034;19.613;3.828;3.977;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.63;
57015846;0.034;19.411;3.892;4.020;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.63;
57015856;0.034;19.581;3.856;4.028;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.63;
57015866;0.033;19.338;3.803;3.979;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.59;
57015876;0.034;19.256;3.771;3.932;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.59;
57015886;0.033;18.881;3.755;3.912;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.59;
57015896;0.033;19.220;3.795;3.987;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.59;
57015906;0.033;18.967;3.787;3.936;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.59;
57015916;0.034;19.066;3.748;3.917;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.58;
57015926;0.034;19.362;3.760;3.881;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.58;
57015936;0.033;19.086;3.768;3.937;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.58;
57015946;0.034;19.342;3.752;3.917;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.58;
57015956;0.033;19.646;3.807;3.996;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.58;
57015966;0.033;19.378;3.803;3.956;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.58;
57015976;0.034;19.350;3.815;3.941;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.58;
57015986;0.033;19.247;3.815;3.960;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.58;
57015996;0.033;19.314;3.815;3.960;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.58;
57016006;0.033;19.165;3.724;3.854;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.58;
57016016;0.033;19.185;3.804;3.946;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57016026;0.033;18.721;3.800;3.958;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57016036;0.033;19.078;4.090;4.275;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57016046;0.034;19.656;4.166;4.354;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57016056;0.034;19.391;3.744;3.886;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57016066;0.033;19.414;3.780;3.930;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57016076;0.033;19.300;3.796;3.969;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57016086;0.034;19.711;3.844;4.013;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57016096;0.034;19.339;3.820;3.981;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57016106;0.033;19.593;3.856;3.997;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57016116;0.034;19.482;3.837;4.017;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.68;
57016126;0.034;19.185;3.774;3.957;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.68;
57016136;0.034;18.998;3.774;3.941;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.68;
57016146;0.034;18.887;3.801;3.993;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.68;
57016156;0.034;19.121;3.778;3.945;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.68;
57016166;0.034;19.411;3.774;3.965;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.68;
57016176;0.034;19.490;3.762;3.937;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.68;
57016186;0.034;19.407;3.809;3.973;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.68;
57016196;0.034;19.462;3.825;3.973;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.68;
57016206;0.034;19.656;3.861;4.037;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.68;
57016216;0.034;19.259;3.816;3.977;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.57;
57016226;0.034;19.283;3.785;3.945;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.57;
57016236;0.034;19.448;3.832;4.008;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.57;
57016246;0.034;19.287;3.769;3.957;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.57;
57016256;0.034;19.334;3.761;3.949;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.57;
57016266;0.034;18.637;3.788;3.925;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.57;
57016276;0.034;18.644;3.761;3.922;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.57;
57016286;0.034;18.704;3.796;3.949;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.57;
57016296;0.034;19.255;3.769;3.937;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.57;
57016306;0.034;19.271;3.785;3.957;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.57;
57016316;0.033;19.382;3.843;4.014;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57016326;0.034;19.410;3.819;3.982;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57016336;0.034;19.331;3.847;4.014;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57016346;0.034;19.366;3.827;3.970;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57016356;0.034;19.307;3.851;3.998;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57016366;0.034;19.295;3.799;3.938;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57016376;0.034;19.465;3.811;3.942;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57016386;0.034;18.916;3.795;3.958;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57016396;0.034;18.643;3.783;3.927;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57016406;0.034;18.872;3.771;3.954;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57016416;0.034;19.489;3.754;3.902;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.57;
57016426;0.033;19.378;3.810;3.961;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.57;
57016436;0.033;19.612;3.786;3.953;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.57;
57016446;0.033;19.402;3.822;3.973;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.57;
57016456;0.034;19.485;3.822;3.997;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.57;
57016466;0.038;19.421;3.823;3.992;31.1;31.1;31.1;31.1;0.94;12.50;12.57;12.64;
57016476;0.038;19.473;3.819;4.004;31.1;31.1;31.1;31.1;0.94;12.50;12.57;12.64;
57016486;0.038;19.453;3.811;3.968;31.1;31.1;31.1;31.1;0.94;12.50;12.57;12.64;
57016496;0.038;19.323;3.796;3.968;31.1;31.1;31.1;31.1;0.94;12.50;12.57;12.64;
57016506;0.038;19.232;3.772;3.968;31.1;31.1;31.1;31.1;0.94;12.50;12.57;12.64;
57016516;0.038;18.916;3.764;3.952;31.1;31.1;31.1;31.1;0.94;12.50;12.57;12.64;
57016526;0.038;18.861;3.796;3.952;31.1;31.1;31.1;31.1;0.94;12.50;12.57;12.64;
57016536;0.038;19.390;3.843;4.016;31.1;31.1;31.1;31.1;0.94;12.50;12.57;12.64;
57016546;0.038;19.354;3.831;4.028;31.1;31.1;31.1;31.1;0.94;12.50;12.57;12.64;
57016556;0.037;19.473;3.803;4.000;31.1;31.1;31.1;31.1;0.94;12.50;12.57;12.64;
57016566;0.033;19.512;3.812;3.984;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.69;
57016576;0.033;19.493;3.848;4.008;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.69;
57016586;0.034;19.350;3.776;3.944;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.69;
57016596;0.033;19.520;3.796;3.992;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.69;
57016606;0.033;19.544;4.190;4.399;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.69;
57016616;0.033;19.031;3.748;3.944;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.69;
57016626;0.034;18.983;3.812;4.004;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.69;
57016636;0.033;18.916;3.808;3.996;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.69;
57016646;0.034;19.153;3.804;3.980;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.69;
57016656;0.034;19.635;3.808;3.972;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.69;
57016666;0.034;19.272;3.803;3.969;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
57016676;0.034;19.438;3.823;3.997;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
57016686;0.034;19.303;3.795;3.953;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
57016696;0.033;19.402;3.819;3.981;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
57016706;0.034;19.703;3.795;3.997;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
57016716;0.034;19.707;3.791;3.957;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
57016726;0.034;19.343;3.823;3.977;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
57016736;0.034;17.102;4.312;4.465;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
57016746;0.034;18.884;3.819;3.989;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
57016756;0.034;18.955;3.823;3.985;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
57016766;0.033;18.868;3.844;4.002;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.66;
57016776;0.034;18.896;3.868;4.010;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.66;
57016786;0.033;19.572;3.792;3.955;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.66;
57016796;0.033;19.466;3.808;3.967;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.66;
57016806;0.034;19.201;3.836;3.986;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.66;
57016816;0.032;19.553;3.752;3.943;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.66;
57016826;0.033;19.402;3.768;3.923;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.66;
57016836;0.034;19.663;3.820;3.990;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.66;
57016846;0.034;19.406;3.804;3.974;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.66;
57016856;0.033;19.367;3.864;4.010;31.1;31.1;31.1;31.1;0.88;12.53;12.66;12.66;
57016866;0.037;19.331;3.755;3.906;31.1;31.1;31.1;31.1;0.93;12.52;12.58;12.57;
57016876;0.037;19.082;3.799;3.953;31.1;31.1;31.1;31.1;0.93;12.52;12.58;12.57;
57016886;0.037;18.841;3.815;3.953;31.1;31.1;31.1;31.1;0.93;12.52;12.58;12.57;
57016896;0.037;18.777;3.854;4.016;31.1;31.1;31.1;31.1;0.93;12.52;12.58;12.57;
57016906;0.037;19.276;3.838;3.989;31.1;31.1;31.1;31.1;0.93;12.52;12.58;12.57;
57016916;0.037;19.323;3.723;3.882;31.1;31.1;31.1;31.1;0.93;12.52;12.58;12.57;
57016926;0.037;19.489;3.771;3.894;31.1;31.1;31.1;31.1;0.93;12.52;12.58;12.57;
57016936;0.037;19.339;3.743;3.890;31.1;31.1;31.1;31.1;0.93;12.52;12.58;12.57;
57016946;0.036;19.382;3.763;3.894;31.1;31.1;31.1;31.1;0.93;12.52;12.58;12.57;
57016956;0.037;19.418;3.719;3.882;31.1;31.1;31.1;31.1;0.93;12.52;12.58;12.57;
57016966;0.034;19.201;3.778;3.931;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57016976;0.034;19.502;4.053;4.230;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57016986;0.034;19.700;4.320;4.485;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57016996;0.034;19.403;3.778;3.963;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57017006;0.034;18.971;3.886;4.059;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57017016;0.034;18.800;3.882;4.051;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57017026;0.034;18.915;3.862;4.019;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57017036;0.034;19.331;3.798;3.963;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57017046;0.034;19.399;3.782;3.931;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57017056;0.034;19.117;3.774;3.947;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57017066;0.033;19.248;3.801;3.955;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
57017076;0.034;19.533;3.805;3.983;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
57017086;0.034;20.530;3.813;3.979;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
57017096;0.034;19.335;3.789;3.943;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
57017106;0.034;19.307;3.841;4.003;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
57017116;0.034;19.419;3.815;3.980;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
57017126;0.034;19.010;3.823;4.040;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
57017136;0.034;18.919;3.807;3.992;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
57017146;0.034;19.137;3.863;4.020;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
57017156;0.034;19.054;3.795;3.964;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
57017166;0.033;19.288;3.752;3.908;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
57017176;0.034;19.208;3.787;3.948;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
57017186;0.034;19.434;3.771;3.936;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
57017196;0.033;19.529;3.763;3.924;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
57017206;0.034;19.185;3.811;3.960;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.64;
57017216;0.033;19.098;3.770;3.909;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.58;
57017226;0.034;19.176;3.802;3.956;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.58;
57017236;0.034;19.133;3.802;3.948;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.58;
57017246;0.033;19.062;3.806;3.980;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.58;
57017256;0.034;18.782;3.853;3.992;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.58;
57017266;0.033;19.054;3.861;4.008;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.58;
57017276;0.033;18.822;3.802;3.960;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.58;
57017286;0.033;19.078;3.770;3.917;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.58;
57017296;0.033;19.358;3.770;3.909;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.58;
57017306;0.033;19.129;3.798;3.945;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.58;
57017316;0.033;19.314;3.773;3.950;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.62;
57017326;0.033;19.504;3.817;4.001;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.62;
57017336;0.033;19.334;3.777;3.938;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.62;
57017346;0.033;19.326;3.793;3.954;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.62;
57017356;0.034;19.180;3.833;4.005;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.62;
57017366;0.033;19.271;3.801;3.969;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.62;
57017376;0.034;19.038;3.809;4.005;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.62;
57017386;0.033;18.818;3.829;3.981;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.62;
57017396;0.033;18.782;3.853;3.997;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.62;
57017406;0.033;19.007;3.753;3.906;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.62;
57017416;0.033;19.185;3.732;3.886;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.62;
57017426;0.033;19.275;3.768;3.977;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.62;
57017436;0.033;19.374;3.835;3.985;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.62;
57017446;0.032;19.224;3.823;3.985;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.62;
57017456;0.033;19.256;3.780;3.950;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.62;
57017466;0.033;19.224;3.756;3.938;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.62;
57017476;0.033;19.240;3.788;3.942;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.62;
57017486;0.033;21.535;3.926;4.100;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.62;
57017496;0.033;27.657;4.505;4.696;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.62;
57017506;0.034;24.260;3.990;4.184;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.62;
57017516;0.034;24.320;3.871;4.075;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
57017526;0.033;24.652;3.919;4.131;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
57017536;0.034;23.766;4.468;4.648;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
57017546;0.033;26.366;3.879;4.040;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
57017556;0.034;26.437;3.911;4.099;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
57017566;0.034;26.385;3.974;4.115;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
57017576;0.033;26.848;4.014;4.147;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
57017586;0.034;25.796;3.938;4.095;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
57017596;0.033;25.756;3.907;4.048;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
57017606;0.034;25.262;3.887;4.051;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
57017616;0.039;25.206;3.939;4.068;31.1;31.1;31.1;31.1;0.95;12.53;12.61;12.63;
57017626;0.039;25.404;3.939;4.112;31.1;31.1;31.1;31.1;0.95;12.53;12.61;12.63;
57017636;0.038;25.784;3.919;4.084;31.1;31.1;31.1;31.1;0.95;12.53;12.61;12.63;
57017646;0.039;25.776;3.967;4.140;31.1;31.1;31.1;31.1;0.95;12.53;12.61;12.63;
57017656;0.039;25.863;3.967;4.132;31.1;31.1;31.1;31.1;0.95;12.53;12.61;12.63;
57017666;0.035;25.629;3.862;4.049;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.62;
57017676;0.035;25.207;3.922;4.124;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.62;
57017686;0.035;25.227;3.941;4.100;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.62;
57017696;0.034;25.219;3.933;4.085;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.62;
57017706;0.034;24.351;4.096;4.279;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.62;
57017716;0.035;24.887;3.894;4.085;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.62;
57017726;0.035;25.025;3.874;4.037;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.62;
57017736;0.035;25.171;3.870;4.053;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.62;
57017746;0.035;25.290;3.922;4.081;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.62;
57017756;0.035;25.452;3.949;4.116;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.62;
57017766;0.034;25.774;3.949;4.132;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
57017776;0.034;25.640;3.969;4.124;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
57017786;0.034;25.766;3.850;4.057;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
57017796;0.034;25.624;3.965;4.116;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
57017806;0.034;25.304;3.949;4.108;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
57017816;0.034;25.427;3.941;4.096;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
57017826;0.033;25.521;3.941;4.116;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
57017836;0.034;25.715;3.902;4.069;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
57017846;0.034;25.667;3.894;4.065;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
57017856;0.034;25.289;3.933;4.096;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
57017866;0.034;25.395;3.894;4.057;31.1;31.1;31.1;31.1;0.89;12.55;12.68;12.67;
57017876;0.034;25.383;3.966;4.117;31.1;31.1;31.1;31.1;0.89;12.55;12.68;12.67;
57017886;0.034;25.783;3.914;4.105;31.1;31.1;31.1;31.1;0.89;12.55;12.68;12.67;
57017896;0.034;25.835;3.926;4.097;31.1;31.1;31.1;31.1;0.89;12.55;12.68;12.67;
57017906;0.034;25.716;3.926;4.081;31.1;31.1;31.1;31.1;0.89;12.55;12.68;12.67;
57017916;0.034;25.835;4.046;4.193;31.1;31.1;31.1;31.1;0.89;12.55;12.68;12.67;
57017926;0.034;25.617;4.374;4.544;31.1;31.1;31.1;31.1;0.89;12.55;12.68;12.67;
57017936;0.034;25.284;3.950;4.077;31.1;31.1;31.1;31.1;0.89;12.55;12.68;12.67;
57017946;0.034;25.454;4.014;4.205;31.1;31.1;31.1;31.1;0.89;12.55;12.68;12.67;
57017956;0.033;25.795;3.994;4.125;31.1;31.1;31.1;31.1;0.89;12.55;12.68;12.67;
57017966;0.034;25.831;3.905;4.084;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.63;
57017976;0.033;25.198;3.869;4.040;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.63;
57017986;0.033;25.238;3.853;4.040;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.63;
57017996;0.034;25.333;3.957;4.104;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.63;
57018006;0.033;25.578;3.949;4.088;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.63;
57018016;0.033;25.922;3.984;4.144;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.63;
57018026;0.034;25.863;3.929;4.084;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.63;
57018036;0.033;25.816;3.814;4.004;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.63;
57018046;0.033;25.507;3.873;4.068;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.63;
57018056;0.034;25.309;3.925;4.132;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.63;
57018066;0.034;25.453;3.985;4.153;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57018076;0.034;25.797;3.957;4.102;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57018086;0.034;25.698;3.898;4.054;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57018096;0.034;25.595;3.898;4.078;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57018106;0.034;25.287;3.838;4.010;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57018116;0.034;25.263;3.937;4.090;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57018126;0.034;25.453;3.941;4.110;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57018136;0.034;25.710;3.933;4.106;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57018146;0.034;25.907;3.945;4.117;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57018156;0.034;25.666;3.854;4.022;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57018166;0.033;25.623;3.922;4.063;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.64;
57018176;0.033;25.321;4.005;4.123;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.64;
57018186;0.034;25.417;3.970;4.135;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.64;
57018196;0.034;25.516;3.974;4.159;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.64;
57018206;0.032;25.881;3.930;4.087;31.1;31.1;31.1;31.1;0.88;12.57;12.63;12.64;
57018216;0.034;25.639;3.880;4.099;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.58;
57018226;0.034;25.163;3.884;4.032;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.58;
57018236;0.034;25.182;3.860;4.039;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.58;
57018246;0.034;25.182;3.948;4.095;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.58;
57018256;0.034;25.599;3.884;4.063;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.58;
57018266;0.034;25.678;3.940;4.103;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.58;
57018276;0.034;25.497;3.896;4.059;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.58;
57018286;0.034;25.678;3.785;3.992;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.58;
57018296;0.034;25.277;3.900;4.067;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.58;
57018306;0.034;25.198;3.928;4.083;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.58;
57018316;0.034;25.434;4.018;4.158;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
57018326;0.033;25.866;4.022;4.202;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
57018336;0.034;25.942;3.915;4.079;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
57018346;0.034;25.407;3.875;4.059;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
57018356;0.034;25.347;3.883;4.051;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
57018366;0.034;25.442;3.962;4.126;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
57018376;0.034;26.017;4.539;4.723;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
57018386;0.034;25.914;3.919;4.091;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
57018396;0.034;25.914;3.923;4.095;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
57018406;0.034;25.835;3.859;4.035;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
57018416;0.037;25.414;3.919;4.089;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.62;
57018426;0.037;25.236;3.939;4.096;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.62;
57018436;0.037;25.283;3.939;4.096;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.62;
57018446;0.037;25.425;3.967;4.120;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.62;
57018456;0.036;25.777;3.911;4.045;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.62;
57018466;0.037;25.540;3.899;4.037;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.62;
57018476;0.037;25.169;3.899;4.057;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.62;
57018486;0.037;25.342;3.903;4.108;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.62;
57018496;0.037;25.572;3.903;4.073;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.62;
57018506;0.037;25.899;3.915;4.077;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.62;
57018516;0.033;25.874;3.920;4.085;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
57018526;0.034;25.740;3.912;4.073;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
57018536;0.033;25.724;3.932;4.097;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
57018546;0.033;25.527;3.984;4.121;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
57018556;0.033;25.669;3.904;4.069;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
57018566;0.033;25.219;3.944;4.109;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
57018576;0.033;25.278;3.932;4.085;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
57018586;0.033;25.408;3.916;4.097;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
57018596;0.033;25.156;3.868;4.049;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
57018606;0.034;25.681;3.892;4.018;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.61;
57018616;0.034;25.782;3.919;4.064;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
57018626;0.034;25.822;3.962;4.120;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
57018636;0.034;24.660;4.273;4.453;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
57018646;0.034;24.098;4.233;4.414;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
57018656;0.034;23.841;4.133;4.318;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
57018666;0.034;24.755;3.958;4.104;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
57018676;0.034;24.822;3.938;4.096;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
57018686;0.034;24.940;3.946;4.092;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
57018696;0.034;25.304;3.954;4.128;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
57018706;0.033;25.427;3.863;4.000;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.63;
57018716;0.038;25.843;3.871;4.020;31.1;31.1;31.1;31.1;0.94;12.53;12.62;12.63;
57018726;0.038;25.713;3.867;4.012;31.1;31.1;31.1;31.1;0.94;12.53;12.62;12.63;
57018736;0.038;25.752;3.859;4.008;31.1;31.1;31.1;31.1;0.94;12.53;12.62;12.63;
57018746;0.038;25.875;3.931;4.096;31.1;31.1;31.1;31.1;0.94;12.53;12.62;12.63;
57018756;0.038;25.863;4.018;4.147;31.1;31.1;31.1;31.1;0.94;12.53;12.62;12.63;
57018766;0.037;25.820;4.006;4.190;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.66;
57018776;0.038;25.970;3.927;4.094;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.66;
57018786;0.038;25.200;3.954;4.142;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.66;
57018796;0.038;25.240;3.970;4.134;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.66;
57018806;0.038;25.038;3.895;4.082;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.66;
57018816;0.038;25.552;3.935;4.110;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.66;
57018826;0.038;25.895;4.472;4.640;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.66;
57018836;0.037;25.749;3.851;4.026;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.66;
57018846;0.038;25.809;3.887;4.078;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.66;
57018856;0.038;25.891;3.907;4.066;31.1;31.1;31.1;31.1;0.94;12.51;12.62;12.66;
57018866;0.033;25.937;3.927;4.092;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
57018876;0.034;25.909;3.970;4.132;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
57018886;0.033;25.854;3.923;4.100;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
57018896;0.034;25.929;3.935;4.100;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
57018906;0.034;25.644;3.938;4.092;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
57018916;0.034;25.352;3.962;4.144;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
57018926;0.033;24.838;3.911;4.072;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
57018936;0.033;25.110;3.915;4.064;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
57018946;0.034;25.348;3.942;4.080;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
57018956;0.033;25.763;3.855;4.040;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
57018966;0.034;25.720;3.907;4.060;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
57018976;0.034;25.775;3.892;4.064;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
57018986;0.034;25.669;3.947;4.064;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
57018996;0.034;25.937;3.999;4.171;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
57019006;0.034;25.894;3.923;4.092;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
57019016;0.034;25.748;3.935;4.100;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
57019026;0.034;25.606;3.959;4.136;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
57019036;0.034;25.246;3.947;4.096;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
57019046;0.034;25.033;3.959;4.116;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
57019056;0.034;25.077;3.919;4.100;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.63;
57019066;0.034;25.748;3.903;4.083;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
57019076;0.034;25.859;3.868;4.043;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
57019086;0.033;25.839;3.911;4.091;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
57019096;0.034;25.792;3.899;4.075;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
57019106;0.034;25.863;3.860;4.043;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
57019116;0.034;25.772;3.943;4.126;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
57019126;0.034;25.891;3.927;4.118;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
57019136;0.034;25.816;3.955;4.114;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
57019146;0.034;25.887;3.919;4.114;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
57019156;0.034;25.452;3.915;4.099;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
57019166;0.033;25.034;3.918;4.076;31.1;31.1;31.1;31.1;0.88;12.55;12.58;12.63;
57019176;0.034;24.820;3.874;4.056;31.1;31.1;31.1;31.1;0.88;12.55;12.58;12.63;
57019186;0.033;25.256;3.906;4.120;31.1;31.1;31.1;31.1;0.88;12.55;12.58;12.63;
57019196;0.033;25.371;3.910;4.088;31.1;31.1;31.1;31.1;0.88;12.55;12.58;12.63;
57019206;0.033;25.914;3.862;4.044;31.1;31.1;31.1;31.1;0.88;12.55;12.58;12.63;
57019216;0.033;25.922;3.890;4.072;31.1;31.1;31.1;31.1;0.88;12.55;12.58;12.63;
57019226;0.033;26.017;4.275;4.453;31.1;31.1;31.1;31.1;0.88;12.55;12.58;12.63;
57019236;0.033;26.084;4.128;4.318;31.1;31.1;31.1;31.1;0.88;12.55;12.58;12.63;
57019246;0.033;25.922;3.941;4.124;31.1;31.1;31.1;31.1;0.88;12.55;12.58;12.63;
57019256;0.033;25.890;3.898;4.072;31.1;31.1;31.1;31.1;0.88;12.55;12.58;12.63;
57019266;0.034;25.932;3.922;4.079;31.1;31.1;31.1;31.1;0.89;12.59;12.63;12.65;
57019276;0.034;25.634;3.938;4.107;31.1;31.1;31.1;31.1;0.89;12.59;12.63;12.65;
57019286;0.034;25.375;3.914;4.103;31.1;31.1;31.1;31.1;0.89;12.59;12.63;12.65;
57019296;0.034;25.176;3.950;4.134;31.1;31.1;31.1;31.1;0.89;12.59;12.63;12.65;
57019306;0.034;25.327;3.898;4.071;31.1;31.1;31.1;31.1;0.89;12.59;12.63;12.65;
57019316;0.034;25.620;3.881;4.051;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.58;
57019326;0.034;25.742;3.853;4.012;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.58;
57019336;0.033;25.778;3.869;4.028;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.58;
57019346;0.034;25.711;3.893;4.036;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.58;
57019356;0.034;25.778;3.901;4.043;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.58;
57019366;0.034;25.758;3.941;4.099;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.58;
57019376;0.034;25.856;3.925;4.039;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.58;
57019386;0.034;25.853;3.937;4.067;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.58;
57019396;0.034;25.782;3.917;4.083;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.58;
57019406;0.034;25.273;3.921;4.055;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.58;
57019416;0.034;24.810;3.921;4.118;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.65;
57019426;0.033;24.735;3.901;4.063;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.65;
57019436;0.034;25.577;3.865;4.043;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.65;
57019446;0.034;25.921;3.830;4.007;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.65;
57019456;0.034;25.739;3.873;4.051;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.65;
57019466;0.033;25.893;3.905;4.099;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.65;
57019476;0.033;25.842;3.933;4.091;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.65;
57019486;0.034;25.802;3.972;4.162;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.65;
57019496;0.033;25.601;3.901;4.075;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.65;
57019506;0.033;25.533;3.933;4.099;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.65;
57019516;0.034;25.620;3.906;4.105;31.1;31.1;31.1;31.1;0.89;12.49;12.52;12.61;
57019526;0.034;25.312;3.863;4.061;31.1;31.1;31.1;31.1;0.89;12.49;12.52;12.61;
57019536;0.034;25.300;3.930;4.113;31.1;31.1;31.1;31.1;0.89;12.49;12.52;12.61;
57019546;0.034;25.237;3.871;4.053;31.1;31.1;31.1;31.1;0.89;12.49;12.52;12.61;
57019556;0.034;25.356;3.883;4.049;31.1;31.1;31.1;31.1;0.89;12.49;12.52;12.61;
57019566;0.034;25.734;3.843;4.038;31.1;31.1;31.1;31.1;0.89;12.49;12.52;12.61;
57019576;0.034;25.017;3.961;4.149;31.1;31.1;31.1;31.1;0.89;12.49;12.52;12.61;
57019586;0.034;23.763;4.277;4.474;31.1;31.1;31.1;31.1;0.89;12.49;12.52;12.61;
57019596;0.034;25.285;3.843;4.014;31.1;31.1;31.1;31.1;0.89;12.49;12.52;12.61;
57019606;0.034;25.159;3.871;4.069;31.1;31.1;31.1;31.1;0.89;12.49;12.52;12.61;
57019616;0.034;25.404;3.954;4.114;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
57019626;0.034;25.400;3.954;4.158;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
57019636;0.034;25.820;3.891;4.063;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
57019646;0.034;25.788;3.883;4.059;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
57019656;0.034;25.337;3.942;4.118;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
57019666;0.034;25.693;3.867;4.047;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
57019676;0.034;25.824;3.911;4.083;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
57019686;0.034;25.618;3.942;4.103;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
57019696;0.034;25.467;3.919;4.079;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
57019706;0.034;25.756;3.919;4.087;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
57019716;0.035;25.882;4.311;4.494;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.61;
57019726;0.035;24.314;4.208;4.391;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.61;
57019736;0.035;23.656;4.295;4.502;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.61;
57019746;0.035;24.929;4.002;4.168;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.61;
57019756;0.035;24.925;3.970;4.141;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.61;
57019766;0.035;25.232;3.887;4.022;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.61;
57019776;0.035;25.382;3.887;4.045;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.61;
57019786;0.035;25.867;3.871;4.042;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.61;
57019796;0.034;25.839;3.899;4.073;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.61;
57019806;0.035;25.835;3.930;4.081;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.61;
57019816;0.034;25.873;3.907;4.051;31.1;31.1;31.1;31.1;0.89;12.54;12.67;12.65;
57019826;0.034;25.865;3.931;4.095;31.1;31.1;31.1;31.1;0.89;12.54;12.67;12.65;
57019836;0.033;25.817;3.883;4.055;31.1;31.1;31.1;31.1;0.89;12.54;12.67;12.65;
57019846;0.034;25.607;3.927;4.071;31.1;31.1;31.1;31.1;0.89;12.54;12.67;12.65;
57019856;0.034;25.318;3.983;4.138;31.1;31.1;31.1;31.1;0.89;12.54;12.67;12.65;
57019866;0.033;25.142;3.945;4.106;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
57019876;0.034;25.012;3.993;4.146;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
57019886;0.033;25.240;3.937;4.074;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
57019896;0.033;25.220;3.922;4.043;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
57019906;0.033;25.473;3.874;4.023;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
57019916;0.033;25.764;3.870;4.051;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
57019926;0.033;25.792;3.914;4.067;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
57019936;0.033;25.811;3.882;4.043;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
57019946;0.034;25.792;3.878;4.011;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
57019956;0.034;25.740;3.918;4.059;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
57019966;0.032;25.828;3.876;4.064;31.1;31.1;31.1;31.1;0.87;12.53;12.61;12.63;
57019976;0.033;25.475;3.979;4.151;31.1;31.1;31.1;31.1;0.87;12.53;12.61;12.63;
57019986;0.033;25.464;3.959;4.128;31.1;31.1;31.1;31.1;0.87;12.53;12.61;12.63;
57019996;0.032;25.278;4.003;4.167;31.1;31.1;31.1;31.1;0.87;12.53;12.61;12.63;
57020006;0.033;25.301;3.923;4.108;31.1;31.1;31.1;31.1;0.87;12.53;12.61;12.63;
57020016;0.033;25.206;3.880;4.016;31.1;31.1;31.1;31.1;0.87;12.53;12.61;12.63;
57020026;0.033;25.507;3.903;4.068;31.1;31.1;31.1;31.1;0.87;12.53;12.61;12.63;
57020036;0.033;26.152;3.939;4.096;31.1;31.1;31.1;31.1;0.87;12.53;12.61;12.63;
57020046;0.033;25.934;3.884;4.048;31.1;31.1;31.1;31.1;0.87;12.53;12.61;12.63;
57020056;0.033;25.828;3.911;4.096;31.1;31.1;31.1;31.1;0.87;12.53;12.61;12.63;
57020066;0.034;26.184;4.421;4.581;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
57020076;0.034;25.722;3.908;4.074;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
57020086;0.034;25.899;3.948;4.106;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
57020096;0.034;25.315;3.956;4.117;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
57020106;0.034;25.299;3.972;4.149;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
57020116;0.034;25.098;4.015;4.117;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
57020126;0.034;25.117;4.004;4.129;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
57020136;0.034;25.382;3.884;4.078;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
57020146;0.034;25.358;3.904;4.054;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
57020156;0.034;25.627;3.888;4.058;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
57020166;0.034;25.807;3.889;4.049;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.56;
57020176;0.034;25.776;3.921;4.076;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.56;
57020186;0.034;25.914;3.940;4.064;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.56;
57020196;0.034;25.898;3.909;4.080;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.56;
57020206;0.034;25.772;3.928;4.100;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.56;
57020216;0.034;25.607;3.924;4.096;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.56;
57020226;0.034;25.437;3.964;4.136;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.56;
57020236;0.034;25.406;3.924;4.100;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.56;
57020246;0.034;25.083;3.952;4.132;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.56;
57020256;0.034;25.161;3.932;4.092;31.1;31.1;31.1;31.1;0.89;12.48;12.54;12.56;
57020266;0.034;25.170;3.887;4.017;31.1;31.1;31.1;31.1;0.89;12.52;12.67;12.62;
57020276;0.034;25.692;3.887;4.053;31.1;31.1;31.1;31.1;0.89;12.52;12.67;12.62;
57020286;0.034;25.909;3.911;4.053;31.1;31.1;31.1;31.1;0.89;12.52;12.67;12.62;
57020296;0.034;25.909;3.919;4.057;31.1;31.1;31.1;31.1;0.89;12.52;12.67;12.62;
57020306;0.034;25.921;3.979;4.112;31.1;31.1;31.1;31.1;0.89;12.52;12.67;12.62;
57020316;0.034;25.854;3.951;4.065;31.1;31.1;31.1;31.1;0.89;12.52;12.67;12.62;
57020326;0.034;25.964;3.987;4.112;31.1;31.1;31.1;31.1;0.89;12.52;12.67;12.62;
57020336;0.034;26.028;3.971;4.120;31.1;31.1;31.1;31.1;0.89;12.52;12.67;12.62;
57020346;0.033;25.316;3.951;4.120;31.1;31.1;31.1;31.1;0.89;12.52;12.67;12.62;
57020356;0.034;25.348;3.995;4.144;31.1;31.1;31.1;31.1;0.89;12.52;12.67;12.62;
57020366;0.038;25.566;3.953;4.085;31.1;31.1;31.1;31.1;0.95;12.47;12.59;12.61;
57020376;0.039;25.235;3.992;4.176;31.1;31.1;31.1;31.1;0.95;12.47;12.59;12.61;
57020386;0.039;25.333;3.905;4.042;31.1;31.1;31.1;31.1;0.95;12.47;12.59;12.61;
57020396;0.038;25.184;3.925;4.081;31.1;31.1;31.1;31.1;0.95;12.47;12.59;12.61;
57020406;0.039;25.766;3.901;4.085;31.1;31.1;31.1;31.1;0.95;12.47;12.59;12.61;
57020416;0.038;25.495;3.937;4.081;31.1;31.1;31.1;31.1;0.95;12.47;12.59;12.61;
57020426;0.038;25.310;4.008;4.153;31.1;31.1;31.1;31.1;0.95;12.47;12.59;12.61;
57020436;0.038;25.766;3.917;4.089;31.1;31.1;31.1;31.1;0.95;12.47;12.59;12.61;
57020446;0.039;25.869;3.917;4.085;31.1;31.1;31.1;31.1;0.95;12.47;12.59;12.61;
57020456;0.039;25.814;3.913;4.069;31.1;31.1;31.1;31.1;0.95;12.47;12.59;12.61;
57020466;0.037;25.867;3.938;4.088;31.1;31.1;31.1;31.1;0.94;12.53;12.63;12.63;
57020476;0.038;25.871;3.989;4.179;31.1;31.1;31.1;31.1;0.94;12.53;12.63;12.63;
57020486;0.038;24.858;4.085;4.243;31.1;31.1;31.1;31.1;0.94;12.53;12.63;12.63;
57020496;0.038;23.727;4.380;4.533;31.1;31.1;31.1;31.1;0.94;12.53;12.63;12.63;
57020506;0.038;24.708;3.894;4.084;31.1;31.1;31.1;31.1;0.94;12.53;12.63;12.63;
57020516;0.033;24.763;3.913;4.090;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.66;
57020526;0.034;25.092;3.941;4.114;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.66;
57020536;0.033;25.475;3.921;4.102;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.66;
57020546;0.033;25.812;3.845;4.010;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.66;
57020556;0.034;25.922;3.885;4.082;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.66;
57020566;0.034;25.907;3.941;4.118;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.66;
57020576;0.033;26.002;3.961;4.126;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.66;
57020586;0.034;26.290;4.606;4.779;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.66;
57020596;0.033;25.922;3.977;4.146;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.66;
57020606;0.034;26.029;3.981;4.162;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.66;
57020616;0.034;25.693;4.020;4.189;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.67;
57020626;0.034;25.420;3.952;4.109;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.67;
57020636;0.034;25.114;3.972;4.125;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.67;
57020646;0.034;25.059;3.988;4.145;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.67;
57020656;0.034;25.543;3.952;4.125;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.67;
57020666;0.034;26.007;3.908;4.061;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.67;
57020676;0.034;26.003;3.956;4.113;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.67;
57020686;0.034;26.066;3.920;4.089;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.67;
57020696;0.034;26.070;3.920;4.053;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.67;
57020706;0.034;26.038;3.928;4.097;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.67;
57020716;0.038;25.879;3.914;4.102;31.1;31.1;31.1;31.1;0.95;12.46;12.57;12.59;
57020726;0.039;25.733;3.958;4.126;31.1;31.1;31.1;31.1;0.95;12.46;12.57;12.59;
57020736;0.039;25.741;3.922;4.110;31.1;31.1;31.1;31.1;0.95;12.46;12.57;12.59;
57020746;0.039;25.249;3.950;4.102;31.1;31.1;31.1;31.1;0.95;12.46;12.57;12.59;
57020756;0.038;25.422;3.895;4.071;31.1;31.1;31.1;31.1;0.95;12.46;12.57;12.59;
57020766;0.039;25.057;3.895;4.039;31.1;31.1;31.1;31.1;0.95;12.46;12.57;12.59;
57020776;0.039;24.844;3.926;4.074;31.1;31.1;31.1;31.1;0.95;12.46;12.57;12.59;
57020786;0.038;25.300;3.871;4.055;31.1;31.1;31.1;31.1;0.95;12.46;12.57;12.59;
57020796;0.038;25.564;3.918;4.086;31.1;31.1;31.1;31.1;0.95;12.46;12.57;12.59;
57020806;0.038;23.389;4.564;4.720;31.1;31.1;31.1;31.1;0.95;12.46;12.57;12.59;
57020816;0.034;25.354;3.899;4.044;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
57020826;0.034;25.390;3.950;4.112;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
57020836;0.034;25.338;4.010;4.151;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
57020846;0.033;25.382;3.990;4.151;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
57020856;0.034;25.881;3.998;4.159;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
57020866;0.034;25.837;3.911;4.064;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
57020876;0.034;25.706;3.919;4.072;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
57020886;0.034;25.354;3.883;4.048;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
57020896;0.034;25.421;3.954;4.088;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
57020906;0.034;25.508;3.942;4.100;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
57020916;0.034;25.885;3.944;4.104;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
57020926;0.034;25.853;3.968;4.124;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
57020936;0.034;25.809;3.853;4.033;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
57020946;0.034;25.461;3.920;4.077;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
57020956;0.034;25.382;3.960;4.112;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
57020966;0.033;25.453;3.956;4.128;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
57020976;0.033;25.789;4.004;4.172;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
57020986;0.034;25.936;3.952;4.120;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
57020996;0.034;25.750;3.900;4.089;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
57021006;0.034;25.425;3.876;4.045;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
57021016;0.033;25.304;3.877;4.032;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
57021026;0.034;25.189;3.929;4.103;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
57021036;0.034;25.636;3.941;4.091;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
