20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
57021046;0.034;25.873;3.937;4.107;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
57021056;0.033;25.782;3.949;4.083;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
57021066;0.034;25.411;3.899;4.065;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
57021076;0.034;25.245;3.947;4.089;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
57021086;0.034;25.222;3.955;4.089;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
57021096;0.032;25.431;3.991;4.133;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
57021106;0.033;25.770;3.983;4.149;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
57021116;0.034;25.711;3.935;4.085;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
57021126;0.034;25.537;3.963;4.117;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
57021136;0.033;25.308;3.888;4.014;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
57021146;0.033;25.253;3.919;4.081;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
57021156;0.034;25.778;4.635;4.839;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.61;
57021166;0.034;25.751;3.910;4.052;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57021176;0.033;25.814;3.958;4.112;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57021186;0.034;25.719;3.850;4.028;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57021196;0.034;25.340;3.918;4.084;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57021206;0.033;25.261;3.958;4.128;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57021216;0.033;25.316;3.950;4.100;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57021226;0.033;25.794;3.982;4.144;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57021236;0.033;25.759;3.926;4.088;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57021246;0.033;25.680;3.910;4.072;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57021256;0.034;25.170;3.898;4.072;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57021266;0.034;25.436;3.880;4.030;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
57021276;0.034;25.661;3.900;4.090;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
57021286;0.034;25.771;3.956;4.090;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
57021296;0.034;25.657;3.996;4.145;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
57021306;0.034;25.657;3.964;4.117;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
57021316;0.034;24.943;3.968;4.117;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
57021326;0.034;24.812;3.976;4.129;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
57021336;0.034;25.093;3.916;4.114;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
57021346;0.034;25.353;3.944;4.106;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
57021356;0.034;25.527;3.912;4.078;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.60;
57021366;0.033;25.591;3.881;4.058;31.1;31.1;31.1;31.1;0.88;12.57;12.59;12.66;
57021376;0.034;24.353;4.199;4.385;31.1;31.1;31.1;31.1;0.88;12.57;12.59;12.66;
57021386;0.034;24.317;4.151;4.341;31.1;31.1;31.1;31.1;0.88;12.57;12.59;12.66;
57021396;0.034;25.206;3.897;4.102;31.1;31.1;31.1;31.1;0.88;12.57;12.59;12.66;
57021406;0.033;25.290;3.972;4.154;31.1;31.1;31.1;31.1;0.88;12.57;12.59;12.66;
57021416;0.033;25.274;4.000;4.190;31.1;31.1;31.1;31.1;0.88;12.57;12.59;12.66;
57021426;0.033;25.484;3.893;4.090;31.1;31.1;31.1;31.1;0.88;12.57;12.59;12.66;
57021436;0.034;25.706;4.040;4.237;31.1;31.1;31.1;31.1;0.88;12.57;12.59;12.66;
57021446;0.033;25.262;3.988;4.162;31.1;31.1;31.1;31.1;0.88;12.57;12.59;12.66;
57021456;0.033;25.214;3.933;4.122;31.1;31.1;31.1;31.1;0.88;12.57;12.59;12.66;
57021466;0.035;25.252;3.973;4.134;31.1;31.1;31.1;31.1;0.90;12.51;12.64;12.65;
57021476;0.034;25.544;3.893;4.087;31.1;31.1;31.1;31.1;0.90;12.51;12.64;12.65;
57021486;0.035;25.643;3.897;4.059;31.1;31.1;31.1;31.1;0.90;12.51;12.64;12.65;
57021496;0.035;25.544;3.957;4.142;31.1;31.1;31.1;31.1;0.90;12.51;12.64;12.65;
57021506;0.035;25.540;3.893;4.059;31.1;31.1;31.1;31.1;0.90;12.51;12.64;12.65;
57021516;0.035;25.394;3.953;4.118;31.1;31.1;31.1;31.1;0.90;12.51;12.64;12.65;
57021526;0.035;25.098;3.997;4.154;31.1;31.1;31.1;31.1;0.90;12.51;12.64;12.65;
57021536;0.035;25.141;4.033;4.186;31.1;31.1;31.1;31.1;0.90;12.51;12.64;12.65;
57021546;0.035;25.109;4.025;4.178;31.1;31.1;31.1;31.1;0.90;12.51;12.64;12.65;
57021556;0.035;25.560;3.937;4.087;31.1;31.1;31.1;31.1;0.90;12.51;12.64;12.65;
57021566;0.033;25.232;3.977;4.098;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
57021576;0.033;25.133;3.945;4.094;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
57021586;0.033;25.193;3.969;4.138;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
57021596;0.033;25.581;3.933;4.106;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
57021606;0.033;25.628;3.925;4.106;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
57021616;0.033;25.458;3.901;4.055;31.1;31.1;31.1;31.1;0.88;12.46;12.59;12.58;
57021626;0.033;25.434;3.909;4.051;31.1;31.1;31.1;31.1;0.88;12.46;12.59;12.58;
57021636;0.033;25.399;3.873;4.032;31.1;31.1;31.1;31.1;0.88;12.46;12.59;12.58;
57021646;0.034;25.127;3.984;4.134;31.1;31.1;31.1;31.1;0.88;12.46;12.59;12.58;
57021656;0.034;25.029;4.004;4.170;31.1;31.1;31.1;31.1;0.88;12.46;12.59;12.58;
57021666;0.033;25.096;4.032;4.170;31.1;31.1;31.1;31.1;0.88;12.46;12.59;12.58;
57021676;0.034;25.399;3.929;4.079;31.1;31.1;31.1;31.1;0.88;12.46;12.59;12.58;
57021686;0.033;25.194;3.905;4.063;31.1;31.1;31.1;31.1;0.88;12.46;12.59;12.58;
57021696;0.033;25.112;3.976;4.150;31.1;31.1;31.1;31.1;0.88;12.46;12.59;12.58;
57021706;0.034;24.994;3.933;4.087;31.1;31.1;31.1;31.1;0.88;12.46;12.59;12.58;
57021716;0.034;25.431;3.950;4.129;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.68;
57021726;0.033;25.709;3.895;4.073;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.68;
57021736;0.033;25.773;3.990;4.160;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.68;
57021746;0.033;25.808;4.209;4.380;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.68;
57021756;0.033;25.741;4.102;4.272;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.68;
57021766;0.034;25.344;3.970;4.145;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.68;
57021776;0.034;25.205;3.982;4.168;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.68;
57021786;0.034;25.265;4.018;4.184;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.68;
57021796;0.033;25.400;4.042;4.260;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.68;
57021806;0.033;25.820;4.078;4.292;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.68;
57021816;0.034;25.578;3.987;4.139;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.64;
57021826;0.034;25.388;3.876;4.028;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.64;
57021836;0.034;25.376;3.844;4.020;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.64;
57021846;0.034;25.171;3.999;4.123;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.64;
57021856;0.033;23.636;4.382;4.517;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.64;
57021866;0.034;25.096;3.892;4.036;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.64;
57021876;0.034;25.044;3.908;4.075;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.64;
57021886;0.034;25.048;3.912;4.067;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.64;
57021896;0.034;24.882;4.171;4.338;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.64;
57021906;0.034;25.392;4.171;4.298;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.64;
57021916;0.035;25.225;4.080;4.222;31.1;31.1;31.1;31.1;0.90;12.52;12.64;12.65;
57021926;0.035;25.960;4.355;4.536;31.1;31.1;31.1;31.1;0.90;12.52;12.64;12.65;
57021936;0.035;25.703;3.885;4.059;31.1;31.1;31.1;31.1;0.90;12.52;12.64;12.65;
57021946;0.035;25.715;3.941;4.103;31.1;31.1;31.1;31.1;0.90;12.52;12.64;12.65;
57021956;0.035;25.747;3.937;4.114;31.1;31.1;31.1;31.1;0.90;12.52;12.64;12.65;
57021966;0.035;25.680;3.933;4.103;31.1;31.1;31.1;31.1;0.90;12.52;12.64;12.65;
57021976;0.034;25.577;3.889;4.055;31.1;31.1;31.1;31.1;0.90;12.52;12.64;12.65;
57021986;0.035;25.565;3.889;4.067;31.1;31.1;31.1;31.1;0.90;12.52;12.64;12.65;
57021996;0.035;25.027;3.957;4.099;31.1;31.1;31.1;31.1;0.90;12.52;12.64;12.65;
57022006;0.035;25.087;3.897;4.067;31.1;31.1;31.1;31.1;0.90;12.52;12.64;12.65;
57022016;0.033;24.797;4.084;4.253;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.67;
57022026;0.033;25.174;3.988;4.145;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.67;
57022036;0.034;25.297;3.996;4.169;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.67;
57022046;0.034;25.396;4.012;4.173;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.67;
57022056;0.034;25.745;3.912;4.069;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.67;
57022066;0.034;25.701;3.912;4.045;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.67;
57022076;0.033;25.658;3.932;4.105;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.67;
57022086;0.033;25.737;3.900;4.085;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.67;
57022096;0.034;25.709;3.908;4.049;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.67;
57022106;0.032;25.725;3.960;4.125;31.1;31.1;31.1;31.1;0.88;12.56;12.65;12.67;
57022116;0.034;25.297;3.978;4.122;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.66;
57022126;0.034;25.174;3.946;4.134;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.66;
57022136;0.034;25.106;4.013;4.182;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.66;
57022146;0.034;25.003;3.970;4.146;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.66;
57022156;0.034;25.507;3.938;4.114;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.66;
57022166;0.034;25.522;3.892;4.024;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.57;
57022176;0.034;25.644;3.868;4.005;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.57;
57022186;0.034;25.612;3.947;4.107;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.57;
57022196;0.034;25.265;4.011;4.151;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.57;
57022206;0.034;25.276;3.975;4.123;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.57;
57022216;0.034;25.601;3.955;4.095;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.57;
57022226;0.033;25.688;3.947;4.095;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.57;
57022236;0.034;25.794;4.563;4.716;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.57;
57022246;0.034;24.316;4.142;4.317;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.57;
57022256;0.034;23.272;4.313;4.435;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.57;
57022266;0.038;24.616;3.925;4.131;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.64;
57022276;0.038;25.154;4.020;4.211;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.64;
57022286;0.038;25.146;3.965;4.139;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.64;
57022296;0.038;25.162;3.984;4.143;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.64;
57022306;0.038;25.632;3.929;4.079;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.64;
57022316;0.038;25.581;3.838;4.044;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.64;
57022326;0.038;25.549;3.893;4.067;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.64;
57022336;0.038;25.624;3.869;4.048;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.64;
57022346;0.038;25.545;3.893;4.036;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.64;
57022356;0.037;25.549;3.877;4.079;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.64;
57022366;0.034;25.153;3.971;4.168;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.62;
57022376;0.034;25.105;3.998;4.172;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.62;
57022386;0.034;25.117;4.010;4.200;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.62;
57022396;0.034;24.967;3.986;4.168;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.62;
57022406;0.034;25.074;3.903;4.089;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.62;
57022416;0.034;25.078;3.959;4.120;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.62;
57022426;0.034;25.556;3.852;4.029;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.62;
57022436;0.034;25.556;3.828;3.993;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.62;
57022446;0.034;25.635;3.971;4.148;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.62;
57022456;0.034;25.840;3.891;4.081;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.62;
57022466;0.034;25.611;3.884;4.053;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
57022476;0.034;25.663;3.892;4.073;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
57022486;0.034;25.413;3.928;4.073;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
57022496;0.034;25.279;4.210;4.398;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
57022506;0.034;25.231;3.992;4.188;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
57022516;0.034;24.950;4.004;4.164;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
57022526;0.034;25.223;3.976;4.160;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
57022536;0.034;25.192;3.980;4.140;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
57022546;0.034;25.295;3.968;4.144;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
57022556;0.034;25.694;3.872;4.033;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
57022566;0.034;25.568;3.903;4.052;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
57022576;0.034;25.599;3.950;4.100;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
57022586;0.034;25.726;3.950;4.112;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
57022596;0.034;25.560;3.935;4.092;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
57022606;0.033;25.579;3.919;4.100;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
57022616;0.034;25.327;4.050;4.235;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
57022626;0.034;25.105;4.022;4.199;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
57022636;0.034;25.046;4.054;4.235;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
57022646;0.034;25.062;4.018;4.171;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
57022656;0.034;25.070;3.946;4.116;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
57022666;0.038;25.187;4.011;4.154;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.59;
57022676;0.038;25.606;3.904;4.082;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.59;
57022686;0.038;25.566;3.876;4.027;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.59;
57022696;0.038;25.531;3.952;4.102;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.59;
57022706;0.038;25.570;3.896;4.055;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.59;
57022716;0.034;25.517;3.960;4.091;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.64;
57022726;0.034;25.588;3.944;4.095;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.64;
57022736;0.034;25.249;3.960;4.123;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.64;
57022746;0.034;25.028;4.023;4.167;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.64;
57022756;0.034;25.088;4.011;4.191;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.64;
57022766;0.034;24.879;4.055;4.218;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.64;
57022776;0.034;25.115;3.920;4.099;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.64;
57022786;0.034;25.080;4.059;4.234;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.64;
57022796;0.034;25.352;4.186;4.354;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.64;
57022806;0.034;25.774;4.063;4.258;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.64;
57022816;0.034;25.800;3.977;4.145;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.68;
57022826;0.034;25.737;3.921;4.089;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.68;
57022836;0.034;25.733;3.913;4.085;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.68;
57022846;0.034;25.749;4.200;4.356;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.68;
57022856;0.034;25.796;4.136;4.328;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.68;
57022866;0.034;25.527;4.057;4.240;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.68;
57022876;0.034;24.614;4.212;4.396;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.68;
57022886;0.034;24.000;4.339;4.535;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.68;
57022896;0.034;24.634;3.957;4.141;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.68;
57022906;0.034;24.654;3.985;4.184;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.68;
57022916;0.033;24.824;3.974;4.153;31.1;31.1;31.1;31.1;0.87;12.55;12.63;12.68;
57022926;0.033;25.304;3.882;4.069;31.1;31.1;31.1;31.1;0.87;12.55;12.63;12.68;
57022936;0.033;25.732;3.970;4.141;31.1;31.1;31.1;31.1;0.87;12.55;12.63;12.68;
57022946;0.033;25.882;4.288;4.484;31.1;31.1;31.1;31.1;0.87;12.55;12.63;12.68;
57022956;0.033;25.791;4.153;4.328;31.1;31.1;31.1;31.1;0.87;12.55;12.63;12.68;
57022966;0.033;25.783;4.232;4.404;31.1;31.1;31.1;31.1;0.87;12.55;12.63;12.68;
57022976;0.033;25.791;4.001;4.164;31.1;31.1;31.1;31.1;0.87;12.55;12.63;12.68;
57022986;0.032;25.668;3.962;4.137;31.1;31.1;31.1;31.1;0.87;12.55;12.63;12.68;
57022996;0.033;25.656;3.993;4.129;31.1;31.1;31.1;31.1;0.87;12.55;12.63;12.68;
57023006;0.033;25.676;3.986;4.164;31.1;31.1;31.1;31.1;0.87;12.55;12.63;12.68;
57023016;0.033;24.915;3.941;4.104;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
57023026;0.033;24.915;3.945;4.116;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
57023036;0.034;25.049;3.929;4.108;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
57023046;0.034;25.081;3.925;4.104;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
57023056;0.033;25.318;3.957;4.132;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
57023066;0.033;25.254;3.937;4.092;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
57023076;0.033;25.491;3.841;4.028;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
57023086;0.034;25.535;3.881;4.028;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
57023096;0.033;25.602;3.941;4.092;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
57023106;0.033;23.348;4.488;4.688;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
57023116;0.034;25.019;3.986;4.149;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
57023126;0.034;25.066;3.978;4.141;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
57023136;0.034;25.050;3.942;4.105;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
57023146;0.034;24.734;3.942;4.109;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
57023156;0.034;24.951;3.970;4.141;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
57023166;0.034;25.216;3.922;4.101;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
57023176;0.034;25.295;3.918;4.085;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
57023186;0.034;25.595;3.891;4.049;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
57023196;0.034;25.635;3.855;4.045;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
57023206;0.034;25.520;3.891;4.077;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
57023216;0.034;25.654;3.906;4.065;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
57023226;0.034;25.595;3.973;4.140;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
57023236;0.033;25.575;3.965;4.124;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
57023246;0.034;25.299;3.953;4.136;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
57023256;0.033;25.042;3.914;4.100;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.62;
57023266;0.033;24.999;4.115;4.264;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
57023276;0.034;24.959;3.972;4.129;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
57023286;0.033;25.074;3.936;4.129;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
57023296;0.033;25.433;4.671;4.827;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
57023306;0.033;25.603;3.880;4.042;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
57023316;0.033;25.658;3.936;4.101;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
57023326;0.033;25.564;3.956;4.097;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
57023336;0.033;25.631;3.968;4.093;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
57023346;0.034;25.615;3.932;4.085;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
57023356;0.033;25.595;3.972;4.125;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
57023366;0.034;25.430;3.964;4.145;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.68;
57023376;0.034;25.074;3.936;4.141;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.68;
57023386;0.034;25.121;3.900;4.089;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.68;
57023396;0.034;24.741;3.964;4.125;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.68;
57023406;0.033;25.129;3.904;4.101;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.68;
57023416;0.034;25.204;3.964;4.164;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.68;
57023426;0.034;25.502;3.944;4.129;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.68;
57023436;0.034;25.759;3.928;4.109;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.68;
57023446;0.034;25.846;3.944;4.137;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.68;
57023456;0.034;25.755;3.912;4.113;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.68;
57023466;0.033;25.763;3.915;4.049;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
57023476;0.034;25.612;3.955;4.153;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
57023486;0.032;25.609;3.927;4.101;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
57023496;0.033;25.205;3.963;4.117;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
57023506;0.033;25.075;3.915;4.065;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
57023516;0.033;24.838;3.915;4.085;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
57023526;0.033;25.027;3.935;4.101;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
57023536;0.033;25.221;3.935;4.089;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
57023546;0.034;25.166;3.880;4.045;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
57023556;0.033;25.786;4.070;4.240;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.61;
57023566;0.034;25.841;3.938;4.122;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
57023576;0.034;25.631;3.935;4.102;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
57023586;0.034;25.643;3.931;4.090;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
57023596;0.034;25.619;3.942;4.098;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
57023606;0.034;25.750;4.102;4.261;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
57023616;0.034;25.350;3.978;4.186;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
57023626;0.034;25.065;3.915;4.122;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
57023636;0.034;25.021;3.855;4.050;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
57023646;0.034;24.617;3.899;4.086;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
57023656;0.034;25.108;3.835;4.030;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
57023666;0.034;25.087;3.887;4.059;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
57023676;0.034;25.569;3.883;4.048;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
57023686;0.034;25.672;3.851;4.040;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
57023696;0.034;25.692;4.094;4.262;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
57023706;0.034;25.802;4.165;4.338;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
57023716;0.034;25.751;4.078;4.250;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
57023726;0.034;25.858;4.515;4.696;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
57023736;0.033;25.680;4.074;4.258;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
57023746;0.034;25.182;3.966;4.107;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
57023756;0.034;25.095;3.942;4.119;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.64;
57023766;0.033;24.658;4.021;4.171;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
57023776;0.033;25.189;3.953;4.100;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
57023786;0.033;25.161;3.937;4.084;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
57023796;0.033;25.430;3.953;4.088;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
57023806;0.033;25.724;3.949;4.096;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
57023816;0.033;25.668;3.905;4.076;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
57023826;0.033;25.712;3.949;4.100;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
57023836;0.034;25.664;3.885;4.052;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
57023846;0.033;25.601;3.957;4.088;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
57023856;0.034;25.696;3.981;4.140;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
57023866;0.034;25.055;3.957;4.116;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.62;
57023876;0.034;25.327;3.905;4.096;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.62;
57023886;0.034;24.389;4.183;4.382;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.62;
57023896;0.034;23.908;4.310;4.493;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.62;
57023906;0.034;24.456;3.925;4.077;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.62;
57023916;0.034;25.057;3.926;4.106;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
57023926;0.034;25.144;3.978;4.166;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
57023936;0.034;23.473;4.487;4.667;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
57023946;0.033;24.823;4.037;4.233;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
57023956;0.033;25.132;3.898;4.090;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
57023966;0.033;25.172;3.954;4.102;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
57023976;0.033;25.156;3.966;4.130;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
57023986;0.033;25.516;3.934;4.126;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
57023996;0.033;25.710;3.902;4.106;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
57024006;0.033;25.655;3.934;4.114;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
57024016;0.034;25.654;3.900;4.080;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
57024026;0.034;25.473;3.861;4.032;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
57024036;0.034;25.090;3.932;4.100;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
57024046;0.034;25.137;3.988;4.132;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
57024056;0.034;25.153;3.992;4.159;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
57024066;0.034;25.639;3.944;4.120;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
57024076;0.034;25.410;3.916;4.052;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
57024086;0.034;25.141;3.912;4.088;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
57024096;0.034;25.145;3.928;4.100;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
57024106;0.034;25.236;3.948;4.084;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
57024116;0.034;25.566;3.933;4.084;31.1;31.1;31.1;31.1;0.90;12.47;12.58;12.63;
57024126;0.035;25.609;3.953;4.132;31.1;31.1;31.1;31.1;0.90;12.47;12.58;12.63;
57024136;0.035;25.495;3.937;4.112;31.1;31.1;31.1;31.1;0.90;12.47;12.58;12.63;
57024146;0.035;25.491;3.858;4.036;31.1;31.1;31.1;31.1;0.90;12.47;12.58;12.63;
57024156;0.035;25.203;3.890;4.076;31.1;31.1;31.1;31.1;0.90;12.47;12.58;12.63;
57024166;0.034;25.058;3.953;4.136;31.1;31.1;31.1;31.1;0.90;12.47;12.58;12.63;
57024176;0.035;25.066;3.961;4.147;31.1;31.1;31.1;31.1;0.90;12.47;12.58;12.63;
57024186;0.035;25.333;3.961;4.136;31.1;31.1;31.1;31.1;0.90;12.47;12.58;12.63;
57024196;0.035;25.550;3.922;4.084;31.1;31.1;31.1;31.1;0.90;12.47;12.58;12.63;
57024206;0.035;25.089;3.914;4.076;31.1;31.1;31.1;31.1;0.90;12.47;12.58;12.63;
57024216;0.039;25.211;3.976;4.127;31.1;31.1;31.1;31.1;0.95;12.54;12.65;12.64;
57024226;0.039;25.196;3.968;4.091;31.1;31.1;31.1;31.1;0.95;12.54;12.65;12.64;
57024236;0.038;25.595;3.956;4.099;31.1;31.1;31.1;31.1;0.95;12.54;12.65;12.64;
57024246;0.038;25.726;3.932;4.087;31.1;31.1;31.1;31.1;0.95;12.54;12.65;12.64;
57024256;0.039;25.679;3.940;4.083;31.1;31.1;31.1;31.1;0.95;12.54;12.65;12.64;
57024266;0.039;25.651;3.896;4.020;31.1;31.1;31.1;31.1;0.95;12.54;12.65;12.64;
57024276;0.038;25.433;3.896;4.036;31.1;31.1;31.1;31.1;0.95;12.54;12.65;12.64;
57024286;0.039;25.128;3.976;4.127;31.1;31.1;31.1;31.1;0.95;12.54;12.65;12.64;
57024296;0.038;25.227;3.968;4.151;31.1;31.1;31.1;31.1;0.95;12.54;12.65;12.64;
57024306;0.038;25.124;3.940;4.079;31.1;31.1;31.1;31.1;0.95;12.54;12.65;12.64;
57024316;0.034;25.562;3.906;4.044;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57024326;0.034;25.254;3.942;4.127;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57024336;0.034;25.369;4.543;4.719;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57024346;0.034;25.097;3.926;4.099;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57024356;0.034;25.314;3.993;4.159;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57024366;0.033;25.610;3.997;4.147;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57024376;0.034;25.681;3.978;4.151;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57024386;0.034;25.546;3.989;4.119;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57024396;0.034;25.519;3.858;4.004;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57024406;0.034;25.168;3.938;4.131;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57024416;0.034;25.128;3.931;4.095;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
57024426;0.034;25.227;3.970;4.107;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
57024436;0.034;25.532;3.950;4.126;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
57024446;0.034;25.536;3.867;4.035;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
57024456;0.034;25.160;3.931;4.114;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.65;
57024466;0.034;25.056;3.946;4.101;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.61;
57024476;0.034;25.103;4.002;4.157;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.61;
57024486;0.034;25.632;3.950;4.093;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.61;
57024496;0.033;25.596;3.958;4.113;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.61;
57024506;0.034;25.569;3.950;4.105;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.61;
57024516;0.034;25.529;3.875;4.049;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.61;
57024526;0.034;25.206;3.911;4.065;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.61;
57024536;0.034;25.032;3.938;4.093;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.61;
57024546;0.034;25.048;3.923;4.073;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.61;
57024556;0.034;25.107;3.954;4.101;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.61;
57024566;0.037;25.579;3.922;4.109;31.1;31.1;31.1;31.1;0.93;12.51;12.57;12.61;
57024576;0.037;25.232;3.966;4.141;31.1;31.1;31.1;31.1;0.93;12.51;12.57;12.61;
57024586;0.037;25.078;3.942;4.093;31.1;31.1;31.1;31.1;0.93;12.51;12.57;12.61;
57024596;0.037;25.153;3.954;4.105;31.1;31.1;31.1;31.1;0.93;12.51;12.57;12.61;
57024606;0.037;25.362;3.938;4.113;31.1;31.1;31.1;31.1;0.93;12.51;12.57;12.61;
57024616;0.036;25.635;3.954;4.113;31.1;31.1;31.1;31.1;0.93;12.51;12.57;12.61;
57024626;0.037;25.631;3.906;4.077;31.1;31.1;31.1;31.1;0.93;12.51;12.57;12.61;
57024636;0.037;25.595;3.906;4.093;31.1;31.1;31.1;31.1;0.93;12.51;12.57;12.61;
57024646;0.037;25.765;4.275;4.458;31.1;31.1;31.1;31.1;0.93;12.51;12.57;12.61;
57024656;0.037;25.220;4.231;4.414;31.1;31.1;31.1;31.1;0.93;12.51;12.57;12.61;
57024666;0.033;25.090;3.970;4.155;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.63;
57024676;0.034;25.240;3.962;4.100;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.63;
57024686;0.033;25.587;3.910;4.048;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.63;
57024696;0.033;25.477;3.926;4.072;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.63;
57024706;0.033;25.224;3.914;4.080;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.63;
57024716;0.033;25.528;3.962;4.092;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.63;
57024726;0.034;25.208;3.922;4.096;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.63;
57024736;0.034;25.607;3.922;4.080;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.63;
57024746;0.033;24.675;4.300;4.422;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.63;
57024756;0.034;23.988;4.201;4.390;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.63;
57024766;0.034;24.492;3.990;4.128;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.62;
57024776;0.034;24.543;3.958;4.128;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.62;
57024786;0.034;24.551;3.998;4.156;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.62;
57024796;0.034;25.190;3.966;4.128;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.62;
57024806;0.034;25.569;3.899;4.045;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.62;
57024816;0.034;25.533;3.915;4.065;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.62;
57024826;0.034;25.509;3.883;4.037;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.62;
57024836;0.034;25.533;3.927;4.089;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.62;
57024846;0.034;25.644;3.970;4.120;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.62;
57024856;0.034;25.600;3.962;4.124;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.62;
57024866;0.033;25.621;3.941;4.124;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
57024876;0.033;24.234;4.304;4.453;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
57024886;0.034;24.364;4.160;4.326;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
57024896;0.034;24.689;3.981;4.144;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
57024906;0.033;24.693;3.969;4.144;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
57024916;0.034;24.745;4.025;4.155;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
57024926;0.033;25.422;3.925;4.068;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
57024936;0.033;25.815;3.893;4.044;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
57024946;0.034;25.700;3.905;4.068;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
57024956;0.033;25.668;3.913;4.072;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.63;
57024966;0.034;25.627;3.919;4.092;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
57024976;0.034;25.599;3.935;4.089;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
57024986;0.034;25.694;3.966;4.116;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
57024996;0.034;25.583;3.970;4.132;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
57025006;0.034;25.512;3.919;4.073;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
57025016;0.034;25.020;3.980;4.173;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.67;
57025026;0.033;24.674;3.968;4.149;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.67;
57025036;0.033;24.722;4.016;4.197;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.67;
57025046;0.033;25.020;4.020;4.185;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.67;
57025056;0.034;25.699;3.920;4.085;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.67;
57025066;0.033;25.790;3.928;4.081;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.67;
57025076;0.033;25.691;3.900;4.065;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.67;
57025086;0.033;25.822;3.912;4.093;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.67;
57025096;0.034;25.770;3.956;4.109;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.67;
57025106;0.034;25.738;3.984;4.145;31.1;31.1;31.1;31.1;0.88;12.57;12.65;12.67;
57025116;0.033;25.425;3.944;4.125;31.1;31.1;31.1;31.1;0.88;12.45;12.55;12.61;
57025126;0.033;25.409;3.928;4.101;31.1;31.1;31.1;31.1;0.88;12.45;12.55;12.61;
57025136;0.034;25.181;3.892;4.065;31.1;31.1;31.1;31.1;0.88;12.45;12.55;12.61;
57025146;0.033;24.603;3.963;4.137;31.1;31.1;31.1;31.1;0.88;12.45;12.55;12.61;
57025156;0.033;24.548;3.991;4.184;31.1;31.1;31.1;31.1;0.88;12.45;12.55;12.61;
57025166;0.033;24.706;3.955;4.141;31.1;31.1;31.1;31.1;0.88;12.45;12.55;12.61;
57025176;0.033;25.370;3.904;4.073;31.1;31.1;31.1;31.1;0.88;12.45;12.55;12.61;
57025186;0.033;25.488;3.872;4.045;31.1;31.1;31.1;31.1;0.88;12.45;12.55;12.61;
57025196;0.033;25.374;3.888;4.073;31.1;31.1;31.1;31.1;0.88;12.45;12.55;12.61;
57025206;0.033;25.456;3.864;4.030;31.1;31.1;31.1;31.1;0.88;12.45;12.55;12.61;
57025216;0.034;25.611;3.926;4.053;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
57025226;0.034;25.623;3.958;4.105;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
57025236;0.034;25.722;3.958;4.101;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
57025246;0.034;25.512;3.930;4.085;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
57025256;0.034;25.544;3.883;4.034;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
57025266;0.034;24.782;3.950;4.125;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
57025276;0.034;24.600;3.978;4.168;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
57025286;0.034;24.683;4.002;4.164;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
57025296;0.034;25.101;3.938;4.129;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
57025306;0.034;25.635;3.899;4.081;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.61;
57025316;0.034;25.559;3.859;4.061;31.1;31.1;31.1;31.1;0.89;12.48;12.52;12.61;
57025326;0.034;25.500;3.863;4.061;31.1;31.1;31.1;31.1;0.89;12.48;12.52;12.61;
57025336;0.034;25.599;3.886;4.065;31.1;31.1;31.1;31.1;0.89;12.48;12.52;12.61;
57025346;0.034;25.607;3.855;4.065;31.1;31.1;31.1;31.1;0.89;12.48;12.52;12.61;
57025356;0.034;25.941;4.620;4.815;31.1;31.1;31.1;31.1;0.89;12.48;12.52;12.61;
57025366;0.034;25.540;3.902;4.073;31.1;31.1;31.1;31.1;0.89;12.48;12.52;12.61;
57025376;0.033;25.524;3.886;4.097;31.1;31.1;31.1;31.1;0.89;12.48;12.52;12.61;
57025386;0.034;25.197;3.871;4.089;31.1;31.1;31.1;31.1;0.89;12.48;12.52;12.61;
57025396;0.034;24.625;3.993;4.184;31.1;31.1;31.1;31.1;0.89;12.48;12.52;12.61;
57025406;0.034;24.555;3.981;4.157;31.1;31.1;31.1;31.1;0.89;12.48;12.52;12.61;
57025416;0.033;24.919;3.994;4.174;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.66;
57025426;0.033;25.594;3.863;4.038;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.66;
57025436;0.033;25.594;3.843;4.042;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.66;
57025446;0.033;25.503;3.887;4.070;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.66;
57025456;0.034;25.602;3.863;4.042;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.66;
57025466;0.033;25.527;3.883;4.082;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.66;
57025476;0.033;25.633;3.978;4.170;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.66;
57025486;0.033;25.712;4.009;4.178;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.66;
57025496;0.033;25.586;3.990;4.194;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.66;
57025506;0.033;25.475;3.879;4.070;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.66;
57025516;0.033;25.035;3.926;4.104;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57025526;0.033;24.778;3.962;4.112;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57025536;0.033;24.486;4.101;4.271;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57025546;0.034;24.695;4.017;4.171;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57025556;0.033;25.470;4.646;4.775;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57025566;0.033;25.187;3.937;4.112;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.63;
57025576;0.034;25.432;3.913;4.084;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.63;
57025586;0.033;25.428;3.921;4.076;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.63;
57025596;0.033;25.115;3.968;4.132;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.63;
57025606;0.033;25.135;3.937;4.108;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.63;
57025616;0.034;25.234;4.004;4.171;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.63;
57025626;0.032;25.448;3.921;4.112;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.63;
57025636;0.033;25.072;3.913;4.104;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.63;
57025646;0.033;24.688;3.984;4.163;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.63;
57025656;0.033;24.633;3.976;4.140;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.63;
57025666;0.033;25.151;3.972;4.118;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.59;
57025676;0.034;25.289;3.912;4.074;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.59;
57025686;0.034;24.973;3.908;4.067;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.59;
57025696;0.034;25.088;3.960;4.130;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.59;
57025706;0.033;25.099;3.932;4.086;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.59;
57025716;0.034;25.439;3.968;4.142;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.59;
57025726;0.034;25.088;3.980;4.118;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.59;
57025736;0.034;25.040;3.904;4.082;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.59;
57025746;0.034;24.599;3.992;4.138;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.59;
57025756;0.033;24.701;3.948;4.126;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.59;
57025766;0.034;25.076;3.998;4.170;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.66;
57025776;0.034;25.127;3.931;4.102;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.66;
57025786;0.034;25.092;3.931;4.094;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.66;
57025796;0.034;25.076;3.899;4.086;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.66;
57025806;0.034;25.452;3.927;4.094;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.66;
57025816;0.034;25.080;4.050;4.233;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.66;
57025826;0.034;24.961;4.102;4.289;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.66;
57025836;0.034;24.747;4.010;4.154;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.66;
57025846;0.034;23.501;4.384;4.596;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.66;
57025856;0.034;23.651;4.304;4.460;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.66;
57025866;0.034;24.444;4.068;4.242;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.65;
57025876;0.033;24.599;4.367;4.560;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.65;
57025886;0.034;24.468;4.239;4.397;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.65;
57025896;0.034;24.488;4.068;4.234;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.65;
57025906;0.034;25.194;3.888;4.059;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.65;
57025916;0.034;25.166;3.892;4.067;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.65;
57025926;0.034;25.154;3.884;4.039;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.65;
57025936;0.034;25.126;3.876;4.047;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.65;
57025946;0.034;25.209;3.932;4.111;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.65;
57025956;0.034;25.253;3.944;4.087;31.1;31.1;31.1;31.1;0.89;12.56;12.65;12.65;
57025966;0.033;24.998;4.163;4.339;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.60;
57025976;0.033;24.879;4.056;4.201;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.60;
57025986;0.034;24.055;4.068;4.221;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.60;
57025996;0.033;23.212;4.437;4.609;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.60;
57026006;0.033;24.732;3.933;4.086;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.60;
57026016;0.033;24.906;3.984;4.137;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.60;
57026026;0.033;25.136;3.901;4.062;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.60;
57026036;0.033;25.378;3.905;4.062;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.60;
57026046;0.033;25.611;3.865;4.026;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.60;
57026056;0.034;25.663;3.877;4.018;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.60;
57026066;0.034;25.644;3.924;4.101;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.61;
57026076;0.034;25.660;3.920;4.073;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.61;
57026086;0.034;25.597;4.047;4.184;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.61;
57026096;0.034;25.099;3.940;4.085;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.61;
57026106;0.034;25.087;3.884;4.065;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.61;
57026116;0.037;24.614;4.007;4.169;31.1;31.1;31.1;31.1;0.93;12.48;12.60;12.60;
57026126;0.036;25.153;3.920;4.114;31.1;31.1;31.1;31.1;0.93;12.48;12.60;12.60;
57026136;0.037;25.110;3.932;4.106;31.1;31.1;31.1;31.1;0.93;12.48;12.60;12.60;
57026146;0.037;25.461;3.924;4.090;31.1;31.1;31.1;31.1;0.93;12.48;12.60;12.60;
57026156;0.037;25.547;3.876;4.050;31.1;31.1;31.1;31.1;0.93;12.48;12.60;12.60;
57026166;0.037;25.662;3.888;4.034;31.1;31.1;31.1;31.1;0.93;12.48;12.60;12.60;
57026176;0.037;25.043;3.928;4.110;31.1;31.1;31.1;31.1;0.93;12.48;12.60;12.60;
57026186;0.037;25.035;3.940;4.106;31.1;31.1;31.1;31.1;0.93;12.48;12.60;12.60;
57026196;0.037;25.079;3.956;4.098;31.1;31.1;31.1;31.1;0.93;12.48;12.60;12.60;
57026206;0.037;25.209;3.972;4.129;31.1;31.1;31.1;31.1;0.93;12.48;12.60;12.60;
57026216;0.034;25.574;3.935;4.120;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.63;
57026226;0.034;25.578;3.860;4.040;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.63;
57026236;0.034;25.341;3.923;4.108;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.63;
57026246;0.034;25.207;3.971;4.124;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.63;
57026256;0.033;25.152;4.002;4.171;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.63;
57026266;0.034;24.954;3.919;4.104;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.63;
57026276;0.034;28.096;3.923;4.100;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.63;
57026286;0.034;28.049;3.887;4.084;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.63;
57026296;0.034;25.653;3.856;4.052;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.63;
57026306;0.034;25.606;3.860;4.044;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.63;
57026316;0.034;25.566;3.939;4.096;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
57026326;0.034;25.617;3.951;4.077;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
57026336;0.034;25.641;3.939;4.089;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
57026346;0.034;25.156;3.963;4.144;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
57026356;0.034;25.333;4.611;4.767;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
57026366;0.034;24.698;3.987;4.144;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
57026376;0.034;24.836;4.047;4.220;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
57026386;0.034;25.243;4.007;4.168;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
57026396;0.034;25.614;3.907;4.081;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
57026406;0.034;25.542;3.919;4.061;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
57026416;0.034;25.558;3.948;4.124;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
57026426;0.034;25.365;3.972;4.136;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
57026436;0.034;25.049;4.004;4.187;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
57026446;0.034;25.361;4.488;4.660;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
57026456;0.034;25.057;3.932;4.112;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
57026466;0.034;25.578;3.932;4.116;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
57026476;0.034;25.598;3.888;4.064;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
57026486;0.034;25.258;3.992;4.151;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
57026496;0.034;25.239;3.952;4.132;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
57026506;0.033;25.211;3.932;4.096;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
57026516;0.038;25.058;4.007;4.184;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.61;
57026526;0.037;24.608;4.074;4.224;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.61;
57026536;0.038;25.074;3.971;4.105;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.61;
57026546;0.038;25.074;3.927;4.081;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.61;
57026556;0.038;25.098;3.880;4.026;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.61;
57026566;0.038;25.461;3.892;4.053;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.61;
57026576;0.038;25.342;3.947;4.125;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.61;
57026586;0.038;25.244;3.987;4.125;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.61;
57026596;0.038;25.121;3.959;4.097;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.61;
57026606;0.038;25.074;3.967;4.125;31.1;31.1;31.1;31.1;0.94;12.51;12.61;12.61;
57026616;0.034;24.821;3.979;4.149;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.61;
57026626;0.034;24.750;3.975;4.137;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.61;
57026636;0.033;25.094;3.916;4.113;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.61;
57026646;0.034;25.129;3.959;4.149;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.61;
57026656;0.034;25.417;3.857;4.045;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.61;
57026666;0.034;25.022;3.936;4.094;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.60;
57026676;0.034;24.983;3.888;4.074;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.60;
57026686;0.034;24.924;3.904;4.078;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.60;
57026696;0.034;25.144;3.880;4.046;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.60;
57026706;0.034;24.892;3.928;4.110;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.60;
57026716;0.034;24.656;3.971;4.141;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.60;
57026726;0.034;25.459;3.975;4.153;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.60;
57026736;0.034;25.306;4.007;4.149;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.60;
57026746;0.034;25.404;3.880;4.046;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.60;
57026756;0.034;25.007;3.908;4.074;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.60;
57026766;0.034;25.139;3.955;4.118;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
57026776;0.034;25.088;3.951;4.102;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
57026786;0.034;25.352;3.880;4.063;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
57026796;0.034;22.599;4.600;4.791;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
57026806;0.034;24.267;4.113;4.292;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
57026816;0.034;24.129;4.034;4.201;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
57026826;0.034;24.338;3.971;4.142;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
57026836;0.034;24.437;3.975;4.173;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
57026846;0.034;25.044;4.077;4.257;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
57026856;0.034;24.950;4.129;4.284;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.59;
57026866;0.034;24.547;3.968;4.168;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
57026876;0.033;25.118;3.853;4.013;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
57026886;0.032;25.079;3.885;4.037;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
57026896;0.033;25.059;3.873;4.033;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
57026906;0.033;25.039;3.889;4.057;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
57026916;0.033;25.063;3.877;4.053;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
57026926;0.033;24.933;3.814;3.946;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
57026936;0.033;24.578;3.972;4.132;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
57026946;0.034;24.460;4.052;4.204;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
57026956;0.034;24.105;3.980;4.172;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
57026966;0.035;24.245;4.217;4.370;31.1;31.1;31.1;31.1;0.90;12.52;12.61;12.63;
57026976;0.035;25.225;4.035;4.179;31.1;31.1;31.1;31.1;0.90;12.52;12.61;12.63;
57026986;0.035;25.193;4.023;4.187;31.1;31.1;31.1;31.1;0.90;12.52;12.61;12.63;
57026996;0.035;25.209;3.927;4.092;31.1;31.1;31.1;31.1;0.90;12.52;12.61;12.63;
57027006;0.035;25.474;3.935;4.076;31.1;31.1;31.1;31.1;0.90;12.52;12.61;12.63;
57027016;0.035;25.233;3.943;4.100;31.1;31.1;31.1;31.1;0.90;12.52;12.61;12.63;
57027026;0.035;25.130;3.967;4.132;31.1;31.1;31.1;31.1;0.90;12.52;12.61;12.63;
57027036;0.035;25.134;3.991;4.163;31.1;31.1;31.1;31.1;0.90;12.52;12.61;12.63;
57027046;0.035;25.193;3.876;4.068;31.1;31.1;31.1;31.1;0.90;12.52;12.61;12.63;
57027056;0.035;25.308;3.840;4.024;31.1;31.1;31.1;31.1;0.90;12.52;12.61;12.63;
57027066;0.034;24.559;3.949;4.130;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
57027076;0.034;24.595;4.021;4.162;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
57027086;0.034;24.839;4.005;4.166;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
57027096;0.034;25.375;3.945;4.130;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
57027106;0.034;25.293;3.965;4.138;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
