20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
57027116;0.034;25.080;3.930;4.086;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
57027126;0.034;25.064;3.926;4.094;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
57027136;0.033;25.202;3.997;4.173;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
57027146;0.034;25.399;3.926;4.074;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
57027156;0.034;25.135;4.005;4.154;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
57027166;0.034;25.136;3.916;4.070;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
57027176;0.033;25.116;3.888;4.050;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
57027186;0.033;25.306;3.932;4.082;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
57027196;0.033;24.923;3.960;4.110;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
57027206;0.033;25.006;4.043;4.221;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
57027216;0.033;25.207;3.968;4.157;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
57027226;0.034;25.546;3.924;4.090;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
57027236;0.033;24.832;4.107;4.264;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
57027246;0.034;25.100;3.956;4.125;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
57027256;0.033;25.140;3.952;4.117;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
57027266;0.033;25.244;4.029;4.190;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
57027276;0.033;25.525;3.909;4.078;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
57027286;0.033;25.315;3.933;4.110;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
57027296;0.033;25.101;3.909;4.066;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
57027306;0.034;24.769;3.953;4.130;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
57027316;0.033;25.126;4.535;4.688;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
57027326;0.033;25.083;4.112;4.282;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
57027336;0.033;25.391;4.590;4.771;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
57027346;0.033;25.205;3.981;4.159;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
57027356;0.034;25.225;4.045;4.211;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
57027366;0.033;25.506;3.949;4.063;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
57027376;0.034;25.431;3.921;4.103;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
57027386;0.033;25.154;3.993;4.147;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
57027396;0.033;25.091;3.973;4.147;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
57027406;0.033;25.182;4.009;4.171;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
57027416;0.034;25.312;3.841;4.013;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
57027426;0.034;24.898;3.917;4.089;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
57027436;0.034;24.831;3.988;4.132;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
57027446;0.034;24.953;3.984;4.148;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
57027456;0.033;25.103;3.980;4.160;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
57027466;0.034;25.166;3.957;4.144;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
57027476;0.034;25.064;4.012;4.200;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
57027486;0.034;25.174;3.933;4.148;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
57027496;0.034;25.435;3.889;4.069;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
57027506;0.034;24.918;4.270;4.446;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
57027516;0.033;24.753;4.153;4.364;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.69;
57027526;0.033;25.030;4.078;4.248;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.69;
57027536;0.033;24.951;3.994;4.156;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.69;
57027546;0.033;24.784;3.950;4.104;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.69;
57027556;0.034;24.412;4.289;4.463;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.69;
57027566;0.033;24.249;4.281;4.451;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.69;
57027576;0.033;25.117;3.958;4.172;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.69;
57027586;0.033;25.197;3.950;4.092;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.69;
57027596;0.033;25.292;3.954;4.124;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.69;
57027606;0.034;25.304;3.966;4.144;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.69;
57027616;0.034;25.140;3.950;4.087;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57027626;0.034;25.132;3.871;4.048;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57027636;0.032;24.708;4.042;4.214;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57027646;0.034;24.566;4.197;4.354;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57027656;0.033;24.443;3.994;4.191;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57027666;0.033;23.077;4.412;4.588;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57027676;0.033;24.910;3.891;4.055;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57027686;0.034;25.116;3.946;4.127;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57027696;0.033;25.176;3.954;4.123;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57027706;0.034;25.156;3.974;4.147;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57027716;0.034;23.302;4.642;4.819;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
57027726;0.034;25.197;3.929;4.111;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
57027736;0.034;25.316;3.997;4.151;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
57027746;0.034;25.285;3.957;4.111;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
57027756;0.034;25.221;3.953;4.095;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
57027766;0.034;25.717;3.953;4.115;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
57027776;0.034;25.709;3.941;4.063;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
57027786;0.034;25.701;3.941;4.103;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
57027796;0.034;25.673;3.861;4.028;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
57027806;0.034;25.614;3.841;4.020;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
57027816;0.033;25.018;3.952;4.107;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.57;
57027826;0.034;25.144;3.996;4.151;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.57;
57027836;0.033;25.179;4.027;4.175;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.57;
57027846;0.033;25.625;3.924;4.052;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.57;
57027856;0.033;25.606;3.948;4.092;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.57;
57027866;0.034;25.316;3.969;4.115;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.58;
57027876;0.034;25.332;3.965;4.087;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.58;
57027886;0.034;25.474;3.949;4.095;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.58;
57027896;0.034;25.612;3.918;4.067;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.58;
57027906;0.034;25.565;3.910;4.071;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.58;
57027916;0.034;25.474;3.878;4.008;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.58;
57027926;0.034;25.509;3.815;3.984;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.58;
57027936;0.034;25.147;3.902;4.075;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.58;
57027946;0.034;25.099;3.961;4.115;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.58;
57027956;0.034;25.178;4.017;4.170;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.58;
57027966;0.034;25.660;3.917;4.102;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.59;
57027976;0.034;25.506;3.937;4.078;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.59;
57027986;0.034;25.146;3.933;4.090;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.59;
57027996;0.034;25.229;3.929;4.082;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.59;
57028006;0.034;25.146;3.976;4.114;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.59;
57028016;0.033;25.640;3.913;4.086;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.59;
57028026;0.034;25.628;3.905;4.078;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.59;
57028036;0.034;25.581;3.917;4.071;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.59;
57028046;0.034;25.620;3.841;4.003;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.59;
57028056;0.034;25.415;3.845;3.972;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.59;
57028066;0.038;25.129;3.977;4.114;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.65;
57028076;0.038;25.204;3.985;4.146;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.65;
57028086;0.038;25.494;4.041;4.206;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.65;
57028096;0.038;25.700;3.897;4.047;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.65;
57028106;0.038;25.593;3.961;4.111;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.65;
57028116;0.037;25.462;4.009;4.142;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.65;
57028126;0.038;25.577;4.013;4.206;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.65;
57028136;0.038;25.656;3.909;4.063;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.65;
57028146;0.037;25.708;3.909;4.071;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.65;
57028156;0.038;25.684;3.945;4.087;31.1;31.1;31.1;31.1;0.94;12.55;12.64;12.65;
57028166;0.034;25.862;4.560;4.740;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
57028176;0.034;25.479;3.883;4.073;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
57028186;0.034;25.227;4.029;4.180;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
57028196;0.034;25.148;3.978;4.168;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
57028206;0.034;25.168;3.998;4.172;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
57028216;0.034;25.554;3.871;4.010;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
57028226;0.034;25.179;3.895;4.077;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
57028236;0.034;25.069;3.906;4.089;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
57028246;0.034;25.089;3.863;4.026;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
57028256;0.034;25.250;3.918;4.089;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.61;
57028266;0.032;25.640;3.902;4.067;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.65;
57028276;0.034;25.628;3.930;4.114;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.65;
57028286;0.033;25.601;3.990;4.174;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.65;
57028296;0.034;26.039;4.579;4.731;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.65;
57028306;0.034;25.356;3.942;4.114;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.65;
57028316;0.033;25.189;4.029;4.174;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.65;
57028326;0.033;25.201;4.033;4.194;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.65;
57028336;0.034;25.348;4.017;4.194;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.65;
57028346;0.033;25.498;3.886;4.047;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.65;
57028356;0.034;25.411;3.938;4.118;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.65;
57028366;0.037;25.337;3.932;4.096;31.1;31.1;31.1;31.1;0.93;12.50;12.60;12.62;
57028376;0.037;25.471;3.936;4.081;31.1;31.1;31.1;31.1;0.93;12.50;12.60;12.62;
57028386;0.037;25.554;3.928;4.069;31.1;31.1;31.1;31.1;0.93;12.50;12.60;12.62;
57028396;0.036;25.578;3.853;4.017;31.1;31.1;31.1;31.1;0.93;12.50;12.60;12.62;
57028406;0.037;25.574;3.920;4.069;31.1;31.1;31.1;31.1;0.93;12.50;12.60;12.62;
57028416;0.037;25.503;3.946;4.092;31.1;31.1;31.1;31.1;0.93;12.50;12.62;12.62;
57028426;0.037;25.452;3.950;4.104;31.1;31.1;31.1;31.1;0.93;12.50;12.62;12.62;
57028436;0.037;25.187;4.022;4.192;31.1;31.1;31.1;31.1;0.93;12.50;12.62;12.62;
57028446;0.037;25.460;3.978;4.108;31.1;31.1;31.1;31.1;0.93;12.50;12.62;12.62;
57028456;0.037;25.562;3.986;4.132;31.1;31.1;31.1;31.1;0.93;12.50;12.62;12.62;
57028466;0.037;25.381;3.907;4.053;31.1;31.1;31.1;31.1;0.93;12.50;12.62;12.62;
57028476;0.037;25.061;3.954;4.112;31.1;31.1;31.1;31.1;0.93;12.50;12.62;12.62;
57028486;0.037;24.777;3.998;4.136;31.1;31.1;31.1;31.1;0.93;12.50;12.62;12.62;
57028496;0.037;25.156;3.911;4.041;31.1;31.1;31.1;31.1;0.93;12.50;12.62;12.62;
57028506;0.037;25.460;3.867;4.033;31.1;31.1;31.1;31.1;0.93;12.50;12.62;12.62;
57028516;0.033;25.638;3.859;4.069;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.67;
57028526;0.034;25.662;3.919;4.061;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.67;
57028536;0.034;24.686;4.102;4.257;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.67;
57028546;0.034;23.722;4.380;4.560;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.67;
57028556;0.034;24.872;4.042;4.221;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.67;
57028566;0.034;25.305;3.962;4.137;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.67;
57028576;0.034;25.142;3.990;4.177;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.67;
57028586;0.034;25.257;3.974;4.157;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.67;
57028596;0.034;25.705;3.907;4.065;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.67;
57028606;0.034;25.737;3.938;4.109;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.67;
57028616;0.034;23.735;4.406;4.564;31.1;31.1;31.1;31.1;0.88;12.52;12.66;12.64;
57028626;0.033;24.818;3.991;4.135;31.1;31.1;31.1;31.1;0.88;12.52;12.66;12.64;
57028636;0.034;25.051;3.935;4.087;31.1;31.1;31.1;31.1;0.88;12.52;12.66;12.64;
57028646;0.032;25.051;3.927;4.075;31.1;31.1;31.1;31.1;0.88;12.52;12.66;12.64;
57028656;0.034;25.106;3.955;4.083;31.1;31.1;31.1;31.1;0.88;12.52;12.66;12.64;
57028666;0.033;25.435;3.983;4.115;31.1;31.1;31.1;31.1;0.88;12.52;12.66;12.64;
57028676;0.034;25.636;3.959;4.099;31.1;31.1;31.1;31.1;0.88;12.52;12.66;12.64;
57028686;0.034;25.150;3.987;4.135;31.1;31.1;31.1;31.1;0.88;12.52;12.66;12.64;
57028696;0.034;25.122;4.019;4.131;31.1;31.1;31.1;31.1;0.88;12.52;12.66;12.64;
57028706;0.034;25.154;3.983;4.115;31.1;31.1;31.1;31.1;0.88;12.52;12.66;12.64;
57028716;0.034;25.573;3.902;4.099;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
57028726;0.034;25.636;3.930;4.071;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
57028736;0.034;25.624;3.930;4.083;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
57028746;0.034;25.577;3.870;4.047;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
57028756;0.034;25.514;3.882;4.087;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
57028766;0.034;25.166;3.962;4.099;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
57028776;0.034;25.229;3.974;4.122;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
57028786;0.034;25.288;3.997;4.170;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
57028796;0.034;25.652;3.914;4.087;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
57028806;0.034;25.399;3.962;4.142;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
57028816;0.033;25.095;3.972;4.129;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
57028826;0.033;25.103;3.937;4.153;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
57028836;0.033;25.225;3.937;4.117;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
57028846;0.034;25.660;3.893;4.065;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
57028856;0.033;25.660;3.885;4.042;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
57028866;0.033;25.676;3.869;4.022;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
57028876;0.034;25.597;3.881;4.053;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
57028886;0.034;25.083;3.909;4.077;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
57028896;0.032;25.158;3.885;4.069;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
57028906;0.033;25.150;3.941;4.109;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
57028916;0.037;25.554;3.943;4.095;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.64;
57028926;0.038;25.617;3.947;4.131;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.64;
57028936;0.038;25.093;3.999;4.147;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.64;
57028946;0.038;25.097;3.935;4.119;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.64;
57028956;0.038;25.085;3.919;4.075;31.1;31.1;31.1;31.1;0.94;12.50;12.61;12.64;
57028966;0.034;25.661;3.954;4.127;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
57028976;0.033;25.669;3.899;4.055;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
57028986;0.034;25.646;3.923;4.063;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
57028996;0.033;25.725;4.094;4.242;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
57029006;0.033;25.701;4.404;4.572;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
57029016;0.033;25.262;3.966;4.119;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
57029026;0.033;25.345;4.026;4.207;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
57029036;0.034;25.527;4.006;4.191;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
57029046;0.033;25.661;3.978;4.139;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
57029056;0.033;25.420;3.923;4.079;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.64;
57029066;0.033;25.094;3.909;4.065;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
57029076;0.033;25.058;3.953;4.101;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
57029086;0.034;25.279;3.917;4.061;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
57029096;0.034;25.670;3.901;4.053;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
57029106;0.033;25.595;3.893;4.042;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
57029116;0.033;25.516;3.834;3.986;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
57029126;0.033;25.445;3.929;4.069;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
57029136;0.033;25.098;4.000;4.121;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
57029146;0.033;25.133;3.984;4.157;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
57029156;0.033;25.208;4.008;4.153;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
57029166;0.034;25.551;3.930;4.112;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.63;
57029176;0.034;25.496;3.879;4.056;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.63;
57029186;0.034;24.949;3.871;4.072;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.63;
57029196;0.034;25.016;3.887;4.084;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.63;
57029206;0.034;25.008;3.887;4.048;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.63;
57029216;0.034;25.547;3.914;4.096;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.63;
57029226;0.034;25.867;4.509;4.708;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.63;
57029236;0.034;25.591;3.946;4.136;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.63;
57029246;0.034;25.563;3.867;4.056;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.63;
57029256;0.034;25.303;3.954;4.128;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.63;
57029266;0.034;25.228;4.039;4.210;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
57029276;0.033;25.224;4.027;4.218;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
57029286;0.034;25.615;3.999;4.166;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
57029296;0.033;25.662;3.955;4.126;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
57029306;0.034;25.200;3.876;4.055;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
57029316;0.033;25.433;3.888;4.031;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
57029326;0.033;25.544;3.868;4.039;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
57029336;0.033;25.560;3.915;4.095;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
57029346;0.034;25.481;3.943;4.118;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
57029356;0.033;25.078;3.919;4.107;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
57029366;0.035;25.644;3.873;4.050;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
57029376;0.035;25.304;3.929;4.134;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
57029386;0.035;25.173;4.021;4.213;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
57029396;0.034;23.595;4.467;4.648;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
57029406;0.034;24.872;3.989;4.150;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
57029416;0.035;25.101;4.001;4.170;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
57029426;0.035;25.133;3.913;4.078;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
57029436;0.035;24.927;3.893;4.098;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
57029446;0.035;25.066;3.949;4.138;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
57029456;0.034;25.474;3.885;4.054;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
57029466;0.034;25.492;3.918;4.108;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.62;
57029476;0.034;25.516;3.898;4.049;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.62;
57029486;0.034;25.634;3.950;4.065;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.62;
57029496;0.034;25.500;3.958;4.100;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.62;
57029506;0.034;23.570;4.555;4.724;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.62;
57029516;0.035;25.115;4.009;4.175;31.1;31.1;31.1;31.1;0.90;12.53;12.64;12.63;
57029526;0.034;25.198;3.993;4.144;31.1;31.1;31.1;31.1;0.90;12.53;12.64;12.63;
57029536;0.035;25.036;4.009;4.167;31.1;31.1;31.1;31.1;0.90;12.53;12.64;12.63;
57029546;0.035;24.736;4.009;4.179;31.1;31.1;31.1;31.1;0.90;12.53;12.64;12.63;
57029556;0.035;25.005;3.925;4.076;31.1;31.1;31.1;31.1;0.90;12.53;12.64;12.63;
57029566;0.035;25.388;3.913;4.084;31.1;31.1;31.1;31.1;0.90;12.53;12.64;12.63;
57029576;0.035;25.729;3.885;4.044;31.1;31.1;31.1;31.1;0.90;12.53;12.64;12.63;
57029586;0.035;25.661;3.861;4.008;31.1;31.1;31.1;31.1;0.90;12.53;12.64;12.63;
57029596;0.035;25.701;3.925;4.076;31.1;31.1;31.1;31.1;0.90;12.53;12.64;12.63;
57029606;0.035;25.669;3.945;4.108;31.1;31.1;31.1;31.1;0.90;12.53;12.64;12.63;
57029616;0.034;25.644;3.946;4.093;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
57029626;0.034;25.624;3.946;4.125;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
57029636;0.034;25.577;3.966;4.101;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
57029646;0.034;25.230;3.966;4.105;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
57029656;0.034;25.052;3.958;4.133;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
57029666;0.034;24.579;3.978;4.149;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
57029676;0.034;24.827;3.906;4.065;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
57029686;0.034;24.993;3.871;4.042;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
57029696;0.034;25.399;3.891;4.049;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
57029706;0.034;25.588;3.847;4.022;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
57029716;0.033;25.648;3.900;4.061;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57029726;0.033;25.680;3.916;4.049;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57029736;0.033;25.684;3.940;4.081;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57029746;0.033;25.648;3.956;4.124;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57029756;0.033;25.664;3.952;4.140;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57029766;0.033;25.387;3.956;4.144;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57029776;0.033;25.178;3.928;4.108;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57029786;0.034;24.933;3.976;4.140;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57029796;0.033;24.680;3.968;4.116;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57029806;0.034;25.174;3.896;4.073;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57029816;0.034;25.645;4.421;4.597;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
57029826;0.034;25.594;3.865;4.038;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
57029836;0.034;25.685;3.920;4.065;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
57029846;0.034;25.582;3.968;4.133;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
57029856;0.034;25.677;3.964;4.153;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
57029866;0.034;25.653;3.912;4.089;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
57029876;0.034;25.617;3.976;4.121;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
57029886;0.034;25.558;3.916;4.073;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
57029896;0.034;25.061;3.984;4.133;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
57029906;0.033;25.010;3.956;4.093;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
57029916;0.034;24.541;3.930;4.104;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
57029926;0.033;25.047;3.894;4.053;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
57029936;0.033;25.071;3.902;4.053;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
57029946;0.034;25.466;3.886;4.033;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
57029956;0.033;25.719;3.906;4.077;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
57029966;0.033;25.632;3.922;4.089;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
57029976;0.033;25.727;3.973;4.156;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
57029986;0.033;25.723;3.965;4.096;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
57029996;0.033;25.624;3.965;4.104;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
57030006;0.033;25.632;3.930;4.085;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.62;
57030016;0.037;25.139;3.949;4.124;31.1;31.1;31.1;31.1;0.93;12.49;12.59;12.62;
57030026;0.036;25.048;3.873;4.081;31.1;31.1;31.1;31.1;0.93;12.49;12.59;12.62;
57030036;0.037;24.776;3.917;4.108;31.1;31.1;31.1;31.1;0.93;12.49;12.59;12.62;
57030046;0.037;24.701;3.949;4.116;31.1;31.1;31.1;31.1;0.93;12.49;12.59;12.62;
57030056;0.037;25.024;3.941;4.096;31.1;31.1;31.1;31.1;0.93;12.49;12.59;12.62;
57030066;0.033;25.259;3.960;4.110;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.59;
57030076;0.034;25.538;3.920;4.071;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.59;
57030086;0.034;25.633;3.928;4.086;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.59;
57030096;0.033;25.617;3.908;4.074;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.59;
57030106;0.033;25.605;3.964;4.110;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.59;
57030116;0.033;25.503;3.868;4.039;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.59;
57030126;0.033;25.510;3.916;4.071;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.59;
57030136;0.034;25.648;4.381;4.550;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.59;
57030146;0.034;25.121;4.194;4.352;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.59;
57030156;0.032;24.983;3.904;4.059;31.1;31.1;31.1;31.1;0.88;12.47;12.60;12.59;
57030166;0.033;24.883;3.962;4.120;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
57030176;0.034;25.675;3.902;4.052;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
57030186;0.033;25.619;3.958;4.108;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
57030196;0.034;25.310;3.946;4.116;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
57030206;0.033;25.481;3.974;4.120;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
57030216;0.033;25.659;3.926;4.068;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
57030226;0.034;24.930;4.129;4.306;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
57030236;0.033;23.913;4.412;4.561;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
57030246;0.033;25.021;3.878;4.076;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
57030256;0.033;25.085;3.878;4.056;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.63;
57030266;0.034;24.552;3.997;4.137;31.1;31.1;31.1;31.1;0.88;12.50;12.63;12.60;
57030276;0.033;24.927;4.017;4.177;31.1;31.1;31.1;31.1;0.88;12.50;12.63;12.60;
57030286;0.033;25.546;3.938;4.062;31.1;31.1;31.1;31.1;0.88;12.50;12.63;12.60;
57030296;0.034;25.519;3.898;4.030;31.1;31.1;31.1;31.1;0.88;12.50;12.63;12.60;
57030306;0.033;25.554;3.950;4.094;31.1;31.1;31.1;31.1;0.88;12.50;12.63;12.60;
57030316;0.033;25.302;3.958;4.094;31.1;31.1;31.1;31.1;0.88;12.50;12.63;12.60;
57030326;0.033;25.132;4.045;4.153;31.1;31.1;31.1;31.1;0.88;12.50;12.63;12.60;
57030336;0.034;25.661;3.954;4.102;31.1;31.1;31.1;31.1;0.88;12.50;12.63;12.60;
57030346;0.034;25.558;3.954;4.094;31.1;31.1;31.1;31.1;0.88;12.50;12.63;12.60;
57030356;0.033;25.550;4.001;4.094;31.1;31.1;31.1;31.1;0.88;12.50;12.63;12.60;
57030366;0.037;25.131;3.944;4.112;31.1;31.1;31.1;31.1;0.93;12.49;12.60;12.63;
57030376;0.037;23.108;4.436;4.608;31.1;31.1;31.1;31.1;0.93;12.49;12.60;12.63;
57030386;0.037;24.484;3.944;4.104;31.1;31.1;31.1;31.1;0.93;12.49;12.60;12.63;
57030396;0.037;24.555;4.000;4.151;31.1;31.1;31.1;31.1;0.93;12.49;12.60;12.63;
57030406;0.037;24.855;3.956;4.144;31.1;31.1;31.1;31.1;0.93;12.49;12.60;12.63;
57030416;0.037;25.095;3.908;4.056;31.1;31.1;31.1;31.1;0.93;12.49;12.60;12.63;
57030426;0.037;25.490;3.900;4.076;31.1;31.1;31.1;31.1;0.93;12.49;12.60;12.63;
57030436;0.037;25.588;3.896;4.064;31.1;31.1;31.1;31.1;0.93;12.49;12.60;12.63;
57030446;0.037;25.616;3.928;4.076;31.1;31.1;31.1;31.1;0.93;12.49;12.60;12.63;
57030456;0.037;25.624;3.980;4.167;31.1;31.1;31.1;31.1;0.93;12.49;12.60;12.63;
57030466;0.034;25.685;3.968;4.149;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.67;
57030476;0.034;25.744;3.972;4.153;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.67;
57030486;0.033;25.578;3.909;4.069;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.67;
57030496;0.034;25.408;3.913;4.073;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.67;
57030506;0.033;25.139;3.937;4.109;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.67;
57030516;0.033;24.625;4.008;4.189;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.67;
57030526;0.033;24.803;3.988;4.181;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.67;
57030536;0.033;25.131;3.968;4.133;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.67;
57030546;0.033;25.388;3.929;4.109;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.67;
57030556;0.034;25.657;3.897;4.065;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.67;
57030566;0.033;25.497;3.940;4.081;31.1;31.1;31.1;31.1;0.88;12.46;12.60;12.61;
57030576;0.033;25.489;3.916;4.077;31.1;31.1;31.1;31.1;0.88;12.46;12.60;12.61;
57030586;0.033;25.548;3.880;4.042;31.1;31.1;31.1;31.1;0.88;12.46;12.60;12.61;
57030596;0.033;25.454;3.908;4.057;31.1;31.1;31.1;31.1;0.88;12.46;12.60;12.61;
57030606;0.033;25.780;4.536;4.712;31.1;31.1;31.1;31.1;0.88;12.46;12.60;12.61;
57030616;0.034;25.545;3.890;4.073;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.62;
57030626;0.034;25.169;3.958;4.112;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.62;
57030636;0.034;25.034;3.966;4.104;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.62;
57030646;0.034;24.673;4.021;4.184;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.62;
57030656;0.033;25.006;4.005;4.148;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.62;
57030666;0.034;25.307;3.914;4.085;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.62;
57030676;0.033;25.652;3.938;4.108;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.62;
57030686;0.034;25.704;3.934;4.085;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.62;
57030696;0.034;25.660;3.946;4.096;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.62;
57030706;0.034;25.648;3.918;4.057;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.62;
57030716;0.032;25.498;3.884;4.061;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.61;
57030726;0.033;25.600;3.928;4.085;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.61;
57030736;0.033;25.513;3.920;4.049;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.61;
57030746;0.033;25.249;3.960;4.125;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.61;
57030756;0.033;25.091;3.960;4.117;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.61;
57030766;0.033;24.539;4.063;4.212;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.61;
57030776;0.033;24.819;4.007;4.180;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.61;
57030786;0.032;25.017;3.944;4.093;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.61;
57030796;0.033;25.364;3.932;4.081;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.61;
57030806;0.033;25.494;3.888;4.061;31.1;31.1;31.1;31.1;0.87;12.49;12.60;12.61;
57030816;0.033;25.668;3.937;4.091;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.64;
57030826;0.034;25.652;3.909;4.036;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.64;
57030836;0.033;25.708;3.877;4.048;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.64;
57030846;0.033;25.648;3.949;4.107;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.64;
57030856;0.033;25.632;3.909;4.075;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.64;
57030866;0.033;25.541;3.981;4.135;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.64;
57030876;0.033;25.165;3.961;4.099;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.64;
57030886;0.034;24.951;3.973;4.143;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.64;
57030896;0.034;24.658;4.001;4.187;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.64;
57030906;0.033;25.054;3.977;4.135;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.64;
57030916;0.034;25.202;3.888;4.089;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.62;
57030926;0.034;25.454;3.868;4.045;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.62;
57030936;0.034;25.493;3.853;4.033;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.62;
57030946;0.034;25.474;3.892;4.057;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.62;
57030956;0.034;25.481;3.892;4.065;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.62;
57030966;0.034;25.540;3.948;4.148;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.62;
57030976;0.034;25.552;3.955;4.124;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.62;
57030986;0.034;25.497;3.868;4.081;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.62;
57030996;0.034;25.194;3.959;4.132;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.62;
57031006;0.034;25.387;3.872;4.041;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.62;
57031016;0.033;24.968;3.975;4.148;31.1;31.1;31.1;31.1;0.88;12.57;12.67;12.69;
57031026;0.034;25.012;4.011;4.152;31.1;31.1;31.1;31.1;0.88;12.57;12.67;12.69;
57031036;0.032;25.468;4.682;4.851;31.1;31.1;31.1;31.1;0.88;12.57;12.67;12.69;
57031046;0.034;23.638;4.506;4.687;31.1;31.1;31.1;31.1;0.88;12.57;12.67;12.69;
57031056;0.033;25.087;3.967;4.152;31.1;31.1;31.1;31.1;0.88;12.57;12.67;12.69;
57031066;0.033;25.155;3.971;4.132;31.1;31.1;31.1;31.1;0.88;12.57;12.67;12.69;
57031076;0.033;25.238;3.963;4.160;31.1;31.1;31.1;31.1;0.88;12.57;12.67;12.69;
57031086;0.033;25.194;3.907;4.072;31.1;31.1;31.1;31.1;0.88;12.57;12.67;12.69;
57031096;0.033;25.575;3.939;4.116;31.1;31.1;31.1;31.1;0.88;12.57;12.67;12.69;
57031106;0.033;25.782;3.939;4.116;31.1;31.1;31.1;31.1;0.88;12.57;12.67;12.69;
57031116;0.033;25.519;3.931;4.099;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.65;
57031126;0.033;25.594;3.896;4.075;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.65;
57031136;0.033;25.290;3.915;4.071;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.65;
57031146;0.034;25.179;4.003;4.166;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.65;
57031156;0.034;25.515;3.943;4.114;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.65;
57031166;0.033;25.578;3.971;4.126;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.65;
57031176;0.033;25.385;3.971;4.134;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.65;
57031186;0.033;24.820;4.003;4.178;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.65;
57031196;0.033;25.069;3.983;4.142;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.65;
57031206;0.033;25.041;3.915;4.099;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.65;
57031216;0.034;25.265;3.927;4.061;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.61;
57031226;0.034;23.487;4.551;4.688;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.61;
57031236;0.034;24.997;3.875;4.018;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.61;
57031246;0.034;25.064;3.986;4.145;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.61;
57031256;0.034;25.076;3.978;4.085;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.61;
57031266;0.034;25.047;3.947;4.096;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.56;
57031276;0.034;25.555;3.967;4.092;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.56;
57031286;0.033;25.520;3.895;4.049;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.56;
57031296;0.034;25.445;3.919;4.088;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.56;
57031306;0.034;25.540;3.876;4.033;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.56;
57031316;0.034;25.039;3.907;4.068;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.56;
57031326;0.034;25.090;3.963;4.128;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.56;
57031336;0.034;25.016;3.923;4.041;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.56;
57031346;0.034;25.390;3.935;4.068;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.56;
57031356;0.034;25.536;3.848;3.989;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.56;
57031366;0.034;25.259;3.941;4.127;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
57031376;0.034;25.496;4.643;4.807;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
57031386;0.034;25.252;4.004;4.159;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
57031396;0.034;25.271;3.988;4.171;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
57031406;0.034;25.619;3.984;4.151;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
57031416;0.034;25.844;4.036;4.211;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
57031426;0.034;25.615;3.917;4.087;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
57031436;0.034;25.323;3.933;4.115;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
57031446;0.034;25.117;3.961;4.131;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
57031456;0.034;25.098;3.937;4.115;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.64;
57031466;0.034;25.482;3.970;4.098;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.60;
57031476;0.033;25.557;3.858;4.018;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.60;
57031486;0.033;25.541;3.822;3.979;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.60;
57031496;0.033;25.162;3.946;4.094;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.60;
57031506;0.033;25.162;3.930;4.098;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.60;
57031516;0.033;25.253;3.993;4.153;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.60;
57031526;0.034;25.739;4.009;4.157;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.60;
57031536;0.032;25.699;4.033;4.157;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.60;
57031546;0.033;25.612;3.990;4.129;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.60;
57031556;0.034;25.660;3.878;4.026;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.60;
57031566;0.034;25.037;3.966;4.143;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57031576;0.034;25.116;3.966;4.111;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57031586;0.034;25.097;3.958;4.135;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57031596;0.034;25.550;3.934;4.067;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57031606;0.034;25.570;3.838;3.996;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57031616;0.034;25.037;3.914;4.103;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57031626;0.034;25.120;3.946;4.095;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57031636;0.034;25.152;3.922;4.087;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57031646;0.034;25.365;4.017;4.207;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57031656;0.034;25.590;3.989;4.151;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57031666;0.034;25.607;3.988;4.140;31.1;31.1;31.1;31.1;0.90;12.51;12.59;12.62;
57031676;0.035;25.603;3.905;4.073;31.1;31.1;31.1;31.1;0.90;12.51;12.59;12.62;
57031686;0.035;25.263;3.941;4.096;31.1;31.1;31.1;31.1;0.90;12.51;12.59;12.62;
57031696;0.035;25.078;3.968;4.124;31.1;31.1;31.1;31.1;0.90;12.51;12.59;12.62;
57031706;0.035;25.105;3.949;4.128;31.1;31.1;31.1;31.1;0.90;12.51;12.59;12.62;
57031716;0.035;25.473;3.961;4.116;31.1;31.1;31.1;31.1;0.90;12.51;12.59;12.62;
57031726;0.035;25.564;3.838;3.997;31.1;31.1;31.1;31.1;0.90;12.51;12.59;12.62;
57031736;0.035;25.346;3.818;4.009;31.1;31.1;31.1;31.1;0.90;12.51;12.59;12.62;
57031746;0.035;25.125;3.901;4.073;31.1;31.1;31.1;31.1;0.90;12.51;12.59;12.62;
57031756;0.035;25.066;3.917;4.085;31.1;31.1;31.1;31.1;0.90;12.51;12.59;12.62;
57031766;0.033;25.399;4.025;4.186;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.65;
57031776;0.034;25.763;3.993;4.170;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.65;
57031786;0.034;25.767;3.985;4.154;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.65;
57031796;0.033;25.700;4.001;4.154;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.65;
57031806;0.033;25.553;3.901;4.047;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.65;
57031816;0.035;25.506;3.886;4.028;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.63;
57031826;0.035;25.462;3.906;4.044;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.63;
57031836;0.035;24.586;4.240;4.394;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.63;
57031846;0.035;24.222;4.324;4.505;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.63;
57031856;0.035;25.189;3.874;4.044;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.63;
57031866;0.035;24.650;3.958;4.100;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.63;
57031876;0.035;24.701;3.978;4.132;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.63;
57031886;0.035;24.883;3.986;4.147;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.63;
57031896;0.035;25.581;3.934;4.104;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.63;
57031906;0.035;25.743;3.958;4.120;31.1;31.1;31.1;31.1;0.90;12.55;12.63;12.63;
57031916;0.036;25.874;4.358;4.542;31.1;31.1;31.1;31.1;0.93;12.48;12.57;12.58;
57031926;0.037;25.555;3.879;4.043;31.1;31.1;31.1;31.1;0.93;12.48;12.57;12.58;
57031936;0.037;25.599;3.903;4.087;31.1;31.1;31.1;31.1;0.93;12.48;12.57;12.58;
57031946;0.037;25.603;3.986;4.142;31.1;31.1;31.1;31.1;0.93;12.48;12.57;12.58;
57031956;0.037;25.583;3.950;4.123;31.1;31.1;31.1;31.1;0.93;12.48;12.57;12.58;
57031966;0.037;25.516;3.934;4.091;31.1;31.1;31.1;31.1;0.93;12.48;12.57;12.58;
57031976;0.037;25.398;3.863;4.016;31.1;31.1;31.1;31.1;0.93;12.48;12.57;12.58;
57031986;0.037;24.681;3.903;4.067;31.1;31.1;31.1;31.1;0.93;12.48;12.57;12.58;
57031996;0.037;24.811;3.918;4.091;31.1;31.1;31.1;31.1;0.93;12.48;12.57;12.58;
57032006;0.037;24.992;3.926;4.103;31.1;31.1;31.1;31.1;0.93;12.48;12.57;12.58;
57032016;0.034;25.470;3.897;4.081;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
57032026;0.034;25.206;3.949;4.096;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
57032036;0.034;25.502;3.957;4.116;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
57032046;0.033;25.529;3.909;4.069;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
57032056;0.034;24.275;4.377;4.545;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
57032066;0.034;25.099;3.913;4.077;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
57032076;0.034;25.119;3.976;4.144;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
57032086;0.034;25.099;3.945;4.152;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
57032096;0.034;25.040;3.897;4.089;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
57032106;0.034;25.048;3.941;4.089;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.62;
57032116;0.034;25.120;3.880;4.072;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
57032126;0.034;25.433;4.460;4.628;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
57032136;0.034;25.584;4.226;4.382;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
57032146;0.034;25.659;3.845;4.020;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
57032156;0.034;25.702;3.928;4.092;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
57032166;0.033;25.706;3.948;4.128;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
57032176;0.034;25.706;3.964;4.096;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
57032186;0.034;25.694;3.916;4.084;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
57032196;0.034;25.520;3.996;4.144;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
57032206;0.034;25.219;3.980;4.144;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
57032216;0.034;25.086;3.914;4.081;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
57032226;0.034;25.094;3.933;4.125;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
57032236;0.034;25.058;3.890;4.026;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
57032246;0.034;25.094;3.874;4.049;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
57032256;0.034;25.042;3.933;4.085;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
57032266;0.034;25.607;3.854;4.034;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
57032276;0.034;25.611;3.898;4.061;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
57032286;0.034;25.690;3.906;4.081;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
57032296;0.034;25.710;3.937;4.085;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
57032306;0.034;25.556;3.922;4.081;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.61;
57032316;0.033;25.535;3.974;4.129;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.60;
57032326;0.033;25.183;3.982;4.149;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.60;
57032336;0.034;25.049;3.938;4.090;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.60;
57032346;0.033;25.041;3.938;4.098;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.60;
57032356;0.033;25.175;3.946;4.129;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.60;
57032366;0.035;24.975;3.881;4.051;31.1;31.1;31.1;31.1;0.90;12.47;12.59;12.59;
57032376;0.035;24.975;3.917;4.082;31.1;31.1;31.1;31.1;0.90;12.47;12.59;12.59;
57032386;0.035;25.302;3.861;4.007;31.1;31.1;31.1;31.1;0.90;12.47;12.59;12.59;
57032396;0.035;25.526;3.897;4.074;31.1;31.1;31.1;31.1;0.90;12.47;12.59;12.59;
57032406;0.035;25.570;3.941;4.090;31.1;31.1;31.1;31.1;0.90;12.47;12.59;12.59;
57032416;0.033;25.609;3.949;4.098;31.1;31.1;31.1;31.1;0.90;12.47;12.59;12.59;
57032426;0.035;25.526;3.933;4.082;31.1;31.1;31.1;31.1;0.90;12.47;12.59;12.59;
57032436;0.035;25.562;3.929;4.074;31.1;31.1;31.1;31.1;0.90;12.47;12.59;12.59;
57032446;0.035;25.266;3.988;4.134;31.1;31.1;31.1;31.1;0.90;12.47;12.59;12.59;
57032456;0.035;24.995;3.957;4.114;31.1;31.1;31.1;31.1;0.90;12.47;12.59;12.59;
57032466;0.034;25.097;3.947;4.089;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
57032476;0.034;25.172;3.947;4.137;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
57032486;0.034;25.097;3.876;4.049;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
57032496;0.034;25.120;3.911;4.053;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
57032506;0.034;25.077;3.927;4.121;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
57032516;0.034;25.718;3.892;4.065;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
57032526;0.034;25.659;3.931;4.097;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
57032536;0.034;25.647;3.955;4.105;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
57032546;0.033;25.762;3.963;4.137;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
57032556;0.034;25.643;3.923;4.093;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
57032566;0.033;25.535;3.974;4.146;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
57032576;0.033;25.171;4.017;4.154;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
57032586;0.033;25.100;3.962;4.126;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
57032596;0.034;25.163;3.978;4.126;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
57032606;0.033;25.270;3.910;4.050;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
57032616;0.034;23.723;4.563;4.723;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
57032626;0.034;25.076;3.914;4.094;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
57032636;0.033;25.103;3.910;4.074;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
57032646;0.033;25.131;3.950;4.114;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
57032656;0.033;25.123;3.990;4.146;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
57032666;0.033;25.701;3.938;4.116;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
57032676;0.033;25.630;3.934;4.088;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
57032686;0.034;25.653;3.938;4.100;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
57032696;0.034;25.285;3.886;4.064;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
57032706;0.034;25.266;3.934;4.092;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
57032716;0.034;25.135;3.958;4.108;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
57032726;0.034;26.682;4.005;4.187;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
57032736;0.034;27.576;3.942;4.120;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
57032746;0.034;26.967;3.946;4.092;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
57032756;0.034;26.698;3.974;4.112;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
57032766;0.034;26.482;3.957;4.102;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.59;
57032776;0.033;26.751;4.639;4.811;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.59;
57032786;0.033;26.569;3.861;4.007;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.59;
57032796;0.032;27.012;3.897;4.071;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.59;
57032806;0.033;26.901;3.897;4.071;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.59;
57032816;0.033;26.834;3.972;4.130;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.59;
57032826;0.033;26.648;3.909;4.031;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.59;
57032836;0.033;26.905;3.881;4.023;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.59;
57032846;0.033;26.632;3.961;4.142;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.59;
57032856;0.033;26.885;3.992;4.170;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.59;
57032866;0.039;25.659;4.627;4.779;31.1;31.1;31.1;31.1;0.95;12.49;12.63;12.65;
57032876;0.039;25.364;4.173;4.353;31.1;31.1;31.1;31.1;0.95;12.49;12.63;12.65;
57032886;0.039;25.825;3.978;4.134;31.1;31.1;31.1;31.1;0.95;12.49;12.63;12.65;
57032896;0.039;25.805;4.005;4.190;31.1;31.1;31.1;31.1;0.95;12.49;12.63;12.65;
57032906;0.039;25.853;4.033;4.206;31.1;31.1;31.1;31.1;0.95;12.49;12.63;12.65;
57032916;0.032;26.662;3.941;4.112;31.1;31.1;31.1;31.1;0.87;12.53;12.58;12.63;
57032926;0.032;27.003;3.898;4.068;31.1;31.1;31.1;31.1;0.87;12.53;12.58;12.63;
57032936;0.033;26.002;3.926;4.108;31.1;31.1;31.1;31.1;0.87;12.53;12.58;12.63;
57032946;0.033;25.646;3.918;4.100;31.1;31.1;31.1;31.1;0.87;12.53;12.58;12.63;
57032956;0.033;25.705;3.914;4.060;31.1;31.1;31.1;31.1;0.87;12.53;12.58;12.63;
57032966;0.032;25.642;3.914;4.080;31.1;31.1;31.1;31.1;0.87;12.53;12.58;12.63;
57032976;0.033;25.602;3.854;4.016;31.1;31.1;31.1;31.1;0.87;12.53;12.58;12.63;
57032986;0.033;25.614;3.886;4.080;31.1;31.1;31.1;31.1;0.87;12.53;12.58;12.63;
57032996;0.033;25.562;3.890;4.064;31.1;31.1;31.1;31.1;0.87;12.53;12.58;12.63;
57033006;0.032;25.285;3.949;4.124;31.1;31.1;31.1;31.1;0.87;12.53;12.58;12.63;
57033016;0.033;24.654;3.984;4.163;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.64;
57033026;0.033;24.646;4.015;4.175;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.64;
57033036;0.033;24.876;3.948;4.123;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.64;
57033046;0.033;25.613;3.908;4.087;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.64;
57033056;0.033;25.724;3.940;4.103;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.64;
57033066;0.033;25.751;3.932;4.083;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.64;
57033076;0.034;25.720;3.884;4.059;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.64;
57033086;0.034;25.692;3.920;4.095;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.64;
57033096;0.034;25.720;3.912;4.083;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.64;
57033106;0.033;25.712;3.884;4.040;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.64;
57033116;0.034;25.566;3.919;4.101;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.67;
57033126;0.034;25.669;3.983;4.129;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.67;
57033136;0.034;24.827;4.015;4.161;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.67;
57033146;0.034;24.656;4.043;4.221;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.67;
57033156;0.034;24.684;4.059;4.221;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.67;
57033166;0.034;25.495;3.947;4.113;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.67;
57033176;0.033;25.717;3.967;4.097;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.67;
