20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
57033186;0.034;25.626;3.987;4.137;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.67;
57033196;0.034;25.653;3.923;4.057;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.67;
57033206;0.034;25.859;3.951;4.093;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.67;
57033216;0.034;25.639;3.917;4.078;31.1;31.1;31.1;31.1;0.89;12.54;12.69;12.66;
57033226;0.034;25.821;3.909;4.034;31.1;31.1;31.1;31.1;0.89;12.54;12.69;12.66;
57033236;0.034;25.679;3.885;4.034;31.1;31.1;31.1;31.1;0.89;12.54;12.69;12.66;
57033246;0.034;25.401;3.969;4.098;31.1;31.1;31.1;31.1;0.89;12.54;12.69;12.66;
57033256;0.034;25.295;4.049;4.150;31.1;31.1;31.1;31.1;0.89;12.54;12.69;12.66;
57033266;0.034;24.645;4.041;4.209;31.1;31.1;31.1;31.1;0.89;12.54;12.69;12.66;
57033276;0.034;24.922;4.033;4.213;31.1;31.1;31.1;31.1;0.89;12.54;12.69;12.66;
57033286;0.034;25.176;3.957;4.094;31.1;31.1;31.1;31.1;0.89;12.54;12.69;12.66;
57033296;0.034;25.651;3.945;4.082;31.1;31.1;31.1;31.1;0.89;12.54;12.69;12.66;
57033306;0.034;25.651;3.993;4.122;31.1;31.1;31.1;31.1;0.89;12.54;12.69;12.66;
57033316;0.034;25.651;3.892;4.085;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.67;
57033326;0.034;25.635;3.936;4.109;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.67;
57033336;0.034;25.667;3.928;4.121;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.67;
57033346;0.034;25.671;3.880;4.030;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.67;
57033356;0.034;25.615;3.845;4.030;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.67;
57033366;0.034;24.016;4.524;4.751;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.67;
57033376;0.034;24.942;3.952;4.161;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.67;
57033386;0.034;24.689;4.023;4.217;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.67;
57033396;0.034;24.677;3.984;4.209;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.67;
57033406;0.034;24.609;3.968;4.149;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.67;
57033416;0.034;25.342;3.930;4.132;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.62;
57033426;0.033;25.643;3.898;4.104;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.62;
57033436;0.034;25.572;3.969;4.120;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.62;
57033446;0.034;25.524;3.842;4.033;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.62;
57033456;0.034;25.651;3.886;4.041;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.62;
57033466;0.033;25.506;3.941;4.090;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
57033476;0.033;25.722;3.941;4.106;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
57033486;0.033;25.778;3.961;4.102;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
57033496;0.033;25.458;3.910;4.054;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
57033506;0.033;25.332;3.850;4.007;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
57033516;0.033;24.496;3.973;4.106;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
57033526;0.034;24.528;3.965;4.117;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
57033536;0.033;24.622;4.017;4.177;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
57033546;0.033;25.541;3.862;4.014;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
57033556;0.033;25.537;3.874;4.046;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.60;
57033566;0.034;26.255;4.025;4.191;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
57033576;0.034;28.557;4.037;4.219;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
57033586;0.034;28.767;4.177;4.362;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
57033596;0.034;28.846;4.025;4.191;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
57033606;0.034;27.984;3.862;4.008;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
57033616;0.034;27.746;4.603;4.755;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
57033626;0.034;25.721;3.978;4.147;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
57033636;0.034;24.953;4.009;4.183;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
57033646;0.034;24.949;3.922;4.072;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
57033656;0.034;24.842;3.946;4.096;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.63;
57033666;0.034;23.647;4.650;4.779;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
57033676;0.033;25.140;3.882;4.044;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
57033686;0.034;25.077;3.974;4.151;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
57033696;0.034;25.108;3.894;4.051;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
57033706;0.034;25.152;3.898;4.055;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
57033716;0.034;25.615;3.982;4.135;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
57033726;0.034;25.702;3.938;4.107;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
57033736;0.034;25.675;3.962;4.131;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
57033746;0.034;25.675;3.938;4.103;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
57033756;0.034;25.627;3.938;4.095;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
57033766;0.033;25.054;3.900;4.074;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
57033776;0.033;25.078;3.908;4.078;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
57033786;0.033;25.157;3.940;4.114;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
57033796;0.034;25.500;3.853;4.010;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
57033806;0.033;25.323;3.868;4.046;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
57033816;0.033;25.011;3.892;4.074;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
57033826;0.033;25.078;3.876;4.042;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
57033836;0.033;25.263;3.944;4.106;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
57033846;0.034;25.575;3.904;4.074;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
57033856;0.033;25.698;3.944;4.078;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.60;
57033866;0.038;25.544;3.947;4.101;31.1;31.1;31.1;31.1;0.94;12.46;12.61;12.61;
57033876;0.038;25.493;3.911;4.081;31.1;31.1;31.1;31.1;0.94;12.46;12.61;12.61;
57033886;0.038;24.970;3.947;4.117;31.1;31.1;31.1;31.1;0.94;12.46;12.61;12.61;
57033896;0.038;25.033;3.899;4.065;31.1;31.1;31.1;31.1;0.94;12.46;12.61;12.61;
57033906;0.038;24.970;3.947;4.089;31.1;31.1;31.1;31.1;0.94;12.46;12.61;12.61;
57033916;0.038;25.493;3.907;4.034;31.1;31.1;31.1;31.1;0.94;12.46;12.61;12.61;
57033926;0.038;25.383;3.931;4.097;31.1;31.1;31.1;31.1;0.94;12.46;12.61;12.61;
57033936;0.038;25.002;3.971;4.133;31.1;31.1;31.1;31.1;0.94;12.46;12.61;12.61;
57033946;0.038;24.943;3.856;4.018;31.1;31.1;31.1;31.1;0.94;12.46;12.61;12.61;
57033956;0.038;24.958;3.923;4.081;31.1;31.1;31.1;31.1;0.94;12.46;12.61;12.61;
57033966;0.034;25.639;3.923;4.078;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
57033976;0.034;25.679;3.954;4.118;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
57033986;0.034;25.615;3.958;4.134;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
57033996;0.034;25.140;3.950;4.106;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
57034006;0.034;25.219;3.974;4.114;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
57034016;0.034;25.301;3.897;4.087;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
57034026;0.033;25.677;3.885;4.020;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
57034036;0.033;25.594;3.933;4.075;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
57034046;0.033;25.578;3.917;4.071;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
57034056;0.032;25.353;3.925;4.087;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
57034066;0.033;25.103;3.937;4.067;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
57034076;0.033;25.163;3.921;4.091;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
57034086;0.033;25.373;3.953;4.135;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
57034096;0.034;25.436;3.969;4.127;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
57034106;0.033;24.015;4.602;4.779;31.1;31.1;31.1;31.1;0.88;12.53;12.64;12.64;
57034116;0.034;25.051;3.928;4.092;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.62;
57034126;0.033;25.157;3.928;4.108;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.62;
57034136;0.034;25.047;3.960;4.096;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.62;
57034146;0.033;25.149;3.936;4.108;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.62;
57034156;0.034;25.638;3.912;4.081;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.62;
57034166;0.034;25.583;3.912;4.077;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.62;
57034176;0.032;25.315;3.940;4.112;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.62;
57034186;0.033;25.019;3.928;4.092;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.62;
57034196;0.033;25.086;3.912;4.089;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.62;
57034206;0.033;25.043;3.952;4.104;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.62;
57034216;0.037;25.525;3.932;4.085;31.1;31.1;31.1;31.1;0.94;12.49;12.60;12.61;
57034226;0.038;25.573;3.940;4.105;31.1;31.1;31.1;31.1;0.94;12.49;12.60;12.61;
57034236;0.038;25.553;3.924;4.089;31.1;31.1;31.1;31.1;0.94;12.49;12.60;12.61;
57034246;0.038;25.155;3.924;4.101;31.1;31.1;31.1;31.1;0.94;12.49;12.60;12.61;
57034256;0.038;25.107;3.920;4.089;31.1;31.1;31.1;31.1;0.94;12.49;12.60;12.61;
57034266;0.038;25.056;3.904;4.081;31.1;31.1;31.1;31.1;0.94;12.49;12.60;12.61;
57034276;0.038;25.561;3.892;4.049;31.1;31.1;31.1;31.1;0.94;12.49;12.60;12.61;
57034286;0.038;25.509;3.904;4.069;31.1;31.1;31.1;31.1;0.94;12.49;12.60;12.61;
57034296;0.038;25.474;3.912;4.038;31.1;31.1;31.1;31.1;0.94;12.49;12.60;12.61;
57034306;0.037;25.170;3.908;4.085;31.1;31.1;31.1;31.1;0.94;12.49;12.60;12.61;
57034316;0.033;25.022;3.879;4.044;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.63;
57034326;0.034;25.018;3.927;4.116;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.63;
57034336;0.033;25.464;3.970;4.120;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.63;
57034346;0.034;25.582;3.942;4.092;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.63;
57034356;0.034;25.610;3.974;4.124;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.63;
57034366;0.033;25.302;3.938;4.104;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.63;
57034376;0.033;25.152;3.970;4.140;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.63;
57034386;0.033;25.057;3.935;4.080;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.63;
57034396;0.034;25.290;3.915;4.068;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.63;
57034406;0.033;25.539;3.907;4.064;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.63;
57034416;0.033;25.473;3.913;4.054;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
57034426;0.033;25.287;3.917;4.090;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
57034436;0.033;24.413;4.564;4.728;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
57034446;0.033;24.618;4.603;4.771;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
57034456;0.033;25.027;3.929;4.086;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
57034466;0.033;25.098;3.949;4.129;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
57034476;0.033;25.031;3.984;4.117;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
57034486;0.034;25.260;3.972;4.114;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
57034496;0.034;25.039;3.945;4.074;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
57034506;0.033;25.083;3.905;4.070;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
57034516;0.033;25.088;3.902;4.067;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.65;
57034526;0.033;25.634;3.846;4.023;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.65;
57034536;0.033;25.634;3.878;4.039;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.65;
57034546;0.033;25.574;3.858;4.003;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.65;
57034556;0.032;25.709;3.846;4.047;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.65;
57034566;0.034;25.547;3.946;4.059;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.65;
57034576;0.034;25.527;3.978;4.142;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.65;
57034586;0.033;25.230;3.986;4.130;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.65;
57034596;0.033;25.163;3.993;4.154;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.65;
57034606;0.033;25.163;3.966;4.103;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.65;
57034616;0.038;25.153;3.926;4.057;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.56;
57034626;0.038;25.071;3.937;4.064;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.56;
57034636;0.038;25.094;3.949;4.092;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.56;
57034646;0.038;25.547;3.846;3.997;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.56;
57034656;0.037;25.520;3.858;4.005;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.56;
57034666;0.034;25.600;3.830;4.002;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
57034676;0.034;25.482;3.862;4.042;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
57034686;0.033;25.494;3.906;4.081;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
57034696;0.034;25.774;4.362;4.537;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
57034706;0.034;25.304;4.152;4.327;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
57034716;0.034;24.579;3.985;4.145;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
57034726;0.034;24.634;3.981;4.157;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
57034736;0.034;25.056;3.989;4.176;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
57034746;0.034;25.604;3.878;4.030;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
57034756;0.034;25.525;3.874;4.034;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
57034766;0.034;25.551;3.828;4.013;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.62;
57034776;0.034;25.520;3.824;3.981;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.62;
57034786;0.034;25.433;3.892;4.065;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.62;
57034796;0.034;25.484;3.903;4.057;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.62;
57034806;0.034;25.504;3.856;3.985;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.62;
57034816;0.034;24.090;4.043;4.239;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.62;
57034826;0.034;24.476;4.003;4.168;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.62;
57034836;0.034;24.409;3.931;4.104;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.62;
57034846;0.034;24.291;3.971;4.120;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.62;
57034856;0.034;25.043;4.039;4.188;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.62;
57034866;0.034;26.213;3.893;4.078;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.59;
57034876;0.034;26.307;3.893;4.019;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.59;
57034886;0.034;26.296;3.909;4.047;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.59;
57034896;0.034;26.390;3.853;4.031;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.59;
57034906;0.034;26.646;3.810;3.964;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.59;
57034916;0.034;26.705;3.881;4.043;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.59;
57034926;0.034;26.154;3.849;3.995;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.59;
57034936;0.033;25.363;3.909;4.055;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.59;
57034946;0.034;25.391;3.941;4.094;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.59;
57034956;0.034;25.159;3.909;4.078;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.59;
57034966;0.033;25.101;3.931;4.130;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
57034976;0.033;25.054;3.971;4.130;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
57034986;0.033;25.331;3.991;4.158;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
57034996;0.033;25.196;3.943;4.094;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
57035006;0.034;25.042;3.911;4.062;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
57035016;0.033;25.078;3.907;4.082;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
57035026;0.033;25.564;3.796;3.967;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
57035036;0.033;25.520;3.844;4.014;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
57035046;0.033;25.623;3.880;4.018;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
57035056;0.034;25.603;3.860;4.054;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.66;
57035066;0.033;25.416;3.894;4.071;31.1;31.1;31.1;31.1;0.88;12.47;12.53;12.59;
57035076;0.034;25.054;3.917;4.098;31.1;31.1;31.1;31.1;0.88;12.47;12.53;12.59;
57035086;0.034;25.274;3.937;4.114;31.1;31.1;31.1;31.1;0.88;12.47;12.53;12.59;
57035096;0.034;25.196;3.937;4.098;31.1;31.1;31.1;31.1;0.88;12.47;12.53;12.59;
57035106;0.033;25.420;3.925;4.102;31.1;31.1;31.1;31.1;0.88;12.47;12.53;12.59;
57035116;0.034;25.290;3.890;4.102;31.1;31.1;31.1;31.1;0.88;12.47;12.53;12.59;
57035126;0.033;25.022;3.870;4.043;31.1;31.1;31.1;31.1;0.88;12.47;12.53;12.59;
57035136;0.033;25.085;3.854;4.047;31.1;31.1;31.1;31.1;0.88;12.47;12.53;12.59;
57035146;0.033;25.274;3.823;4.007;31.1;31.1;31.1;31.1;0.88;12.47;12.53;12.59;
57035156;0.033;25.385;3.783;3.987;31.1;31.1;31.1;31.1;0.88;12.47;12.53;12.59;
57035166;0.033;25.607;3.872;4.051;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
57035176;0.034;25.473;3.876;4.019;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
57035186;0.032;25.532;3.903;4.087;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
57035196;0.033;23.743;4.655;4.819;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
57035206;0.033;25.086;3.880;4.043;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.65;
57035216;0.033;25.026;3.892;4.051;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.59;
57035226;0.034;24.963;3.916;4.078;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.59;
57035236;0.033;24.853;3.955;4.130;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.59;
57035246;0.033;25.011;3.868;4.039;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.59;
57035256;0.033;25.278;4.537;4.708;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.59;
57035266;0.034;25.109;3.936;4.106;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.59;
57035276;0.033;25.550;3.829;4.011;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.59;
57035286;0.033;25.538;3.841;4.011;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.59;
57035296;0.034;25.522;3.896;4.059;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.59;
57035306;0.034;25.581;3.857;4.023;31.1;31.1;31.1;31.1;0.88;12.47;12.55;12.59;
57035316;0.033;25.466;3.906;4.092;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.62;
57035326;0.032;25.541;3.894;4.049;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.62;
57035336;0.033;25.194;3.890;4.045;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.62;
57035346;0.033;25.024;3.918;4.100;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.62;
57035356;0.033;25.052;3.926;4.081;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.62;
57035366;0.033;24.957;3.918;4.081;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.62;
57035376;0.033;25.091;3.902;4.053;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.62;
57035386;0.033;25.107;3.941;4.096;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.62;
57035396;0.033;25.407;3.906;4.053;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.62;
57035406;0.033;25.513;3.862;4.033;31.1;31.1;31.1;31.1;0.87;12.49;12.58;12.62;
57035416;0.034;25.557;3.919;4.095;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.65;
57035426;0.034;25.597;3.879;4.047;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.65;
57035436;0.033;25.597;3.887;4.051;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.65;
57035446;0.034;25.474;3.942;4.079;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.65;
57035456;0.034;25.553;3.915;4.079;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.65;
57035466;0.034;27.870;3.966;4.099;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.65;
57035476;0.034;25.798;3.982;4.134;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.65;
57035486;0.034;24.921;3.970;4.134;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.65;
57035496;0.034;25.209;3.899;4.095;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.65;
57035506;0.034;25.091;3.923;4.071;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.65;
57035516;0.034;25.382;3.954;4.118;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
57035526;0.034;25.687;3.843;4.030;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
57035536;0.034;25.659;3.887;4.086;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
57035546;0.034;25.623;3.891;4.082;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
57035556;0.034;25.623;3.867;4.030;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
57035566;0.034;25.516;3.935;4.094;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
57035576;0.034;25.671;3.907;4.078;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
57035586;0.034;25.148;3.883;4.078;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
57035596;0.034;25.108;3.946;4.102;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
57035606;0.034;25.164;3.954;4.138;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
57035616;0.034;25.123;3.927;4.093;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.67;
57035626;0.034;25.175;3.899;4.085;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.67;
57035636;0.034;25.163;3.931;4.101;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.67;
57035646;0.034;25.590;3.868;4.069;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.67;
57035656;0.034;25.586;3.860;4.034;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.67;
57035666;0.034;25.551;3.939;4.117;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.67;
57035676;0.034;25.582;3.880;4.057;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.67;
57035686;0.034;25.669;3.880;4.077;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.67;
57035696;0.034;25.610;3.903;4.101;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.67;
57035706;0.034;25.440;3.919;4.105;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.67;
57035716;0.034;25.036;3.935;4.104;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.62;
57035726;0.034;24.981;3.942;4.092;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.62;
57035736;0.033;25.001;3.915;4.104;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.62;
57035746;0.033;25.072;3.938;4.108;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.62;
57035756;0.034;25.048;3.974;4.108;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.62;
57035766;0.038;25.502;3.907;4.055;31.1;31.1;31.1;31.1;0.94;12.55;12.61;12.64;
57035776;0.038;25.676;3.911;4.091;31.1;31.1;31.1;31.1;0.94;12.55;12.61;12.64;
57035786;0.038;25.890;4.325;4.509;31.1;31.1;31.1;31.1;0.94;12.55;12.61;12.64;
57035796;0.038;25.835;4.102;4.306;31.1;31.1;31.1;31.1;0.94;12.55;12.61;12.64;
57035806;0.038;25.617;3.896;4.083;31.1;31.1;31.1;31.1;0.94;12.55;12.61;12.64;
57035816;0.037;25.181;3.931;4.103;31.1;31.1;31.1;31.1;0.94;12.55;12.61;12.64;
57035826;0.038;25.208;3.919;4.071;31.1;31.1;31.1;31.1;0.94;12.55;12.61;12.64;
57035836;0.038;25.161;3.907;4.063;31.1;31.1;31.1;31.1;0.94;12.55;12.61;12.64;
57035846;0.038;25.494;3.915;4.079;31.1;31.1;31.1;31.1;0.94;12.55;12.61;12.64;
57035856;0.038;25.621;3.923;4.067;31.1;31.1;31.1;31.1;0.94;12.55;12.61;12.64;
57035866;0.034;25.078;3.889;4.054;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.66;
57035876;0.033;25.528;3.841;4.034;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.66;
57035886;0.034;25.528;3.905;4.102;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.66;
57035896;0.033;25.579;3.869;4.034;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.66;
57035906;0.034;25.370;3.917;4.106;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.66;
57035916;0.033;25.177;3.933;4.118;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.66;
57035926;0.034;24.596;4.179;4.373;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.66;
57035936;0.033;25.141;3.968;4.154;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.66;
57035946;0.033;25.038;3.933;4.118;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.66;
57035956;0.034;24.351;4.048;4.229;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.66;
57035966;0.034;24.209;4.037;4.217;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.67;
57035976;0.034;24.550;3.914;4.093;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.67;
57035986;0.034;24.554;3.886;4.085;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.67;
57035996;0.034;24.585;3.858;4.077;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.67;
57036006;0.034;24.807;3.922;4.137;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.67;
57036016;0.034;25.361;3.894;4.081;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.67;
57036026;0.034;25.103;3.902;4.061;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.67;
57036036;0.034;25.147;3.957;4.137;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.67;
57036046;0.034;25.388;4.362;4.556;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.67;
57036056;0.034;25.562;4.167;4.356;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.67;
57036066;0.033;25.064;3.990;4.136;31.1;31.1;31.1;31.1;0.88;12.49;12.63;12.62;
57036076;0.033;25.119;3.930;4.092;31.1;31.1;31.1;31.1;0.88;12.49;12.63;12.62;
57036086;0.034;25.021;3.974;4.100;31.1;31.1;31.1;31.1;0.88;12.49;12.63;12.62;
57036096;0.033;25.210;3.962;4.100;31.1;31.1;31.1;31.1;0.88;12.49;12.63;12.62;
57036106;0.033;24.902;3.922;4.108;31.1;31.1;31.1;31.1;0.88;12.49;12.63;12.62;
57036116;0.033;24.516;3.906;4.065;31.1;31.1;31.1;31.1;0.88;12.49;12.63;12.62;
57036126;0.034;24.547;3.922;4.073;31.1;31.1;31.1;31.1;0.88;12.49;12.63;12.62;
57036136;0.033;25.159;3.906;4.069;31.1;31.1;31.1;31.1;0.88;12.49;12.63;12.62;
57036146;0.034;25.170;3.902;4.065;31.1;31.1;31.1;31.1;0.88;12.49;12.63;12.62;
57036156;0.034;25.021;3.894;4.057;31.1;31.1;31.1;31.1;0.88;12.49;12.63;12.62;
57036166;0.038;25.083;3.918;4.074;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.60;
57036176;0.037;25.260;3.997;4.165;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.60;
57036186;0.038;24.937;4.251;4.419;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.60;
57036196;0.037;24.838;4.223;4.395;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.60;
57036206;0.038;24.688;4.029;4.221;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.60;
57036216;0.038;24.763;3.945;4.114;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.60;
57036226;0.038;24.444;3.973;4.165;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.60;
57036236;0.038;24.287;4.060;4.209;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.60;
57036246;0.038;23.912;3.878;4.046;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.60;
57036256;0.038;24.322;3.894;4.082;31.1;31.1;31.1;31.1;0.94;12.48;12.58;12.60;
57036266;0.033;25.124;3.822;3.996;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
57036276;0.033;25.085;3.854;4.020;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
57036286;0.033;25.061;3.874;4.044;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
57036296;0.033;25.148;3.906;4.063;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
57036306;0.033;25.097;3.942;4.087;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
57036316;0.033;24.894;4.124;4.311;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.62;
57036326;0.034;24.847;4.112;4.295;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.62;
57036336;0.033;23.838;4.199;4.366;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.62;
57036346;0.033;24.220;4.354;4.529;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.62;
57036356;0.034;24.539;3.926;4.124;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.62;
57036366;0.033;24.528;3.910;4.081;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.62;
57036376;0.034;24.563;3.937;4.092;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.62;
57036386;0.033;25.332;3.886;4.049;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.62;
57036396;0.033;25.592;3.834;4.009;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.62;
57036406;0.033;25.557;3.882;4.061;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.62;
57036416;0.034;25.772;3.899;4.040;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
57036426;0.034;25.824;3.947;4.124;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
57036436;0.034;25.293;3.999;4.171;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
57036446;0.033;25.155;3.931;4.100;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
57036456;0.034;25.183;3.955;4.140;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
57036466;0.034;25.289;3.939;4.104;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
57036476;0.034;25.246;3.868;4.044;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
57036486;0.034;25.131;3.852;4.036;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
57036496;0.034;25.044;3.884;4.036;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
57036506;0.034;25.175;3.903;4.084;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
57036516;0.034;25.545;3.922;4.111;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
57036526;0.034;25.103;3.918;4.063;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
57036536;0.034;25.059;3.974;4.126;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
57036546;0.034;25.178;3.958;4.150;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
57036556;0.034;25.442;3.958;4.134;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
57036566;0.033;25.692;3.890;4.055;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
57036576;0.034;25.652;3.918;4.063;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
57036586;0.034;25.597;3.902;4.055;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
57036596;0.034;25.660;3.894;4.055;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
57036606;0.034;24.798;4.005;4.194;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
57036616;0.034;24.549;3.912;4.077;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.61;
57036626;0.034;24.597;3.932;4.097;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.61;
57036636;0.034;25.146;3.892;4.057;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.61;
57036646;0.034;25.609;3.837;3.994;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.61;
57036656;0.034;25.636;3.884;4.034;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.61;
57036666;0.034;25.612;3.904;4.065;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.61;
57036676;0.034;25.688;3.928;4.105;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.61;
57036686;0.034;25.533;3.980;4.133;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.61;
57036696;0.033;25.134;3.936;4.097;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.61;
57036706;0.034;25.217;3.964;4.137;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.61;
57036716;0.034;25.437;3.942;4.095;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
57036726;0.034;25.263;3.879;4.044;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
57036736;0.034;25.140;3.891;4.055;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
57036746;0.034;25.097;3.859;4.004;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
57036756;0.034;25.112;3.962;4.139;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
57036766;0.034;25.184;3.883;4.055;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
57036776;0.034;25.140;3.907;4.095;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
57036786;0.034;25.421;3.903;4.087;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
57036796;0.034;25.710;3.946;4.103;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
57036806;0.034;25.599;3.950;4.103;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
57036816;0.033;25.821;4.389;4.530;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.60;
57036826;0.033;24.849;4.401;4.549;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.60;
57036836;0.033;25.022;3.980;4.157;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.60;
57036846;0.033;24.991;4.012;4.161;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.60;
57036856;0.033;24.692;4.127;4.331;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.60;
57036866;0.034;25.065;4.162;4.326;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
57036876;0.034;24.922;3.912;4.095;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
57036886;0.034;25.196;3.920;4.107;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
57036896;0.034;25.196;3.912;4.079;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
57036906;0.034;25.180;3.964;4.123;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
57036916;0.034;25.370;3.892;4.051;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
57036926;0.034;25.302;3.908;4.095;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
57036936;0.034;25.168;3.880;4.055;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
57036946;0.033;25.180;3.892;4.095;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
57036956;0.034;25.477;3.916;4.095;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.64;
57036966;0.034;25.235;3.909;4.117;31.1;31.1;31.1;31.1;0.89;12.50;12.54;12.60;
57036976;0.034;24.658;3.940;4.145;31.1;31.1;31.1;31.1;0.89;12.50;12.54;12.60;
57036986;0.034;24.958;3.956;4.133;31.1;31.1;31.1;31.1;0.89;12.50;12.54;12.60;
57036996;0.034;25.144;3.917;4.094;31.1;31.1;31.1;31.1;0.89;12.50;12.54;12.60;
57037006;0.034;25.396;3.901;4.062;31.1;31.1;31.1;31.1;0.89;12.50;12.54;12.60;
57037016;0.034;24.643;3.928;4.149;31.1;31.1;31.1;31.1;0.89;12.50;12.54;12.60;
57037026;0.034;25.014;3.909;4.117;31.1;31.1;31.1;31.1;0.89;12.50;12.54;12.60;
57037036;0.034;25.278;3.877;4.030;31.1;31.1;31.1;31.1;0.89;12.50;12.54;12.60;
57037046;0.034;25.097;3.889;4.094;31.1;31.1;31.1;31.1;0.89;12.50;12.54;12.60;
57037056;0.034;23.131;4.300;4.482;31.1;31.1;31.1;31.1;0.89;12.50;12.54;12.60;
57037066;0.034;24.859;3.872;4.034;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.60;
57037076;0.033;24.602;4.130;4.252;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.60;
57037086;0.034;24.562;4.365;4.538;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.60;
57037096;0.034;24.372;4.106;4.264;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.60;
57037106;0.034;24.855;4.011;4.189;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.60;
57037116;0.034;25.140;4.051;4.197;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.60;
57037126;0.034;25.049;4.098;4.264;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.60;
57037136;0.034;24.918;4.003;4.153;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.60;
57037146;0.034;24.875;3.947;4.125;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.60;
57037156;0.034;25.275;3.880;4.042;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.60;
57037166;0.034;25.280;3.826;4.001;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
57037176;0.033;25.099;3.853;4.001;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
57037186;0.033;25.063;3.841;4.009;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
57037196;0.033;24.921;3.873;4.045;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
57037206;0.033;24.407;4.020;4.188;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
57037216;0.033;24.324;4.024;4.172;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
57037226;0.033;23.399;4.199;4.378;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
57037236;0.034;24.790;4.028;4.204;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
57037246;0.034;25.205;3.929;4.096;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
57037256;0.033;25.189;3.941;4.089;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
57037266;0.034;25.323;3.958;4.120;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
57037276;0.034;25.619;3.927;4.108;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
57037286;0.034;25.240;3.871;4.037;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
57037296;0.034;25.169;3.867;4.005;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
57037306;0.034;25.054;3.923;4.069;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
57037316;0.034;25.402;3.915;4.073;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
57037326;0.033;24.667;3.962;4.096;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
57037336;0.034;24.663;3.938;4.104;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
57037346;0.034;24.643;3.962;4.128;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
57037356;0.034;24.944;3.986;4.144;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
57037366;0.034;25.460;3.924;4.089;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.61;
57037376;0.034;25.139;3.940;4.101;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.61;
57037386;0.033;25.179;3.936;4.097;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.61;
57037396;0.033;25.230;3.892;4.049;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.61;
57037406;0.033;25.373;3.900;4.089;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.61;
57037416;0.034;25.102;3.872;4.057;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.61;
57037426;0.034;25.071;3.932;4.069;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.61;
57037436;0.034;25.165;3.928;4.113;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.61;
57037446;0.034;25.047;3.924;4.069;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.61;
57037456;0.033;24.539;3.960;4.105;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.61;
57037466;0.034;24.574;3.928;4.121;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.61;
57037476;0.034;24.586;4.135;4.287;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.61;
57037486;0.034;24.854;3.920;4.089;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.61;
57037496;0.034;25.118;3.940;4.093;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.61;
57037506;0.034;25.114;3.972;4.145;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.61;
57037516;0.033;25.327;3.917;4.062;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
57037526;0.034;25.406;3.921;4.102;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
57037536;0.033;25.102;3.865;4.014;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
57037546;0.034;25.062;3.834;3.991;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
57037556;0.033;25.046;3.917;4.117;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
57037566;0.034;25.544;4.238;4.383;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
57037576;0.033;24.841;4.310;4.494;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
57037586;0.033;24.556;3.877;4.062;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
57037596;0.033;24.639;3.965;4.117;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
57037606;0.033;25.030;3.968;4.129;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
57037616;0.034;25.289;3.895;4.076;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.57;
57037626;0.034;24.978;3.919;4.099;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.57;
57037636;0.034;24.998;3.919;4.052;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.57;
57037646;0.034;25.092;3.911;4.064;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.57;
57037656;0.034;25.277;3.899;4.040;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.57;
57037666;0.034;25.025;3.883;4.036;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.57;
57037676;0.034;24.982;3.883;4.064;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.57;
57037686;0.034;25.163;3.880;4.032;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.57;
57037696;0.034;24.769;3.883;4.056;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.57;
57037706;0.034;24.494;3.947;4.099;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.57;
57037716;0.038;24.894;3.963;4.116;31.1;31.1;31.1;31.1;0.94;12.53;12.61;12.62;
57037726;0.038;24.577;4.055;4.208;31.1;31.1;31.1;31.1;0.94;12.53;12.61;12.62;
57037736;0.037;24.846;4.003;4.172;31.1;31.1;31.1;31.1;0.94;12.53;12.61;12.62;
57037746;0.038;24.866;3.963;4.160;31.1;31.1;31.1;31.1;0.94;12.53;12.61;12.62;
57037756;0.038;25.020;3.951;4.124;31.1;31.1;31.1;31.1;0.94;12.53;12.61;12.62;
57037766;0.038;24.997;4.027;4.180;31.1;31.1;31.1;31.1;0.94;12.53;12.61;12.62;
57037776;0.038;25.044;4.198;4.347;31.1;31.1;31.1;31.1;0.94;12.53;12.61;12.62;
57037786;0.038;24.581;3.935;4.108;31.1;31.1;31.1;31.1;0.94;12.53;12.61;12.62;
57037796;0.038;25.100;3.844;3.981;31.1;31.1;31.1;31.1;0.94;12.53;12.61;12.62;
57037806;0.038;25.088;3.864;4.005;31.1;31.1;31.1;31.1;0.94;12.53;12.61;12.62;
57037816;0.034;24.988;3.875;4.033;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
57037826;0.033;24.521;3.859;4.037;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
57037836;0.034;24.553;3.875;4.037;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
57037846;0.034;24.454;3.990;4.144;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
57037856;0.034;24.687;4.114;4.303;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
57037866;0.034;24.221;4.034;4.184;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
57037876;0.034;23.248;4.611;4.775;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
57037886;0.034;25.138;3.831;3.977;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
57037896;0.033;25.182;3.911;4.112;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
57037906;0.034;25.095;3.899;4.057;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
57037916;0.034;25.364;4.404;4.585;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.61;
57037926;0.034;25.549;3.856;4.038;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.61;
57037936;0.034;25.561;3.939;4.069;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.61;
57037946;0.034;25.423;3.959;4.117;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.61;
57037956;0.033;25.119;3.931;4.129;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.61;
57037966;0.034;25.064;3.868;4.049;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.61;
57037976;0.034;25.222;3.959;4.093;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.61;
57037986;0.034;25.624;3.907;4.053;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.61;
57037996;0.034;25.596;3.888;4.030;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.61;
57038006;0.034;25.521;3.868;4.026;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.61;
57038016;0.034;25.283;3.896;4.070;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.66;
57038026;0.034;25.132;3.912;4.090;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.66;
57038036;0.034;25.203;3.916;4.082;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.66;
57038046;0.034;25.322;3.928;4.094;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.66;
57038056;0.034;25.663;3.924;4.078;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.66;
57038066;0.037;25.639;3.962;4.114;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.66;
57038076;0.037;25.235;3.950;4.110;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.66;
57038086;0.037;25.710;3.931;4.102;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.66;
57038096;0.037;25.615;3.867;4.066;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.66;
57038106;0.037;25.239;3.962;4.146;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.66;
57038116;0.037;25.607;3.891;4.042;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.66;
57038126;0.037;25.192;3.931;4.094;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.66;
57038136;0.037;23.287;4.352;4.556;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.66;
57038146;0.037;24.641;3.891;4.054;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.66;
57038156;0.037;24.629;3.958;4.126;31.1;31.1;31.1;31.1;0.93;12.54;12.62;12.66;
57038166;0.033;24.719;3.942;4.133;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.67;
57038176;0.033;25.146;3.954;4.149;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.67;
57038186;0.033;25.676;3.934;4.101;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.67;
57038196;0.034;25.743;3.938;4.113;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.67;
57038206;0.032;25.699;3.918;4.069;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.67;
57038216;0.034;25.810;3.922;4.085;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.67;
57038226;0.034;25.680;3.898;4.073;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.67;
57038236;0.033;25.624;3.906;4.069;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.67;
57038246;0.033;25.616;3.882;4.038;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.67;
57038256;0.033;25.589;3.854;4.030;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.67;
57038266;0.034;25.037;3.933;4.112;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
57038276;0.034;24.741;3.925;4.069;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
57038286;0.034;24.595;3.949;4.148;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
57038296;0.034;24.812;3.957;4.144;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
57038306;0.034;25.736;4.675;4.851;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
57038316;0.034;25.614;3.901;4.057;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
57038326;0.034;25.629;3.929;4.096;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
57038336;0.033;25.677;3.897;4.073;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
57038346;0.034;25.546;3.909;4.057;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
57038356;0.034;25.578;3.889;4.065;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
57038366;0.033;25.616;3.849;4.033;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57038376;0.033;25.624;3.876;4.053;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57038386;0.033;25.411;3.888;4.057;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57038396;0.033;24.996;3.916;4.085;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57038406;0.033;24.589;3.952;4.124;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57038416;0.033;24.743;3.928;4.100;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57038426;0.033;25.205;3.980;4.116;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57038436;0.034;25.711;3.896;4.053;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57038446;0.033;25.747;3.916;4.077;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57038456;0.032;25.672;3.920;4.085;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57038466;0.034;25.612;3.927;4.062;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.66;
57038476;0.034;25.652;3.911;4.078;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.66;
57038486;0.034;25.684;3.871;4.062;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.66;
57038496;0.034;25.609;3.859;4.030;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.66;
57038506;0.034;25.612;3.899;4.050;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.66;
57038516;0.034;25.146;3.927;4.082;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.66;
57038526;0.034;24.683;3.958;4.154;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.66;
57038536;0.034;24.589;3.950;4.118;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.66;
57038546;0.034;24.948;3.946;4.138;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.66;
57038556;0.034;25.470;3.966;4.130;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.66;
57038566;0.034;25.604;3.906;4.058;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
57038576;0.034;25.608;3.922;4.086;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
57038586;0.033;25.655;3.895;4.038;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
57038596;0.034;25.569;3.938;4.094;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
57038606;0.034;25.580;3.891;4.058;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
57038616;0.033;25.671;3.883;4.024;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
57038626;0.033;25.611;3.851;4.020;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
57038636;0.033;25.350;3.911;4.076;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
57038646;0.033;25.338;3.907;4.076;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
57038656;0.033;25.093;3.907;4.060;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
57038666;0.033;24.926;3.935;4.116;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
57038676;0.033;25.366;3.986;4.140;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
57038686;0.034;24.043;4.551;4.688;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
57038696;0.033;25.013;4.014;4.171;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
57038706;0.033;25.172;3.966;4.144;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.63;
57038716;0.034;25.239;3.924;4.092;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
57038726;0.034;25.069;3.940;4.116;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
57038736;0.034;25.448;3.857;4.025;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
57038746;0.034;25.614;3.837;3.993;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
57038756;0.034;25.570;3.896;4.045;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
57038766;0.034;25.807;3.888;4.073;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
57038776;0.034;25.148;3.924;4.081;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
57038786;0.034;25.124;3.956;4.104;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
57038796;0.034;25.089;3.952;4.100;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
57038806;0.034;25.531;3.980;4.132;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
57038816;0.033;25.641;3.883;4.062;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.60;
57038826;0.034;25.369;3.947;4.121;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.60;
57038836;0.032;25.211;3.939;4.117;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.60;
57038846;0.034;25.164;3.907;4.078;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.60;
57038856;0.033;25.195;3.903;4.086;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.60;
57038866;0.033;25.598;3.796;3.963;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.60;
57038876;0.033;25.617;3.852;4.030;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.60;
57038886;0.033;25.617;3.880;4.082;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.60;
57038896;0.033;25.428;3.883;4.038;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.60;
57038906;0.034;25.093;3.919;4.078;31.1;31.1;31.1;31.1;0.88;12.50;12.56;12.60;
57038916;0.033;25.094;3.945;4.099;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.58;
57038926;0.034;25.248;3.973;4.103;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.58;
57038936;0.033;25.555;3.882;4.043;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.58;
57038946;0.033;25.855;4.362;4.554;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.58;
57038956;0.034;25.181;4.076;4.245;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.58;
57038966;0.033;25.169;3.933;4.083;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.58;
57038976;0.033;25.063;3.926;4.083;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.58;
57038986;0.033;25.595;3.874;4.039;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.58;
57038996;0.034;25.670;3.858;4.024;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.58;
57039006;0.033;25.532;3.906;4.087;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.58;
57039016;0.033;25.939;4.647;4.823;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
57039026;0.033;25.137;3.829;4.006;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
57039036;0.034;25.113;3.936;4.109;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
57039046;0.033;25.315;3.968;4.121;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
57039056;0.033;25.493;3.984;4.133;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
57039066;0.033;25.560;3.825;4.010;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
57039076;0.033;25.259;3.916;4.105;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
57039086;0.032;25.157;3.992;4.125;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
57039096;0.033;25.157;3.920;4.077;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
57039106;0.033;25.362;3.916;4.101;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
57039116;0.034;25.769;3.907;4.067;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.65;
57039126;0.034;25.662;3.879;4.031;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.65;
57039136;0.034;25.868;3.891;4.059;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.65;
57039146;0.034;25.491;3.907;4.075;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.65;
57039156;0.034;25.570;3.895;4.075;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.65;
57039166;0.035;25.306;3.912;4.084;31.1;31.1;31.1;31.1;0.90;12.50;12.55;12.57;
57039176;0.035;25.558;3.900;4.064;31.1;31.1;31.1;31.1;0.90;12.50;12.55;12.57;
57039186;0.035;23.664;4.319;4.495;31.1;31.1;31.1;31.1;0.90;12.50;12.55;12.57;
57039196;0.034;24.516;3.959;4.131;31.1;31.1;31.1;31.1;0.90;12.50;12.55;12.57;
57039206;0.035;24.536;3.936;4.092;31.1;31.1;31.1;31.1;0.90;12.50;12.55;12.57;
57039216;0.034;24.686;3.983;4.135;31.1;31.1;31.1;31.1;0.90;12.50;12.55;12.57;
57039226;0.035;24.741;3.959;4.103;31.1;31.1;31.1;31.1;0.90;12.50;12.55;12.57;
57039236;0.035;25.456;3.896;4.048;31.1;31.1;31.1;31.1;0.90;12.50;12.55;12.57;
57039246;0.035;25.677;3.845;4.016;31.1;31.1;31.1;31.1;0.90;12.50;12.55;12.57;
