20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
57039256;0.035;25.535;3.857;4.008;31.1;31.1;31.1;31.1;0.90;12.50;12.55;12.57;
57039266;0.033;25.778;3.889;4.050;31.1;31.1;31.1;31.1;0.87;12.57;12.64;12.66;
57039276;0.033;25.750;3.901;4.086;31.1;31.1;31.1;31.1;0.87;12.57;12.64;12.66;
57039286;0.033;25.750;3.941;4.118;31.1;31.1;31.1;31.1;0.87;12.57;12.64;12.66;
57039296;0.033;25.802;3.953;4.106;31.1;31.1;31.1;31.1;0.87;12.57;12.64;12.66;
57039306;0.033;25.786;3.957;4.122;31.1;31.1;31.1;31.1;0.87;12.57;12.64;12.66;
57039316;0.033;25.651;3.881;4.046;31.1;31.1;31.1;31.1;0.87;12.57;12.64;12.66;
57039326;0.033;25.040;3.985;4.138;31.1;31.1;31.1;31.1;0.87;12.57;12.64;12.66;
57039336;0.032;24.786;3.993;4.186;31.1;31.1;31.1;31.1;0.87;12.57;12.64;12.66;
57039346;0.033;24.750;3.969;4.142;31.1;31.1;31.1;31.1;0.87;12.57;12.64;12.66;
57039356;0.033;25.111;3.961;4.130;31.1;31.1;31.1;31.1;0.87;12.57;12.64;12.66;
57039366;0.034;25.646;3.860;4.040;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.63;
57039376;0.034;25.532;3.836;4.020;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.63;
57039386;0.034;25.567;3.848;4.036;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.63;
57039396;0.034;25.543;3.844;4.040;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.63;
57039406;0.034;25.504;3.931;4.104;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.63;
57039416;0.034;25.607;3.903;4.068;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.63;
57039426;0.034;25.571;3.927;4.100;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.63;
57039436;0.034;25.512;3.923;4.060;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.63;
57039446;0.034;25.228;3.903;4.100;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.63;
57039456;0.034;24.976;3.927;4.104;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.63;
57039466;0.034;25.207;3.903;4.072;31.1;31.1;31.1;31.1;0.89;12.58;12.61;12.63;
57039476;0.034;23.515;4.627;4.819;31.1;31.1;31.1;31.1;0.89;12.58;12.61;12.63;
57039486;0.034;24.965;3.919;4.116;31.1;31.1;31.1;31.1;0.89;12.58;12.61;12.63;
57039496;0.034;25.223;3.899;4.068;31.1;31.1;31.1;31.1;0.89;12.58;12.61;12.63;
57039506;0.034;25.239;3.903;4.080;31.1;31.1;31.1;31.1;0.89;12.58;12.61;12.63;
57039516;0.034;25.311;3.935;4.084;31.1;31.1;31.1;31.1;0.89;12.58;12.61;12.63;
57039526;0.034;25.612;3.923;4.112;31.1;31.1;31.1;31.1;0.89;12.58;12.61;12.63;
57039536;0.034;25.716;3.923;4.100;31.1;31.1;31.1;31.1;0.89;12.58;12.61;12.63;
57039546;0.034;25.811;3.903;4.100;31.1;31.1;31.1;31.1;0.89;12.58;12.61;12.63;
57039556;0.034;25.755;3.899;4.056;31.1;31.1;31.1;31.1;0.89;12.58;12.61;12.63;
57039566;0.034;25.634;3.911;4.087;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.65;
57039576;0.034;25.236;3.955;4.138;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.65;
57039586;0.033;25.086;3.975;4.158;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.65;
57039596;0.034;25.193;3.947;4.126;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.65;
57039606;0.034;25.185;3.939;4.118;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.65;
57039616;0.034;25.272;3.907;4.083;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.65;
57039626;0.034;25.059;3.959;4.095;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.65;
57039636;0.034;25.075;3.975;4.126;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.65;
57039646;0.034;25.094;3.899;4.079;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.65;
57039656;0.034;25.524;3.899;4.055;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.65;
57039666;0.035;25.588;3.801;3.985;31.1;31.1;31.1;31.1;0.90;12.49;12.55;12.56;
57039676;0.035;25.659;3.860;4.041;31.1;31.1;31.1;31.1;0.90;12.49;12.55;12.56;
57039686;0.035;25.549;3.868;4.025;31.1;31.1;31.1;31.1;0.90;12.49;12.55;12.56;
57039696;0.035;25.584;3.924;4.088;31.1;31.1;31.1;31.1;0.90;12.49;12.55;12.56;
57039706;0.035;25.269;4.292;4.424;31.1;31.1;31.1;31.1;0.90;12.49;12.55;12.56;
57039716;0.033;25.230;4.000;4.138;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.59;
57039726;0.034;25.115;4.027;4.189;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.59;
57039736;0.034;25.573;3.924;4.082;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.59;
57039746;0.034;25.206;3.972;4.094;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.59;
57039756;0.034;25.021;3.932;4.082;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.59;
57039766;0.034;25.131;3.916;4.071;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.59;
57039776;0.034;25.545;3.880;4.031;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.59;
57039786;0.034;25.525;3.865;3.991;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.59;
57039796;0.034;25.632;3.861;3.999;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.59;
57039806;0.034;25.573;3.896;4.043;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.59;
57039816;0.035;25.720;3.927;4.061;31.1;31.1;31.1;31.1;0.90;12.55;12.61;12.62;
57039826;0.035;25.292;3.995;4.152;31.1;31.1;31.1;31.1;0.90;12.55;12.61;12.62;
57039836;0.035;25.300;3.975;4.140;31.1;31.1;31.1;31.1;0.90;12.55;12.61;12.62;
57039846;0.034;25.260;3.995;4.152;31.1;31.1;31.1;31.1;0.90;12.55;12.61;12.62;
57039856;0.035;25.490;3.971;4.108;31.1;31.1;31.1;31.1;0.90;12.55;12.61;12.62;
57039866;0.035;25.335;3.923;4.085;31.1;31.1;31.1;31.1;0.90;12.55;12.61;12.62;
57039876;0.035;25.236;3.915;4.057;31.1;31.1;31.1;31.1;0.90;12.55;12.61;12.62;
57039886;0.035;25.185;3.903;4.089;31.1;31.1;31.1;31.1;0.90;12.55;12.61;12.62;
57039896;0.035;25.375;3.876;4.041;31.1;31.1;31.1;31.1;0.90;12.55;12.61;12.62;
57039906;0.035;25.668;3.888;4.041;31.1;31.1;31.1;31.1;0.90;12.55;12.61;12.62;
57039916;0.034;25.556;3.829;3.997;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.63;
57039926;0.035;25.583;3.865;4.036;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.63;
57039936;0.035;25.635;3.916;4.056;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.63;
57039946;0.035;25.457;3.936;4.092;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.63;
57039956;0.035;25.350;4.321;4.481;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.63;
57039966;0.034;25.196;3.936;4.104;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.63;
57039976;0.035;25.232;4.023;4.199;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.63;
57039986;0.035;25.643;3.924;4.076;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.63;
57039996;0.035;25.232;3.996;4.132;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.63;
57040006;0.035;25.161;3.992;4.147;31.1;31.1;31.1;31.1;0.90;12.51;12.60;12.63;
57040016;0.037;25.207;3.903;4.080;31.1;31.1;31.1;31.1;0.93;12.50;12.57;12.63;
57040026;0.037;25.578;3.899;4.068;31.1;31.1;31.1;31.1;0.93;12.50;12.57;12.63;
57040036;0.037;25.610;3.839;4.016;31.1;31.1;31.1;31.1;0.93;12.50;12.57;12.63;
57040046;0.037;25.594;3.831;3.989;31.1;31.1;31.1;31.1;0.93;12.50;12.57;12.63;
57040056;0.037;25.637;3.867;4.040;31.1;31.1;31.1;31.1;0.93;12.50;12.57;12.63;
57040066;0.037;25.558;3.930;4.088;31.1;31.1;31.1;31.1;0.93;12.50;12.57;12.63;
57040076;0.037;25.136;3.950;4.084;31.1;31.1;31.1;31.1;0.93;12.50;12.57;12.63;
57040086;0.037;25.120;3.946;4.128;31.1;31.1;31.1;31.1;0.93;12.50;12.57;12.63;
57040096;0.036;25.085;3.990;4.155;31.1;31.1;31.1;31.1;0.93;12.50;12.57;12.63;
57040106;0.037;25.373;3.934;4.116;31.1;31.1;31.1;31.1;0.93;12.50;12.57;12.63;
57040116;0.034;25.111;3.953;4.117;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.60;
57040126;0.034;25.143;3.996;4.145;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.60;
57040136;0.034;25.060;3.881;4.058;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.60;
57040146;0.034;25.336;3.897;4.038;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.60;
57040156;0.034;25.596;3.905;4.050;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.60;
57040166;0.034;25.517;3.853;4.007;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.60;
57040176;0.034;25.509;3.826;4.010;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.60;
57040186;0.034;25.553;3.889;4.042;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.60;
57040196;0.034;25.395;3.933;4.062;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.60;
57040206;0.034;25.308;3.933;4.066;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.60;
57040216;0.033;23.723;4.322;4.517;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.62;
57040226;0.034;24.496;4.116;4.275;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.62;
57040236;0.034;24.969;3.930;4.112;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.62;
57040246;0.034;24.200;4.303;4.497;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.62;
57040256;0.034;23.739;4.386;4.569;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.62;
57040266;0.033;24.742;3.914;4.071;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.59;
57040276;0.033;25.033;3.875;4.047;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.59;
57040286;0.033;25.084;3.879;4.063;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.59;
57040296;0.034;25.218;3.918;4.078;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.59;
57040306;0.034;25.525;3.914;4.071;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.59;
57040316;0.033;25.509;3.938;4.102;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.59;
57040326;0.033;25.513;3.847;4.011;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.59;
57040336;0.034;25.568;3.903;4.035;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.59;
57040346;0.032;25.489;3.910;4.074;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.59;
57040356;0.034;25.521;3.922;4.090;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.59;
57040366;0.034;25.134;3.980;4.123;31.1;31.1;31.1;31.1;0.89;12.52;12.65;12.64;
57040376;0.034;25.253;4.199;4.374;31.1;31.1;31.1;31.1;0.89;12.52;12.65;12.64;
57040386;0.034;25.031;3.928;4.083;31.1;31.1;31.1;31.1;0.89;12.52;12.65;12.64;
57040396;0.034;25.134;3.972;4.131;31.1;31.1;31.1;31.1;0.89;12.52;12.65;12.64;
57040406;0.034;25.233;3.936;4.083;31.1;31.1;31.1;31.1;0.89;12.52;12.65;12.64;
57040416;0.034;25.213;3.960;4.119;31.1;31.1;31.1;31.1;0.89;12.52;12.65;12.64;
57040426;0.034;25.644;3.908;4.075;31.1;31.1;31.1;31.1;0.89;12.52;12.65;12.64;
57040436;0.034;25.695;3.908;4.059;31.1;31.1;31.1;31.1;0.89;12.52;12.65;12.64;
57040446;0.034;25.616;3.936;4.075;31.1;31.1;31.1;31.1;0.89;12.52;12.65;12.64;
57040456;0.034;25.680;3.924;4.083;31.1;31.1;31.1;31.1;0.89;12.52;12.65;12.64;
57040466;0.033;25.632;3.958;4.112;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.63;
57040476;0.034;25.699;3.990;4.136;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.63;
57040486;0.034;25.352;3.986;4.159;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.63;
57040496;0.034;25.146;3.978;4.136;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.63;
57040506;0.034;25.095;3.942;4.108;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.63;
57040516;0.034;25.087;3.978;4.132;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.63;
57040526;0.034;25.209;3.982;4.132;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.63;
57040536;0.034;25.178;3.954;4.108;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.63;
57040546;0.034;25.506;3.966;4.080;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.63;
57040556;0.034;25.695;3.938;4.084;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.63;
57040566;0.034;25.562;3.922;4.115;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.64;
57040576;0.034;25.577;3.918;4.055;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.64;
57040586;0.034;25.589;3.918;4.107;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.64;
57040596;0.033;25.530;3.965;4.163;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.64;
57040606;0.034;25.739;3.977;4.191;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.64;
57040616;0.034;25.133;4.132;4.326;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.64;
57040626;0.034;25.148;4.084;4.258;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.64;
57040636;0.034;25.007;3.957;4.147;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.64;
57040646;0.034;25.101;3.945;4.115;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.64;
57040656;0.034;25.109;3.922;4.087;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.64;
57040666;0.033;25.383;4.109;4.287;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.62;
57040676;0.034;25.731;3.990;4.148;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.62;
57040686;0.033;25.593;3.870;4.041;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.62;
57040696;0.034;25.557;3.858;4.009;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.62;
57040706;0.033;25.672;3.870;4.005;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.62;
57040716;0.033;25.585;3.922;4.081;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.62;
57040726;0.033;25.672;3.946;4.081;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.62;
57040736;0.034;25.332;4.129;4.263;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.62;
57040746;0.033;25.276;4.260;4.426;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.62;
57040756;0.033;25.142;4.073;4.263;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.62;
57040766;0.034;25.200;4.301;4.477;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
57040776;0.034;25.157;3.908;4.091;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
57040786;0.034;25.141;3.948;4.119;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
57040796;0.034;25.591;3.896;4.071;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
57040806;0.034;25.607;3.868;4.051;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
57040816;0.033;25.668;3.892;4.047;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
57040826;0.033;25.676;3.848;4.023;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
57040836;0.034;25.918;3.952;4.114;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
57040846;0.033;25.787;3.924;4.095;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
57040856;0.033;25.684;4.048;4.206;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
57040866;0.034;25.165;3.932;4.091;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
57040876;0.033;25.054;3.916;4.083;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
57040886;0.033;24.828;3.996;4.178;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
57040896;0.033;25.197;3.868;4.027;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
57040906;0.033;25.288;3.904;4.059;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
57040916;0.034;25.454;3.826;3.989;31.1;31.1;31.1;31.1;0.88;12.46;12.54;12.56;
57040926;0.033;25.533;3.853;4.033;31.1;31.1;31.1;31.1;0.88;12.46;12.54;12.56;
57040936;0.033;25.462;3.913;4.072;31.1;31.1;31.1;31.1;0.88;12.46;12.54;12.56;
57040946;0.034;25.710;4.162;4.321;31.1;31.1;31.1;31.1;0.88;12.46;12.54;12.56;
57040956;0.033;25.816;4.324;4.483;31.1;31.1;31.1;31.1;0.88;12.46;12.54;12.56;
57040966;0.033;25.564;3.940;4.116;31.1;31.1;31.1;31.1;0.88;12.46;12.54;12.56;
57040976;0.033;25.611;3.921;4.100;31.1;31.1;31.1;31.1;0.88;12.46;12.54;12.56;
57040986;0.034;25.037;3.909;4.080;31.1;31.1;31.1;31.1;0.88;12.46;12.54;12.56;
57040996;0.034;24.368;4.225;4.420;31.1;31.1;31.1;31.1;0.88;12.46;12.54;12.56;
57041006;0.034;23.719;4.351;4.511;31.1;31.1;31.1;31.1;0.88;12.46;12.54;12.56;
57041016;0.034;25.182;3.921;4.107;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.65;
57041026;0.034;25.316;4.001;4.166;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.65;
57041036;0.034;25.320;3.921;4.071;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.65;
57041046;0.034;25.439;3.909;4.099;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.65;
57041056;0.034;25.737;3.921;4.075;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.65;
57041066;0.034;25.721;3.873;4.039;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.65;
57041076;0.034;25.717;3.889;4.051;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.65;
57041086;0.034;25.729;3.901;4.063;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.65;
57041096;0.034;25.749;3.937;4.095;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.65;
57041106;0.034;25.578;3.945;4.111;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.65;
57041116;0.034;25.215;4.040;4.184;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
57041126;0.034;25.089;3.941;4.101;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
57041136;0.034;25.144;3.885;4.002;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
57041146;0.034;25.140;3.881;4.089;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
57041156;0.034;25.100;3.901;4.045;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
57041166;0.034;25.235;3.921;4.065;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
57041176;0.034;25.653;3.893;4.049;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
57041186;0.034;25.554;3.885;4.026;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
57041196;0.034;25.586;3.889;4.022;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
57041206;0.034;25.756;3.976;4.153;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
57041216;0.034;25.694;3.964;4.138;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.65;
57041226;0.033;25.045;4.055;4.198;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.65;
57041236;0.034;23.691;4.385;4.576;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.65;
57041246;0.034;25.104;3.968;4.158;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.65;
57041256;0.034;25.081;3.861;4.059;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.65;
57041266;0.034;24.701;3.968;4.138;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.65;
57041276;0.034;24.736;3.936;4.091;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.65;
57041286;0.034;25.271;3.908;4.095;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.65;
57041296;0.034;25.477;3.904;4.095;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.65;
57041306;0.034;25.690;3.880;4.071;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.65;
57041316;0.034;25.647;3.933;4.073;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
57041326;0.034;25.573;3.913;4.093;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
57041336;0.034;25.640;3.897;4.077;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
57041346;0.034;25.647;3.913;4.061;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
57041356;0.034;25.596;3.913;4.097;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
57041366;0.034;25.703;3.992;4.153;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
57041376;0.034;25.099;3.897;4.077;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
57041386;0.034;24.831;3.905;4.057;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
57041396;0.034;24.551;3.961;4.129;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
57041406;0.034;24.744;3.921;4.097;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.61;
57041416;0.034;25.279;3.942;4.097;31.1;31.1;31.1;31.1;0.89;12.51;12.68;12.67;
57041426;0.034;25.666;3.926;4.077;31.1;31.1;31.1;31.1;0.89;12.51;12.68;12.67;
57041436;0.034;25.757;3.982;4.157;31.1;31.1;31.1;31.1;0.89;12.51;12.68;12.67;
57041446;0.034;25.694;4.166;4.364;31.1;31.1;31.1;31.1;0.89;12.51;12.68;12.67;
57041456;0.034;25.666;3.954;4.141;31.1;31.1;31.1;31.1;0.89;12.51;12.68;12.67;
57041466;0.034;25.719;3.949;4.111;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
57041476;0.032;25.806;3.969;4.139;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
57041486;0.034;25.782;4.152;4.338;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
57041496;0.033;25.549;4.116;4.282;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
57041506;0.034;25.071;3.861;4.024;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
57041516;0.033;24.620;3.945;4.075;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
57041526;0.033;24.727;3.917;4.079;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
57041536;0.033;25.273;3.901;4.063;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
57041546;0.033;25.620;3.845;4.000;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
57041556;0.033;25.660;4.029;4.195;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
57041566;0.038;25.719;4.045;4.195;31.1;31.1;31.1;31.1;0.94;12.52;12.64;12.64;
57041576;0.038;25.779;4.252;4.433;31.1;31.1;31.1;31.1;0.94;12.52;12.64;12.64;
57041586;0.038;25.680;3.929;4.111;31.1;31.1;31.1;31.1;0.94;12.52;12.64;12.64;
57041596;0.038;25.735;3.921;4.099;31.1;31.1;31.1;31.1;0.94;12.52;12.64;12.64;
57041606;0.037;25.648;3.953;4.131;31.1;31.1;31.1;31.1;0.94;12.52;12.64;12.64;
57041616;0.037;25.458;3.981;4.115;31.1;31.1;31.1;31.1;0.94;12.52;12.64;12.64;
57041626;0.038;24.549;3.993;4.119;31.1;31.1;31.1;31.1;0.94;12.52;12.64;12.64;
57041636;0.038;24.581;3.957;4.127;31.1;31.1;31.1;31.1;0.94;12.52;12.64;12.64;
57041646;0.038;24.763;3.989;4.143;31.1;31.1;31.1;31.1;0.94;12.52;12.64;12.64;
57041656;0.038;25.403;3.917;4.063;31.1;31.1;31.1;31.1;0.94;12.52;12.64;12.64;
57041666;0.033;25.541;3.895;4.061;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.61;
57041676;0.034;25.592;3.907;4.077;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.61;
57041686;0.033;25.565;3.899;4.049;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.61;
57041696;0.033;25.620;3.962;4.101;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.61;
57041706;0.033;25.671;3.962;4.097;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.61;
57041716;0.034;25.608;3.923;4.097;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.61;
57041726;0.033;24.725;4.360;4.498;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.61;
57041736;0.033;24.528;4.265;4.438;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.61;
57041746;0.033;24.855;3.942;4.121;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.61;
57041756;0.033;24.591;3.978;4.153;31.1;31.1;31.1;31.1;0.88;12.49;12.62;12.61;
57041766;0.034;24.640;3.961;4.120;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
57041776;0.033;25.035;3.957;4.148;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
57041786;0.034;25.660;3.865;4.049;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
57041796;0.034;25.664;3.909;4.073;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
57041806;0.033;25.707;4.143;4.295;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
57041816;0.033;25.715;3.933;4.120;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
57041826;0.033;25.644;3.949;4.108;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
57041836;0.034;25.755;3.933;4.092;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
57041846;0.033;25.684;3.913;4.069;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
57041856;0.032;25.565;3.913;4.092;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
57041866;0.034;25.367;3.915;4.067;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57041876;0.033;24.561;3.962;4.135;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57041886;0.034;24.600;3.978;4.143;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57041896;0.033;24.695;3.986;4.143;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57041906;0.033;25.395;3.966;4.131;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57041916;0.033;25.858;4.185;4.334;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57041926;0.033;25.858;4.344;4.517;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57041936;0.033;25.707;3.895;4.087;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57041946;0.033;25.862;3.942;4.091;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57041956;0.033;25.616;3.994;4.143;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57041966;0.035;25.700;3.972;4.137;31.1;31.1;31.1;31.1;0.90;12.50;12.60;12.60;
57041976;0.034;25.673;3.940;4.090;31.1;31.1;31.1;31.1;0.90;12.50;12.60;12.60;
57041986;0.035;25.554;3.880;4.026;31.1;31.1;31.1;31.1;0.90;12.50;12.60;12.60;
57041996;0.035;25.029;3.992;4.145;31.1;31.1;31.1;31.1;0.90;12.50;12.60;12.60;
57042006;0.035;24.639;3.960;4.114;31.1;31.1;31.1;31.1;0.90;12.50;12.60;12.60;
57042016;0.034;24.716;3.983;4.162;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
57042026;0.034;25.424;4.035;4.162;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
57042036;0.034;25.800;4.003;4.162;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
57042046;0.034;25.661;3.967;4.146;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
57042056;0.034;25.740;3.939;4.118;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
57042066;0.034;25.760;4.019;4.198;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
57042076;0.034;25.855;4.138;4.309;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
57042086;0.034;25.824;4.023;4.226;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
57042096;0.034;25.681;3.939;4.091;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
57042106;0.033;25.582;3.880;4.043;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.65;
57042116;0.033;24.799;3.869;4.038;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.60;
57042126;0.033;24.645;3.869;4.038;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.60;
57042136;0.033;24.728;3.921;4.062;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.60;
57042146;0.033;25.384;4.163;4.324;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.60;
57042156;0.034;25.721;4.012;4.181;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.60;
57042166;0.034;26.144;4.687;4.823;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.60;
57042176;0.034;25.661;3.889;4.046;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.60;
57042186;0.033;25.709;3.945;4.106;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.60;
57042196;0.033;25.780;3.933;4.090;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.60;
57042206;0.034;25.733;3.941;4.110;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.60;
57042216;0.034;25.778;3.991;4.126;31.1;31.1;31.1;31.1;0.88;12.57;12.66;12.66;
57042226;0.033;23.372;4.422;4.584;31.1;31.1;31.1;31.1;0.88;12.57;12.66;12.66;
57042236;0.033;25.063;3.947;4.094;31.1;31.1;31.1;31.1;0.88;12.57;12.66;12.66;
57042246;0.033;24.663;3.975;4.118;31.1;31.1;31.1;31.1;0.88;12.57;12.66;12.66;
57042256;0.033;24.730;3.955;4.114;31.1;31.1;31.1;31.1;0.88;12.57;12.66;12.66;
57042266;0.033;25.032;3.951;4.102;31.1;31.1;31.1;31.1;0.88;12.57;12.66;12.66;
57042276;0.033;25.603;3.904;4.046;31.1;31.1;31.1;31.1;0.88;12.57;12.66;12.66;
57042286;0.033;25.766;3.923;4.102;31.1;31.1;31.1;31.1;0.88;12.57;12.66;12.66;
57042296;0.033;25.778;3.923;4.074;31.1;31.1;31.1;31.1;0.88;12.57;12.66;12.66;
57042306;0.033;25.766;3.967;4.122;31.1;31.1;31.1;31.1;0.88;12.57;12.66;12.66;
57042316;0.035;25.551;3.914;4.102;31.1;31.1;31.1;31.1;0.90;12.45;12.58;12.60;
57042326;0.035;25.480;3.918;4.082;31.1;31.1;31.1;31.1;0.90;12.45;12.58;12.60;
57042336;0.035;25.488;3.941;4.090;31.1;31.1;31.1;31.1;0.90;12.45;12.58;12.60;
57042346;0.035;24.965;3.906;4.090;31.1;31.1;31.1;31.1;0.90;12.45;12.58;12.60;
57042356;0.034;25.107;3.953;4.121;31.1;31.1;31.1;31.1;0.90;12.45;12.58;12.60;
57042366;0.035;25.103;3.910;4.066;31.1;31.1;31.1;31.1;0.90;12.45;12.58;12.60;
57042376;0.035;24.934;3.878;4.046;31.1;31.1;31.1;31.1;0.90;12.45;12.58;12.60;
57042386;0.035;24.949;3.890;4.050;31.1;31.1;31.1;31.1;0.90;12.45;12.58;12.60;
57042396;0.035;25.063;3.870;4.014;31.1;31.1;31.1;31.1;0.90;12.45;12.58;12.60;
57042406;0.035;25.492;3.890;4.030;31.1;31.1;31.1;31.1;0.90;12.45;12.58;12.60;
57042416;0.034;25.686;3.933;4.074;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57042426;0.034;25.544;3.961;4.129;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57042436;0.034;25.042;4.318;4.502;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57042446;0.034;24.572;4.306;4.502;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57042456;0.034;25.177;3.933;4.086;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57042466;0.034;25.208;3.973;4.161;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57042476;0.034;25.196;3.949;4.098;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57042486;0.033;25.354;3.965;4.121;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57042496;0.034;25.161;3.886;4.062;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57042506;0.034;25.149;3.906;4.046;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57042516;0.034;25.093;3.876;4.018;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
57042526;0.034;25.586;3.857;4.022;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
57042536;0.034;25.645;3.928;4.085;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
57042546;0.034;25.621;3.952;4.113;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
57042556;0.034;25.685;3.968;4.129;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.61;
57042566;0.033;25.594;3.906;4.073;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
57042576;0.033;25.460;3.930;4.081;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
57042586;0.034;25.191;3.954;4.109;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
57042596;0.034;25.053;3.906;4.089;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
57042606;0.033;25.120;3.942;4.113;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
57042616;0.033;25.254;3.879;4.053;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
57042626;0.033;25.093;3.899;4.042;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
57042636;0.033;25.093;3.899;4.053;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
57042646;0.033;25.199;3.847;4.030;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
57042656;0.033;25.637;3.867;4.045;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.61;
57042666;0.034;25.732;3.955;4.131;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
57042676;0.033;25.633;4.003;4.147;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
57042686;0.033;25.645;4.011;4.159;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
57042696;0.033;25.602;3.903;4.087;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
57042706;0.033;25.310;3.947;4.107;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
57042716;0.033;25.160;3.963;4.115;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
57042726;0.034;25.148;3.955;4.135;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
57042736;0.032;25.428;3.907;4.095;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
57042746;0.033;25.128;3.907;4.079;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
57042756;0.034;25.069;3.935;4.107;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.64;
57042766;0.034;25.122;3.872;4.080;31.1;31.1;31.1;31.1;0.89;12.52;12.55;12.63;
57042776;0.034;25.715;3.904;4.092;31.1;31.1;31.1;31.1;0.89;12.52;12.55;12.63;
57042786;0.034;25.688;3.880;4.104;31.1;31.1;31.1;31.1;0.89;12.52;12.55;12.63;
57042796;0.034;25.668;3.955;4.136;31.1;31.1;31.1;31.1;0.89;12.52;12.55;12.63;
57042806;0.034;25.699;3.892;4.064;31.1;31.1;31.1;31.1;0.89;12.52;12.55;12.63;
57042816;0.034;25.620;3.845;4.056;31.1;31.1;31.1;31.1;0.89;12.52;12.55;12.63;
57042826;0.034;25.375;3.857;4.044;31.1;31.1;31.1;31.1;0.89;12.52;12.55;12.63;
57042836;0.034;25.174;3.932;4.092;31.1;31.1;31.1;31.1;0.89;12.52;12.55;12.63;
57042846;0.034;25.095;3.924;4.116;31.1;31.1;31.1;31.1;0.89;12.52;12.55;12.63;
57042856;0.034;25.249;3.955;4.116;31.1;31.1;31.1;31.1;0.89;12.52;12.55;12.63;
57042866;0.034;25.442;4.360;4.552;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57042876;0.033;25.292;4.161;4.322;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57042886;0.033;25.134;3.919;4.079;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57042896;0.033;25.312;3.911;4.051;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57042906;0.034;25.703;3.942;4.079;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57042916;0.033;25.767;3.954;4.103;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57042926;0.033;25.636;3.903;4.044;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57042936;0.033;25.585;3.895;4.044;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57042946;0.034;25.565;3.899;4.055;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57042956;0.034;25.197;3.887;4.063;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57042966;0.034;25.581;4.710;4.863;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
57042976;0.034;25.585;3.986;4.146;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
57042986;0.033;25.605;3.954;4.138;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
57042996;0.034;25.178;3.978;4.138;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
57043006;0.034;25.142;3.950;4.138;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
57043016;0.034;25.498;3.974;4.142;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
57043026;0.034;25.763;3.970;4.134;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
57043036;0.034;25.537;3.966;4.107;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
57043046;0.034;25.178;3.930;4.067;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
57043056;0.034;25.095;3.910;4.067;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.65;
57043066;0.037;25.534;3.828;4.005;31.1;31.1;31.1;31.1;0.93;12.47;12.56;12.62;
57043076;0.037;25.459;3.864;4.037;31.1;31.1;31.1;31.1;0.93;12.47;12.56;12.62;
57043086;0.037;25.538;3.860;4.069;31.1;31.1;31.1;31.1;0.93;12.47;12.56;12.62;
57043096;0.037;25.109;3.923;4.104;31.1;31.1;31.1;31.1;0.93;12.47;12.56;12.62;
57043106;0.037;25.077;3.923;4.081;31.1;31.1;31.1;31.1;0.93;12.47;12.56;12.62;
57043116;0.034;25.253;3.955;4.162;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.66;
57043126;0.034;24.956;4.321;4.496;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.66;
57043136;0.034;24.593;4.365;4.520;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.66;
57043146;0.034;25.166;3.931;4.102;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.66;
57043156;0.034;25.217;3.987;4.162;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.66;
57043166;0.034;25.174;3.896;4.058;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.66;
57043176;0.034;25.356;3.888;4.082;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.66;
57043186;0.034;25.601;3.915;4.082;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.66;
57043196;0.034;24.790;4.062;4.213;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.66;
57043206;0.034;23.727;4.225;4.409;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.66;
57043216;0.034;25.092;3.919;4.115;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
57043226;0.034;25.151;3.962;4.135;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
57043236;0.034;25.218;3.966;4.159;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
57043246;0.034;25.384;3.994;4.155;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
57043256;0.034;25.701;3.958;4.127;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
57043266;0.034;25.551;3.887;4.075;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
57043276;0.034;25.222;3.974;4.163;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
57043286;0.034;25.187;3.950;4.131;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
57043296;0.034;25.103;3.899;4.083;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
57043306;0.033;25.598;3.851;4.055;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.64;
57043316;0.034;25.574;3.854;4.015;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57043326;0.034;25.503;3.854;4.007;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57043336;0.034;25.558;3.926;4.082;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57043346;0.034;25.183;3.918;4.071;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57043356;0.034;25.254;3.941;4.130;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57043366;0.033;25.286;4.001;4.146;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57043376;0.034;25.574;3.961;4.134;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57043386;0.034;25.681;3.882;4.043;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57043396;0.034;25.266;3.926;4.114;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57043406;0.034;25.148;4.001;4.170;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57043416;0.034;25.019;3.916;4.055;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.58;
57043426;0.034;25.402;3.892;4.024;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.58;
57043436;0.034;25.610;3.857;4.004;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.58;
57043446;0.034;25.480;3.900;4.020;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.58;
57043456;0.034;25.484;3.888;4.039;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.58;
57043466;0.034;25.075;3.932;4.071;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.58;
57043476;0.034;25.059;4.004;4.130;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.58;
57043486;0.034;25.102;3.968;4.150;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.58;
57043496;0.034;25.453;3.968;4.115;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.58;
57043506;0.034;25.607;3.960;4.095;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.58;
57043516;0.037;25.383;3.927;4.087;31.1;31.1;31.1;31.1;0.93;12.49;12.56;12.58;
57043526;0.036;25.111;3.963;4.142;31.1;31.1;31.1;31.1;0.93;12.49;12.56;12.58;
57043536;0.037;25.182;3.911;4.067;31.1;31.1;31.1;31.1;0.93;12.49;12.56;12.58;
57043546;0.037;25.131;3.887;4.071;31.1;31.1;31.1;31.1;0.93;12.49;12.56;12.58;
57043556;0.037;25.569;3.864;4.020;31.1;31.1;31.1;31.1;0.93;12.49;12.56;12.58;
57043566;0.037;25.525;3.844;4.004;31.1;31.1;31.1;31.1;0.93;12.49;12.56;12.58;
57043576;0.037;25.533;3.880;4.028;31.1;31.1;31.1;31.1;0.93;12.49;12.56;12.58;
57043586;0.037;25.439;3.903;4.095;31.1;31.1;31.1;31.1;0.93;12.49;12.56;12.58;
57043596;0.037;25.135;3.963;4.111;31.1;31.1;31.1;31.1;0.93;12.49;12.56;12.58;
57043606;0.037;25.245;3.939;4.130;31.1;31.1;31.1;31.1;0.93;12.49;12.56;12.58;
57043616;0.033;25.454;3.965;4.113;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.61;
57043626;0.033;25.743;3.945;4.097;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.61;
57043636;0.033;25.684;3.862;4.014;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.61;
57043646;0.033;25.217;3.981;4.149;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.61;
57043656;0.034;25.225;3.953;4.109;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.61;
57043666;0.034;25.536;3.849;4.014;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.61;
57043676;0.034;25.516;3.861;4.057;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.61;
57043686;0.034;25.607;3.861;4.026;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.61;
57043696;0.034;25.551;3.933;4.093;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.61;
57043706;0.034;25.587;3.972;4.153;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.61;
57043716;0.034;24.992;3.937;4.105;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.61;
57043726;0.034;24.645;4.024;4.184;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.61;
57043736;0.034;24.633;3.945;4.117;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.61;
57043746;0.033;25.496;3.853;4.014;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.61;
57043756;0.034;25.961;4.691;4.886;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.61;
57043766;0.034;25.693;3.861;4.052;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
57043776;0.034;25.717;3.965;4.104;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
57043786;0.034;25.816;4.163;4.330;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
57043796;0.034;25.669;4.524;4.716;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
57043806;0.034;24.261;4.484;4.716;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
57043816;0.034;25.096;3.957;4.136;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
57043826;0.034;25.198;3.988;4.132;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
57043836;0.034;24.929;3.976;4.136;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
57043846;0.034;24.929;3.937;4.116;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
57043856;0.034;25.285;3.881;4.040;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.63;
57043866;0.037;25.470;3.890;4.067;31.1;31.1;31.1;31.1;0.93;12.52;12.63;12.64;
57043876;0.037;25.680;3.870;4.051;31.1;31.1;31.1;31.1;0.93;12.52;12.63;12.64;
57043886;0.037;25.648;3.902;4.071;31.1;31.1;31.1;31.1;0.93;12.52;12.63;12.64;
57043896;0.037;25.672;3.946;4.103;31.1;31.1;31.1;31.1;0.93;12.52;12.63;12.64;
57043906;0.037;25.747;3.934;4.075;31.1;31.1;31.1;31.1;0.93;12.52;12.63;12.64;
57043916;0.037;25.727;3.978;4.155;31.1;31.1;31.1;31.1;0.93;12.52;12.63;12.64;
57043926;0.037;25.620;3.910;4.055;31.1;31.1;31.1;31.1;0.93;12.52;12.63;12.64;
57043936;0.037;25.668;3.934;4.099;31.1;31.1;31.1;31.1;0.93;12.52;12.63;12.64;
57043946;0.037;25.146;4.021;4.159;31.1;31.1;31.1;31.1;0.93;12.52;12.63;12.64;
57043956;0.037;25.083;3.990;4.147;31.1;31.1;31.1;31.1;0.93;12.52;12.63;12.64;
57043966;0.033;24.701;3.949;4.111;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.64;
57043976;0.033;25.048;3.897;4.079;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.64;
57043986;0.034;25.513;3.873;4.040;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.64;
57043996;0.032;25.569;3.901;4.044;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.64;
57044006;0.034;25.573;3.857;4.044;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.64;
57044016;0.033;25.620;3.941;4.127;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.64;
57044026;0.033;25.620;3.893;4.051;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.64;
57044036;0.034;25.632;3.941;4.119;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.64;
57044046;0.033;25.947;3.972;4.155;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.64;
57044056;0.034;25.352;3.913;4.103;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.64;
57044066;0.033;24.897;3.989;4.164;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.68;
57044076;0.034;25.151;3.949;4.117;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.68;
57044086;0.034;25.258;3.937;4.093;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.68;
57044096;0.034;25.452;3.929;4.085;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.68;
57044106;0.033;25.774;3.873;4.041;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.68;
57044116;0.032;25.699;3.897;4.045;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.68;
57044126;0.034;25.774;3.865;4.045;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.68;
57044136;0.033;25.726;3.937;4.121;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.68;
57044146;0.034;24.246;4.288;4.440;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.68;
57044156;0.033;24.468;4.212;4.372;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.68;
57044166;0.033;25.058;3.968;4.152;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.62;
57044176;0.034;25.062;3.937;4.112;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.62;
57044186;0.033;25.046;3.968;4.144;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.62;
57044196;0.033;24.884;3.965;4.124;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.62;
57044206;0.033;25.169;3.965;4.089;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.62;
57044216;0.034;25.263;3.884;4.059;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
57044226;0.034;25.595;3.821;3.996;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
57044236;0.034;25.670;3.861;4.040;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
57044246;0.033;25.572;3.908;4.095;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
57044256;0.034;25.619;3.853;4.048;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
57044266;0.034;25.670;3.908;4.091;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
57044276;0.034;25.631;3.936;4.103;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
57044286;0.034;25.903;4.011;4.183;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
57044296;0.034;25.465;3.976;4.151;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
57044306;0.034;25.489;3.944;4.095;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
57044316;0.033;25.044;3.965;4.106;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.59;
57044326;0.034;25.257;3.953;4.098;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.59;
57044336;0.033;25.620;3.866;4.011;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.59;
57044346;0.033;25.561;3.870;4.031;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.59;
57044356;0.033;25.577;3.878;4.035;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.59;
57044366;0.033;25.553;3.914;4.102;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.59;
57044376;0.033;25.533;3.886;4.043;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.59;
57044386;0.033;25.166;3.965;4.106;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.59;
57044396;0.034;25.218;3.957;4.126;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.59;
57044406;0.033;25.679;3.914;4.074;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.59;
57044416;0.033;25.174;3.944;4.095;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
57044426;0.034;25.221;3.988;4.179;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
57044436;0.033;25.229;3.988;4.167;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
57044446;0.033;25.399;4.075;4.207;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
57044456;0.033;24.193;4.516;4.688;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
57044466;0.033;25.075;3.888;4.067;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
57044476;0.033;25.138;3.932;4.095;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
57044486;0.034;25.182;3.936;4.119;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
57044496;0.033;25.213;3.908;4.075;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
57044506;0.034;25.719;3.888;4.079;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
57044516;0.035;26.361;4.766;4.934;31.1;31.1;31.1;31.1;0.90;12.49;12.57;12.61;
57044526;0.035;25.588;3.891;4.081;31.1;31.1;31.1;31.1;0.90;12.49;12.57;12.61;
57044536;0.035;25.517;3.962;4.133;31.1;31.1;31.1;31.1;0.90;12.49;12.57;12.61;
57044546;0.035;25.490;3.950;4.137;31.1;31.1;31.1;31.1;0.90;12.49;12.57;12.61;
57044556;0.035;25.399;3.966;4.125;31.1;31.1;31.1;31.1;0.90;12.49;12.57;12.61;
57044566;0.035;25.624;3.914;4.061;31.1;31.1;31.1;31.1;0.90;12.49;12.57;12.61;
57044576;0.035;25.573;3.891;4.081;31.1;31.1;31.1;31.1;0.90;12.49;12.57;12.61;
57044586;0.035;25.537;3.859;4.038;31.1;31.1;31.1;31.1;0.90;12.49;12.57;12.61;
57044596;0.035;25.080;3.922;4.073;31.1;31.1;31.1;31.1;0.90;12.49;12.57;12.61;
57044606;0.035;25.080;3.903;4.065;31.1;31.1;31.1;31.1;0.90;12.49;12.57;12.61;
57044616;0.033;25.136;3.919;4.100;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57044626;0.033;25.746;3.927;4.061;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57044636;0.034;25.722;3.915;4.073;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57044646;0.033;25.694;3.931;4.096;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57044656;0.034;26.455;3.947;4.136;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57044666;0.033;28.735;3.943;4.120;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57044676;0.033;25.346;3.951;4.100;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57044686;0.034;25.378;3.995;4.148;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57044696;0.033;25.944;4.484;4.640;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57044706;0.033;25.881;4.070;4.208;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57044716;0.033;25.205;3.918;4.070;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.66;
57044726;0.033;25.118;3.942;4.110;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.66;
57044736;0.033;25.146;3.942;4.114;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.66;
57044746;0.033;25.316;3.930;4.094;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.66;
57044756;0.033;25.601;3.870;4.014;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.66;
57044766;0.034;25.616;3.950;4.138;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.66;
57044776;0.034;25.605;3.926;4.094;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.66;
57044786;0.033;25.482;3.926;4.110;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.66;
57044796;0.033;25.478;3.982;4.150;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.66;
57044806;0.034;25.439;3.954;4.106;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.66;
57044816;0.034;25.750;3.955;4.127;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57044826;0.034;25.671;3.919;4.079;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57044836;0.034;25.508;3.899;4.099;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57044846;0.034;25.227;3.947;4.123;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57044856;0.034;25.243;3.967;4.127;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57044866;0.033;25.153;3.925;4.094;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.59;
57044876;0.032;25.658;3.869;4.019;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.59;
57044886;0.033;25.666;3.913;4.078;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.59;
57044896;0.033;25.619;3.929;4.098;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.59;
57044906;0.033;25.263;3.917;4.047;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.59;
57044916;0.033;25.058;3.933;4.090;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.59;
57044926;0.033;25.572;3.937;4.110;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.59;
57044936;0.033;25.603;3.925;4.078;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.59;
57044946;0.033;25.603;3.933;4.106;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.59;
57044956;0.033;25.568;3.913;4.090;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.59;
57044966;0.033;25.131;3.898;4.078;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.59;
57044976;0.033;25.242;3.949;4.106;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.59;
57044986;0.034;25.551;3.922;4.082;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.59;
57044996;0.033;25.432;3.882;4.023;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.59;
57045006;0.033;25.483;3.945;4.090;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.59;
57045016;0.033;25.598;3.914;4.094;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.59;
57045026;0.034;25.159;3.953;4.094;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.59;
57045036;0.033;25.293;3.926;4.082;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.59;
57045046;0.034;25.697;3.882;4.063;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.59;
57045056;0.033;25.626;3.910;4.074;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.59;
57045066;0.034;24.476;4.232;4.393;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.65;
57045076;0.034;24.071;4.232;4.417;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.65;
57045086;0.034;23.417;4.726;4.906;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.65;
57045096;0.034;24.702;3.925;4.103;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.65;
57045106;0.034;24.745;4.013;4.158;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.65;
57045116;0.034;24.896;3.949;4.107;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.65;
57045126;0.033;25.229;3.949;4.118;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.65;
57045136;0.034;25.733;3.925;4.087;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.65;
57045146;0.034;25.745;3.953;4.095;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.65;
57045156;0.034;25.840;3.917;4.055;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.65;
57045166;0.033;25.733;3.926;4.094;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.60;
57045176;0.032;25.627;3.866;4.026;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.60;
57045186;0.033;25.615;3.898;4.098;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.60;
57045196;0.033;25.599;3.945;4.102;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.60;
57045206;0.033;25.627;3.957;4.129;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.60;
57045216;0.033;25.240;3.910;4.058;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.60;
57045226;0.033;24.845;3.953;4.121;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.60;
57045236;0.033;24.813;4.005;4.145;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.60;
57045246;0.033;25.078;3.930;4.121;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.60;
57045256;0.032;25.595;4.370;4.514;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.60;
57045266;0.034;25.532;3.888;4.008;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.58;
57045276;0.034;25.536;3.908;4.071;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.58;
57045286;0.034;25.618;3.904;4.039;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.58;
57045296;0.034;25.559;3.920;4.051;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.58;
57045306;0.034;25.571;3.904;4.067;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.58;
57045316;0.034;25.646;3.996;4.127;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.58;
