20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
57045326;0.034;25.567;3.984;4.138;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.58;
57045336;0.034;25.220;3.936;4.083;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.58;
57045346;0.034;24.921;3.912;4.087;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.58;
57045356;0.034;24.566;3.988;4.146;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.58;
57045366;0.034;24.964;3.921;4.106;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.66;
57045376;0.033;25.296;3.933;4.082;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.66;
57045386;0.034;25.692;3.925;4.082;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.66;
57045396;0.034;25.636;3.933;4.090;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.66;
57045406;0.034;25.632;3.921;4.078;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.66;
57045416;0.037;25.676;3.925;4.062;31.1;31.1;31.1;31.1;0.93;12.52;12.64;12.66;
57045426;0.037;25.695;3.913;4.070;31.1;31.1;31.1;31.1;0.93;12.52;12.64;12.66;
57045436;0.037;25.692;3.933;4.102;31.1;31.1;31.1;31.1;0.93;12.52;12.64;12.66;
57045446;0.037;25.620;3.989;4.146;31.1;31.1;31.1;31.1;0.93;12.52;12.64;12.66;
57045456;0.037;25.692;3.953;4.142;31.1;31.1;31.1;31.1;0.93;12.52;12.64;12.66;
57045466;0.037;25.209;3.917;4.106;31.1;31.1;31.1;31.1;0.93;12.52;12.64;12.66;
57045476;0.037;24.798;3.985;4.126;31.1;31.1;31.1;31.1;0.93;12.52;12.64;12.66;
57045486;0.037;24.786;3.965;4.102;31.1;31.1;31.1;31.1;0.93;12.52;12.64;12.66;
57045496;0.037;25.193;3.937;4.090;31.1;31.1;31.1;31.1;0.93;12.52;12.64;12.66;
57045506;0.036;25.553;3.917;4.094;31.1;31.1;31.1;31.1;0.93;12.52;12.64;12.66;
57045516;0.033;25.608;3.976;4.124;31.1;31.1;31.1;31.1;0.88;12.49;12.65;12.63;
57045526;0.034;25.632;3.980;4.128;31.1;31.1;31.1;31.1;0.88;12.49;12.65;12.63;
57045536;0.033;25.612;3.924;4.072;31.1;31.1;31.1;31.1;0.88;12.49;12.65;12.63;
57045546;0.033;25.659;3.936;4.068;31.1;31.1;31.1;31.1;0.88;12.49;12.65;12.63;
57045556;0.033;25.580;3.920;4.072;31.1;31.1;31.1;31.1;0.88;12.49;12.65;12.63;
57045566;0.033;25.640;3.948;4.092;31.1;31.1;31.1;31.1;0.88;12.49;12.65;12.63;
57045576;0.034;25.573;3.996;4.132;31.1;31.1;31.1;31.1;0.88;12.49;12.65;12.63;
57045586;0.033;25.403;4.630;4.775;31.1;31.1;31.1;31.1;0.88;12.49;12.65;12.63;
57045596;0.033;24.788;3.880;4.044;31.1;31.1;31.1;31.1;0.88;12.49;12.65;12.63;
57045606;0.034;24.626;4.020;4.187;31.1;31.1;31.1;31.1;0.88;12.49;12.65;12.63;
57045616;0.034;25.628;3.924;4.083;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
57045626;0.033;25.648;3.940;4.103;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
57045636;0.033;25.589;3.916;4.075;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
57045646;0.033;25.367;3.944;4.099;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
57045656;0.033;25.288;3.948;4.143;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
57045666;0.033;25.569;3.880;4.055;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
57045676;0.033;25.688;3.900;4.055;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
57045686;0.033;25.605;3.936;4.103;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
57045696;0.033;24.158;4.679;4.839;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
57045706;0.033;24.984;3.916;4.079;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.64;
57045716;0.034;24.704;3.980;4.137;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.60;
57045726;0.034;24.815;3.984;4.129;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.60;
57045736;0.034;24.850;3.964;4.133;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.60;
57045746;0.034;25.583;3.932;4.094;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.60;
57045756;0.033;25.634;3.932;4.082;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.60;
57045766;0.034;25.543;3.936;4.090;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.60;
57045776;0.034;25.591;3.912;4.042;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.60;
57045786;0.034;25.646;3.908;4.042;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.60;
57045796;0.034;25.567;3.908;4.050;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.60;
57045806;0.034;25.634;3.936;4.066;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.60;
57045816;0.039;25.545;3.909;4.083;31.1;31.1;31.1;31.1;0.95;12.52;12.59;12.64;
57045826;0.039;25.498;3.873;4.075;31.1;31.1;31.1;31.1;0.95;12.52;12.59;12.64;
57045836;0.039;24.687;3.953;4.127;31.1;31.1;31.1;31.1;0.95;12.52;12.59;12.64;
57045846;0.039;24.648;3.965;4.135;31.1;31.1;31.1;31.1;0.95;12.52;12.59;12.64;
57045856;0.039;25.186;3.949;4.123;31.1;31.1;31.1;31.1;0.95;12.52;12.59;12.64;
57045866;0.039;25.545;3.976;4.159;31.1;31.1;31.1;31.1;0.95;12.52;12.59;12.64;
57045876;0.038;25.652;3.941;4.107;31.1;31.1;31.1;31.1;0.95;12.52;12.59;12.64;
57045886;0.039;25.620;3.881;4.036;31.1;31.1;31.1;31.1;0.95;12.52;12.59;12.64;
57045896;0.038;25.676;3.893;4.075;31.1;31.1;31.1;31.1;0.95;12.52;12.59;12.64;
57045906;0.039;25.419;3.929;4.099;31.1;31.1;31.1;31.1;0.95;12.52;12.59;12.64;
57045916;0.034;25.205;3.945;4.094;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.60;
57045926;0.034;25.563;3.889;4.046;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.60;
57045936;0.034;25.508;3.913;4.066;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.60;
57045946;0.034;25.484;3.873;4.038;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.60;
57045956;0.034;25.437;3.885;4.030;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.60;
57045966;0.034;25.135;4.013;4.146;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
57045976;0.034;24.273;4.754;4.938;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
57045986;0.034;24.012;4.650;4.823;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
57045996;0.033;25.151;3.934;4.118;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
57046006;0.033;25.226;3.950;4.122;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
57046016;0.034;25.139;3.990;4.118;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
57046026;0.033;25.519;3.950;4.098;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
57046036;0.034;25.673;3.894;4.034;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
57046046;0.033;25.665;3.898;4.050;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
57046056;0.033;25.729;3.954;4.134;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.66;
57046066;0.033;25.628;3.880;4.028;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.63;
57046076;0.033;25.632;3.872;4.044;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.63;
57046086;0.033;25.296;3.904;4.072;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.63;
57046096;0.033;25.208;3.932;4.096;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.63;
57046106;0.034;25.232;3.976;4.147;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.63;
57046116;0.033;25.831;4.007;4.187;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.63;
57046126;0.033;25.395;3.980;4.171;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.63;
57046136;0.032;25.288;3.952;4.112;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.63;
57046146;0.034;25.399;3.928;4.092;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.63;
57046156;0.033;25.712;3.904;4.068;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.63;
57046166;0.034;25.597;3.919;4.089;31.1;31.1;31.1;31.1;0.89;12.47;12.61;12.62;
57046176;0.034;25.503;3.896;4.081;31.1;31.1;31.1;31.1;0.89;12.47;12.61;12.62;
57046186;0.034;25.503;3.896;4.069;31.1;31.1;31.1;31.1;0.89;12.47;12.61;12.62;
57046196;0.034;25.550;3.864;4.049;31.1;31.1;31.1;31.1;0.89;12.47;12.61;12.62;
57046206;0.034;25.353;3.880;4.053;31.1;31.1;31.1;31.1;0.89;12.47;12.61;12.62;
57046216;0.034;25.475;3.907;4.065;31.1;31.1;31.1;31.1;0.89;12.47;12.61;12.62;
57046226;0.034;25.558;3.947;4.089;31.1;31.1;31.1;31.1;0.89;12.47;12.61;12.62;
57046236;0.034;25.499;3.979;4.120;31.1;31.1;31.1;31.1;0.89;12.47;12.61;12.62;
57046246;0.034;24.999;4.027;4.200;31.1;31.1;31.1;31.1;0.89;12.47;12.61;12.62;
57046256;0.033;24.778;3.987;4.184;31.1;31.1;31.1;31.1;0.89;12.47;12.61;12.62;
57046266;0.034;25.099;3.975;4.103;31.1;31.1;31.1;31.1;0.89;12.52;12.67;12.65;
57046276;0.034;25.427;3.963;4.103;31.1;31.1;31.1;31.1;0.89;12.52;12.67;12.65;
57046286;0.034;23.747;4.262;4.421;31.1;31.1;31.1;31.1;0.89;12.52;12.67;12.65;
57046296;0.034;24.170;4.186;4.365;31.1;31.1;31.1;31.1;0.89;12.52;12.67;12.65;
57046306;0.034;25.099;3.911;4.091;31.1;31.1;31.1;31.1;0.89;12.52;12.67;12.65;
57046316;0.034;25.178;3.915;4.083;31.1;31.1;31.1;31.1;0.89;12.52;12.67;12.65;
57046326;0.034;25.182;3.923;4.067;31.1;31.1;31.1;31.1;0.89;12.52;12.67;12.65;
57046336;0.034;25.423;3.911;4.051;31.1;31.1;31.1;31.1;0.89;12.52;12.67;12.65;
57046346;0.034;25.605;3.947;4.079;31.1;31.1;31.1;31.1;0.89;12.52;12.67;12.65;
57046356;0.034;25.581;3.967;4.138;31.1;31.1;31.1;31.1;0.89;12.52;12.67;12.65;
57046366;0.034;25.356;3.955;4.092;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
57046376;0.034;25.155;3.951;4.112;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
57046386;0.033;25.186;3.995;4.140;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
57046396;0.034;25.186;3.975;4.156;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
57046406;0.034;25.588;3.935;4.092;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
57046416;0.034;25.612;3.923;4.096;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
57046426;0.034;25.269;3.923;4.061;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
57046436;0.034;25.064;3.907;4.061;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
57046446;0.034;25.076;3.951;4.104;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
57046456;0.034;25.222;4.297;4.454;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.62;
57046466;0.033;25.760;3.881;4.033;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
57046476;0.033;25.717;3.937;4.100;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
57046486;0.033;25.662;3.968;4.152;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
57046496;0.034;25.146;3.980;4.116;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
57046506;0.033;25.051;3.941;4.108;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.62;
57046516;0.033;25.065;3.909;4.062;31.1;31.1;31.1;31.1;0.87;12.50;12.64;12.66;
57046526;0.033;25.550;3.945;4.090;31.1;31.1;31.1;31.1;0.87;12.50;12.64;12.66;
57046536;0.033;25.539;3.893;4.062;31.1;31.1;31.1;31.1;0.87;12.50;12.64;12.66;
57046546;0.032;25.523;3.885;4.034;31.1;31.1;31.1;31.1;0.87;12.50;12.64;12.66;
57046556;0.033;25.298;3.961;4.110;31.1;31.1;31.1;31.1;0.87;12.50;12.64;12.66;
57046566;0.032;25.144;3.897;4.074;31.1;31.1;31.1;31.1;0.87;12.50;12.64;12.66;
57046576;0.032;25.290;3.985;4.134;31.1;31.1;31.1;31.1;0.87;12.50;12.64;12.66;
57046586;0.033;25.590;3.961;4.106;31.1;31.1;31.1;31.1;0.87;12.50;12.64;12.66;
57046596;0.033;25.594;3.957;4.102;31.1;31.1;31.1;31.1;0.87;12.50;12.64;12.66;
57046606;0.033;25.527;4.001;4.174;31.1;31.1;31.1;31.1;0.87;12.50;12.64;12.66;
57046616;0.033;25.425;3.991;4.142;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.66;
57046626;0.034;25.271;4.003;4.170;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.66;
57046636;0.033;25.251;3.912;4.090;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.66;
57046646;0.033;25.342;3.904;4.070;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.66;
57046656;0.033;25.667;3.923;4.062;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.66;
57046666;0.033;25.611;3.900;4.030;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.66;
57046676;0.033;25.287;3.967;4.094;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.66;
57046686;0.033;25.544;4.762;4.926;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.66;
57046696;0.034;25.144;3.919;4.090;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.66;
57046706;0.034;25.338;3.999;4.154;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.66;
57046716;0.033;25.770;3.912;4.067;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.65;
57046726;0.034;25.750;3.976;4.170;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.65;
57046736;0.033;25.651;3.932;4.111;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.65;
57046746;0.033;25.203;3.928;4.118;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.65;
57046756;0.033;25.322;3.952;4.130;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.65;
57046766;0.033;25.651;3.884;4.019;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.65;
57046776;0.033;25.758;3.892;4.083;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.65;
57046786;0.034;25.572;3.865;4.059;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.65;
57046796;0.033;25.536;3.884;4.071;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.65;
57046806;0.034;25.057;3.984;4.142;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.65;
57046816;0.034;24.831;3.973;4.136;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
57046826;0.034;25.297;3.953;4.132;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
57046836;0.034;25.537;3.914;4.092;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
57046846;0.034;25.577;3.949;4.116;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
57046856;0.034;25.565;3.965;4.132;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
57046866;0.034;24.181;4.255;4.442;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
57046876;0.034;24.157;4.191;4.394;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
57046886;0.033;24.993;3.842;4.029;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
57046896;0.034;25.048;3.910;4.073;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
57046906;0.034;25.017;3.945;4.100;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
57046916;0.034;25.310;3.894;4.039;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57046926;0.034;25.085;3.926;4.082;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57046936;0.034;25.041;3.902;4.059;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57046946;0.034;25.045;3.941;4.110;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57046956;0.034;25.389;3.981;4.134;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57046966;0.034;25.653;3.961;4.122;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57046976;0.034;25.641;3.957;4.090;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57046986;0.034;25.621;3.894;4.063;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57046996;0.034;25.637;3.941;4.078;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57047006;0.034;25.562;3.945;4.078;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57047016;0.035;24.977;3.887;4.035;31.1;31.1;31.1;31.1;0.90;12.45;12.57;12.59;
57047026;0.035;25.016;3.950;4.114;31.1;31.1;31.1;31.1;0.90;12.45;12.57;12.59;
57047036;0.034;24.914;3.887;4.055;31.1;31.1;31.1;31.1;0.90;12.45;12.57;12.59;
57047046;0.035;25.185;3.871;4.023;31.1;31.1;31.1;31.1;0.90;12.45;12.57;12.59;
57047056;0.035;25.150;3.918;4.074;31.1;31.1;31.1;31.1;0.90;12.45;12.57;12.59;
57047066;0.034;25.184;3.922;4.090;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
57047076;0.034;25.417;3.930;4.086;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
57047086;0.034;25.611;3.926;4.074;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
57047096;0.034;25.627;3.930;4.106;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
57047106;0.034;25.603;3.945;4.094;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
57047116;0.034;25.603;3.930;4.102;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
57047126;0.034;25.524;3.918;4.078;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
57047136;0.033;25.240;3.937;4.078;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
57047146;0.034;25.078;3.894;4.043;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
57047156;0.034;25.034;3.933;4.071;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.59;
57047166;0.034;25.190;3.876;4.051;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.59;
57047176;0.035;25.048;3.939;4.102;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.59;
57047186;0.035;25.068;3.923;4.082;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.59;
57047196;0.035;25.099;3.947;4.114;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.59;
57047206;0.035;25.509;3.935;4.118;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.59;
57047216;0.035;25.577;3.923;4.082;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.59;
57047226;0.035;25.616;3.951;4.106;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.59;
57047236;0.035;25.600;3.836;4.015;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.59;
57047246;0.035;25.600;3.887;4.039;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.59;
57047256;0.035;25.470;3.931;4.090;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.59;
57047266;0.033;25.231;3.990;4.149;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.60;
57047276;0.033;25.160;4.005;4.141;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.60;
57047286;0.033;25.207;3.993;4.133;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.60;
57047296;0.033;25.437;3.982;4.114;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.60;
57047306;0.033;25.485;4.033;4.173;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.60;
57047316;0.033;25.778;4.216;4.355;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.60;
57047326;0.034;25.599;3.890;4.038;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.60;
57047336;0.034;25.591;3.950;4.082;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.60;
57047346;0.033;25.207;3.918;4.070;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.60;
57047356;0.033;25.481;3.938;4.090;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.60;
57047366;0.039;25.872;4.659;4.823;31.1;31.1;31.1;31.1;0.95;12.49;12.55;12.58;
57047376;0.038;25.592;3.979;4.130;31.1;31.1;31.1;31.1;0.95;12.49;12.55;12.58;
57047386;0.038;25.190;3.967;4.150;31.1;31.1;31.1;31.1;0.95;12.49;12.55;12.58;
57047396;0.038;22.670;4.580;4.767;31.1;31.1;31.1;31.1;0.95;12.49;12.55;12.58;
57047406;0.039;24.638;3.971;4.138;31.1;31.1;31.1;31.1;0.95;12.49;12.55;12.58;
57047416;0.038;25.056;3.908;4.059;31.1;31.1;31.1;31.1;0.95;12.49;12.55;12.58;
57047426;0.038;25.044;3.896;4.043;31.1;31.1;31.1;31.1;0.95;12.49;12.55;12.58;
57047436;0.038;25.095;3.936;4.107;31.1;31.1;31.1;31.1;0.95;12.49;12.55;12.58;
57047446;0.039;25.383;3.900;4.071;31.1;31.1;31.1;31.1;0.95;12.49;12.55;12.58;
57047456;0.039;25.592;3.920;4.051;31.1;31.1;31.1;31.1;0.95;12.49;12.55;12.58;
57047466;0.034;25.680;3.922;4.081;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.61;
57047476;0.034;25.688;3.891;4.042;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.61;
57047486;0.034;25.664;3.871;4.057;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.61;
57047496;0.034;25.620;3.914;4.069;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.61;
57047506;0.034;25.514;3.974;4.137;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.61;
57047516;0.033;25.150;3.895;4.061;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.61;
57047526;0.034;25.126;3.922;4.097;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.61;
57047536;0.034;24.968;3.986;4.149;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.61;
57047546;0.034;25.174;3.887;4.061;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.61;
57047556;0.034;25.162;3.899;4.105;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.61;
57047566;0.034;25.328;3.892;4.055;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.59;
57047576;0.034;25.608;3.904;4.063;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.59;
57047586;0.034;25.549;3.932;4.067;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.59;
57047596;0.034;25.577;3.888;4.047;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.59;
57047606;0.034;25.640;3.868;4.007;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.59;
57047616;0.033;25.573;3.942;4.086;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
57047626;0.033;25.676;3.978;4.114;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
57047636;0.033;25.257;3.978;4.149;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
57047646;0.033;25.423;3.954;4.102;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
57047656;0.034;25.707;3.954;4.102;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
57047666;0.033;25.079;3.911;4.066;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
57047676;0.033;25.118;3.958;4.114;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
57047686;0.034;24.877;3.986;4.125;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
57047696;0.033;25.051;3.950;4.090;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
57047706;0.033;25.688;3.927;4.062;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.60;
57047716;0.036;25.596;3.910;4.099;31.1;31.1;31.1;31.1;0.92;12.49;12.63;12.65;
57047726;0.036;25.636;3.858;4.031;31.1;31.1;31.1;31.1;0.92;12.49;12.63;12.65;
57047736;0.036;25.166;3.990;4.142;31.1;31.1;31.1;31.1;0.92;12.49;12.63;12.65;
57047746;0.037;23.427;4.376;4.560;31.1;31.1;31.1;31.1;0.92;12.49;12.63;12.65;
57047756;0.036;25.064;3.910;4.087;31.1;31.1;31.1;31.1;0.92;12.49;12.63;12.65;
57047766;0.035;25.068;3.942;4.079;31.1;31.1;31.1;31.1;0.92;12.49;12.63;12.65;
57047776;0.037;25.024;3.942;4.099;31.1;31.1;31.1;31.1;0.92;12.49;12.63;12.65;
57047786;0.036;24.729;4.005;4.174;31.1;31.1;31.1;31.1;0.92;12.49;12.63;12.65;
57047796;0.037;25.107;3.922;4.071;31.1;31.1;31.1;31.1;0.92;12.49;12.63;12.65;
57047806;0.036;25.076;3.950;4.114;31.1;31.1;31.1;31.1;0.92;12.49;12.63;12.65;
57047816;0.033;25.479;3.933;4.077;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.67;
57047826;0.034;25.820;3.933;4.105;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.67;
57047836;0.033;25.804;3.921;4.093;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.67;
57047846;0.033;25.784;3.921;4.061;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.67;
57047856;0.034;25.927;3.901;4.077;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.67;
57047866;0.034;25.765;3.941;4.101;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.67;
57047876;0.033;25.796;3.977;4.117;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.67;
57047886;0.034;25.324;3.969;4.145;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.67;
57047896;0.032;25.190;3.949;4.105;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.67;
57047906;0.033;25.221;3.957;4.125;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.67;
57047916;0.034;25.009;3.896;4.034;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.66;
57047926;0.034;25.148;3.880;4.050;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.66;
57047936;0.034;25.160;3.932;4.110;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.66;
57047946;0.034;25.627;3.904;4.090;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.66;
57047956;0.034;25.833;3.980;4.178;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.66;
57047966;0.034;25.702;3.984;4.170;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.66;
57047976;0.034;25.778;3.900;4.086;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.66;
57047986;0.034;25.722;3.876;4.058;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.66;
57047996;0.034;25.671;3.880;4.074;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.66;
57048006;0.034;25.591;3.940;4.106;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.66;
57048016;0.032;25.061;3.924;4.101;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.67;
57048026;0.033;25.144;4.103;4.285;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.67;
57048036;0.033;25.116;4.651;4.847;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.67;
57048046;0.034;25.168;3.920;4.093;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.67;
57048056;0.033;25.171;3.940;4.117;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.67;
57048066;0.033;25.507;3.940;4.129;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.67;
57048076;0.034;25.724;3.956;4.141;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.67;
57048086;0.033;25.570;3.936;4.109;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.67;
57048096;0.034;25.669;3.896;4.093;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.67;
57048106;0.033;25.637;3.868;4.081;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.67;
57048116;0.033;25.626;3.923;4.077;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
57048126;0.034;25.748;3.903;4.096;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
57048136;0.033;25.171;3.947;4.092;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
57048146;0.033;25.412;4.547;4.724;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
57048156;0.033;25.218;4.078;4.239;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
57048166;0.033;25.163;3.975;4.132;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
57048176;0.033;25.206;3.951;4.136;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
57048186;0.033;25.376;3.963;4.124;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
57048196;0.034;25.788;3.896;4.069;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
57048206;0.034;25.685;3.876;4.061;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
57048216;0.034;25.614;3.954;4.118;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
57048226;0.034;25.661;3.866;4.035;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
57048236;0.034;25.622;3.874;4.035;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
57048246;0.034;25.638;3.930;4.095;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
57048256;0.034;25.491;3.906;4.083;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.65;
57048266;0.033;24.953;3.952;4.124;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.62;
57048276;0.034;24.949;3.940;4.089;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.62;
57048286;0.034;24.655;4.035;4.196;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.62;
57048296;0.034;25.087;3.960;4.148;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.62;
57048306;0.034;25.071;3.908;4.089;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.62;
57048316;0.034;25.500;3.932;4.124;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.62;
57048326;0.034;25.535;3.904;4.049;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.62;
57048336;0.034;25.468;3.952;4.104;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.62;
57048346;0.034;25.570;3.884;4.041;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.62;
57048356;0.034;25.555;3.833;3.993;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.62;
57048366;0.033;25.579;3.950;4.089;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
57048376;0.033;25.603;3.903;4.069;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
57048386;0.034;25.070;3.938;4.116;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
57048396;0.033;25.050;3.946;4.120;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
57048406;0.034;25.007;3.966;4.152;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
57048416;0.034;25.378;4.002;4.116;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
57048426;0.033;25.698;3.954;4.073;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
57048436;0.033;25.587;3.946;4.096;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
57048446;0.033;25.398;3.950;4.100;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
57048456;0.034;25.279;3.931;4.085;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
57048466;0.033;25.564;3.950;4.096;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.62;
57048476;0.033;25.560;3.870;4.005;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.62;
57048486;0.033;24.090;4.288;4.462;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.62;
57048496;0.033;24.323;4.157;4.343;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.62;
57048506;0.034;24.853;3.914;4.049;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.62;
57048516;0.033;24.861;3.934;4.104;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.62;
57048526;0.033;25.082;3.962;4.089;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.62;
57048536;0.033;25.410;3.990;4.172;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.62;
57048546;0.033;25.706;3.962;4.108;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.62;
57048556;0.033;25.244;3.970;4.136;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.62;
57048566;0.034;25.540;3.908;4.080;31.1;31.1;31.1;31.1;0.89;12.46;12.60;12.63;
57048576;0.034;25.446;3.853;4.040;31.1;31.1;31.1;31.1;0.89;12.46;12.60;12.63;
57048586;0.034;25.485;3.876;4.060;31.1;31.1;31.1;31.1;0.89;12.46;12.60;12.63;
57048596;0.034;23.991;4.297;4.461;31.1;31.1;31.1;31.1;0.89;12.46;12.60;12.63;
57048606;0.034;24.356;4.055;4.215;31.1;31.1;31.1;31.1;0.89;12.46;12.60;12.63;
57048616;0.033;24.943;3.972;4.116;31.1;31.1;31.1;31.1;0.89;12.46;12.60;12.63;
57048626;0.034;24.887;3.920;4.112;31.1;31.1;31.1;31.1;0.89;12.46;12.60;12.63;
57048636;0.034;24.494;3.988;4.171;31.1;31.1;31.1;31.1;0.89;12.46;12.60;12.63;
57048646;0.033;24.817;3.952;4.104;31.1;31.1;31.1;31.1;0.89;12.46;12.60;12.63;
57048656;0.034;25.057;3.900;4.088;31.1;31.1;31.1;31.1;0.89;12.46;12.60;12.63;
57048666;0.033;25.668;3.944;4.097;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
57048676;0.034;26.182;4.750;4.926;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
57048686;0.034;25.692;3.900;4.089;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
57048696;0.033;25.676;3.932;4.105;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
57048706;0.033;25.731;3.861;4.010;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
57048716;0.034;25.684;3.904;4.085;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
57048726;0.034;25.660;3.896;4.053;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
57048736;0.034;25.502;3.948;4.105;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
57048746;0.034;25.138;3.964;4.133;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
57048756;0.033;24.739;3.932;4.081;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.61;
57048766;0.035;24.819;3.951;4.111;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.65;
57048776;0.034;25.180;3.911;4.059;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.65;
57048786;0.035;25.635;3.947;4.126;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.65;
57048796;0.035;25.710;3.935;4.071;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.65;
57048806;0.035;25.758;3.923;4.091;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.65;
57048816;0.034;25.699;3.923;4.072;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.56;
57048826;0.034;25.688;3.923;4.005;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.56;
57048836;0.034;25.684;3.935;4.053;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.56;
57048846;0.034;25.735;3.923;4.037;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.56;
57048856;0.034;25.656;3.907;4.029;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.56;
57048866;0.034;25.122;3.946;4.104;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.56;
57048876;0.034;24.861;3.935;4.064;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.56;
57048886;0.034;24.715;3.958;4.096;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.56;
57048896;0.034;24.968;3.970;4.100;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.56;
57048906;0.034;25.423;3.938;4.072;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.56;
57048916;0.035;25.662;3.896;4.036;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.63;
57048926;0.035;25.741;3.911;4.068;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.63;
57048936;0.035;25.730;3.915;4.124;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.63;
57048946;0.035;25.654;3.899;4.076;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.63;
57048956;0.035;25.899;4.154;4.310;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.63;
57048966;0.035;25.856;4.118;4.287;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.63;
57048976;0.035;25.662;3.919;4.076;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.63;
57048986;0.035;25.485;4.011;4.167;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.63;
57048996;0.035;25.177;3.971;4.120;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.63;
57049006;0.035;24.675;3.971;4.144;31.1;31.1;31.1;31.1;0.90;12.51;12.61;12.63;
57049016;0.034;24.887;3.920;4.064;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
57049026;0.033;25.168;3.892;4.024;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
57049036;0.034;25.694;3.884;4.048;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
57049046;0.034;25.730;3.868;4.036;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
57049056;0.034;25.730;3.916;4.092;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
57049066;0.034;25.809;3.920;4.068;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
57049076;0.034;25.766;3.880;4.060;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
57049086;0.034;25.742;3.908;4.104;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
57049096;0.034;25.774;3.936;4.104;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
57049106;0.034;25.758;4.019;4.163;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.63;
57049116;0.033;25.151;3.958;4.133;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
57049126;0.034;24.808;3.946;4.137;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
57049136;0.033;24.579;3.906;4.078;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
57049146;0.033;24.981;3.914;4.090;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
57049156;0.032;25.226;3.891;4.058;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
57049166;0.033;25.580;3.883;4.022;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
57049176;0.033;25.679;3.914;4.050;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
57049186;0.033;25.608;3.934;4.078;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
57049196;0.034;25.608;3.926;4.078;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
57049206;0.033;25.612;3.887;4.066;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.60;
57049216;0.034;25.571;3.914;4.052;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.57;
57049226;0.034;25.681;3.922;4.088;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.57;
57049236;0.034;25.299;4.013;4.151;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.57;
57049246;0.034;25.169;3.993;4.163;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.57;
57049256;0.034;24.629;3.977;4.135;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.57;
57049266;0.034;24.878;3.933;4.095;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.57;
57049276;0.033;25.114;3.870;4.052;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.57;
57049286;0.034;25.607;3.826;3.977;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.57;
57049296;0.034;25.571;3.902;4.060;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.57;
57049306;0.034;26.075;4.671;4.831;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.57;
57049316;0.037;25.763;3.908;4.075;31.1;31.1;31.1;31.1;0.93;12.55;12.66;12.64;
57049326;0.037;25.732;3.959;4.115;31.1;31.1;31.1;31.1;0.93;12.55;12.66;12.64;
57049336;0.037;25.775;3.947;4.083;31.1;31.1;31.1;31.1;0.93;12.55;12.66;12.64;
57049346;0.037;25.783;3.999;4.143;31.1;31.1;31.1;31.1;0.93;12.55;12.66;12.64;
57049356;0.037;25.771;3.987;4.143;31.1;31.1;31.1;31.1;0.93;12.55;12.66;12.64;
57049366;0.034;25.268;3.951;4.122;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
57049376;0.034;25.149;3.948;4.150;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
57049386;0.034;25.008;3.888;4.063;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
57049396;0.034;24.807;3.896;4.086;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
57049406;0.033;25.090;3.876;4.071;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
57049416;0.033;25.528;3.829;3.999;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
57049426;0.034;24.870;4.090;4.265;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
57049436;0.034;23.845;4.272;4.459;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
57049446;0.034;25.012;3.888;4.074;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
57049456;0.034;25.094;3.944;4.122;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.59;
57049466;0.033;25.141;3.952;4.146;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
57049476;0.034;25.378;4.015;4.178;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
57049486;0.033;25.670;3.924;4.122;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
57049496;0.033;25.575;3.948;4.107;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
57049506;0.033;25.299;3.920;4.083;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
57049516;0.034;25.579;3.868;4.059;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
57049526;0.033;25.311;3.916;4.079;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
57049536;0.033;25.414;3.853;4.039;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
57049546;0.033;25.575;3.845;4.015;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
57049556;0.034;24.868;4.143;4.286;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
57049566;0.033;24.642;4.068;4.244;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
57049576;0.034;24.512;3.973;4.161;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
57049586;0.034;24.606;3.949;4.117;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
57049596;0.033;24.563;4.025;4.208;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
57049606;0.034;24.969;3.977;4.157;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
57049616;0.033;25.691;3.914;4.089;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
57049626;0.033;25.620;3.866;4.049;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
57049636;0.033;25.533;3.874;4.030;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
57049646;0.034;25.695;3.862;4.034;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
57049656;0.032;25.557;3.890;4.061;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
57049666;0.038;25.692;3.864;4.028;31.1;31.1;31.1;31.1;0.94;12.52;12.61;12.64;
57049676;0.038;25.664;3.935;4.075;31.1;31.1;31.1;31.1;0.94;12.52;12.61;12.64;
57049686;0.038;25.632;3.943;4.111;31.1;31.1;31.1;31.1;0.94;12.52;12.61;12.64;
57049696;0.038;25.431;3.987;4.139;31.1;31.1;31.1;31.1;0.94;12.52;12.61;12.64;
57049706;0.038;24.755;4.007;4.163;31.1;31.1;31.1;31.1;0.94;12.52;12.61;12.64;
57049716;0.038;24.636;4.019;4.183;31.1;31.1;31.1;31.1;0.94;12.52;12.61;12.64;
57049726;0.038;24.846;3.987;4.167;31.1;31.1;31.1;31.1;0.94;12.52;12.61;12.64;
57049736;0.037;25.644;3.884;4.044;31.1;31.1;31.1;31.1;0.94;12.52;12.61;12.64;
57049746;0.038;25.735;3.923;4.075;31.1;31.1;31.1;31.1;0.94;12.52;12.61;12.64;
57049756;0.038;26.063;4.639;4.811;31.1;31.1;31.1;31.1;0.94;12.52;12.61;12.64;
57049766;0.034;25.591;3.883;4.042;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.60;
57049776;0.034;25.583;3.899;4.086;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.60;
57049786;0.034;25.654;3.855;4.030;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.60;
57049796;0.034;25.859;3.922;4.094;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.60;
57049806;0.034;25.603;3.938;4.098;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.60;
57049816;0.034;25.504;3.962;4.137;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.60;
57049826;0.034;24.688;3.974;4.141;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.60;
57049836;0.034;24.578;3.910;4.066;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.60;
57049846;0.034;24.519;3.922;4.082;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.60;
57049856;0.034;25.138;3.899;4.098;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.60;
57049866;0.034;25.660;3.934;4.074;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.60;
57049876;0.033;25.538;3.930;4.094;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.60;
57049886;0.033;25.585;3.875;4.070;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.60;
57049896;0.034;25.672;3.926;4.090;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.60;
57049906;0.033;25.743;4.342;4.518;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.60;
57049916;0.034;25.635;3.859;4.043;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
57049926;0.034;25.564;3.946;4.122;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
57049936;0.034;25.556;3.938;4.106;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
57049946;0.034;25.198;3.970;4.134;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
57049956;0.034;24.514;3.958;4.114;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
57049966;0.034;24.518;3.958;4.110;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
57049976;0.034;24.923;3.958;4.114;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
57049986;0.034;25.552;3.843;4.015;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
57049996;0.034;25.560;3.875;4.055;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
57050006;0.034;25.521;3.899;4.063;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
57050016;0.033;25.727;3.917;4.081;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
57050026;0.033;25.688;3.945;4.097;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
57050036;0.033;25.755;3.909;4.049;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
57050046;0.034;25.775;3.949;4.125;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
57050056;0.034;25.703;3.933;4.085;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
57050066;0.033;25.529;3.980;4.161;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
57050076;0.034;24.656;3.949;4.105;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
57050086;0.033;24.683;3.949;4.085;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
57050096;0.033;24.636;3.949;4.113;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
57050106;0.033;25.367;3.917;4.061;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.61;
57050116;0.034;25.738;3.919;4.042;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.67;
57050126;0.034;25.667;3.955;4.113;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.67;
57050136;0.034;25.797;3.919;4.089;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.67;
57050146;0.034;25.778;3.935;4.081;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.67;
57050156;0.033;25.687;3.963;4.085;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.67;
57050166;0.034;25.952;3.971;4.113;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.67;
57050176;0.034;25.718;3.947;4.089;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.67;
57050186;0.034;25.718;3.963;4.113;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.67;
57050196;0.034;25.231;4.023;4.177;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.67;
57050206;0.034;25.085;3.947;4.101;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.67;
57050216;0.033;24.868;3.948;4.112;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
57050226;0.033;25.097;3.928;4.116;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
57050236;0.033;25.511;3.861;4.033;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
57050246;0.033;23.778;4.413;4.593;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
57050256;0.033;24.694;3.996;4.184;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
57050266;0.033;25.132;3.972;4.120;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
57050276;0.034;25.168;3.928;4.108;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
57050286;0.032;25.164;3.964;4.152;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
57050296;0.033;25.475;3.984;4.128;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
57050306;0.034;25.692;3.912;4.065;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
57050316;0.034;25.546;3.969;4.104;31.1;31.1;31.1;31.1;0.89;12.50;12.64;12.63;
57050326;0.034;25.108;3.905;4.084;31.1;31.1;31.1;31.1;0.89;12.50;12.64;12.63;
57050336;0.034;25.152;3.921;4.084;31.1;31.1;31.1;31.1;0.89;12.50;12.64;12.63;
57050346;0.034;25.085;3.953;4.112;31.1;31.1;31.1;31.1;0.89;12.50;12.64;12.63;
57050356;0.034;25.464;3.861;4.020;31.1;31.1;31.1;31.1;0.89;12.50;12.64;12.63;
57050366;0.034;25.598;3.929;4.084;31.1;31.1;31.1;31.1;0.89;12.50;12.64;12.63;
57050376;0.034;25.574;3.921;4.076;31.1;31.1;31.1;31.1;0.89;12.50;12.64;12.63;
57050386;0.034;25.471;3.949;4.116;31.1;31.1;31.1;31.1;0.89;12.50;12.64;12.63;
57050396;0.034;25.211;3.969;4.112;31.1;31.1;31.1;31.1;0.89;12.50;12.64;12.63;
57050406;0.034;25.120;3.985;4.140;31.1;31.1;31.1;31.1;0.89;12.50;12.64;12.63;
57050416;0.034;25.436;3.965;4.147;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
57050426;0.034;25.602;3.898;4.056;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
57050436;0.034;25.614;3.922;4.076;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
57050446;0.034;25.290;3.878;4.060;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
57050456;0.034;25.065;3.870;4.056;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.63;
57050466;0.033;25.077;3.933;4.074;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.59;
57050476;0.034;25.377;3.874;4.015;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.59;
57050486;0.034;25.614;3.870;4.015;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.59;
57050496;0.033;25.898;4.461;4.633;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.59;
57050506;0.033;25.700;4.108;4.265;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.59;
57050516;0.033;25.183;4.037;4.170;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.59;
57050526;0.034;25.578;4.738;4.898;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.59;
57050536;0.032;25.116;3.886;4.059;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.59;
57050546;0.034;25.539;3.926;4.074;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.59;
57050556;0.033;25.653;3.898;4.067;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.59;
57050566;0.033;25.445;3.974;4.120;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
57050576;0.034;25.402;3.855;4.009;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
57050586;0.033;25.414;3.851;4.025;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
57050596;0.033;25.382;3.875;4.057;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
57050606;0.033;25.105;3.946;4.108;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
57050616;0.033;24.560;4.181;4.374;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
57050626;0.033;25.117;3.954;4.112;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
57050636;0.034;25.030;4.058;4.216;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
57050646;0.033;24.687;4.014;4.172;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
57050656;0.034;24.789;3.998;4.160;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
57050666;0.034;25.397;3.943;4.113;31.1;31.1;31.1;31.1;0.89;12.45;12.61;12.61;
57050676;0.034;25.621;3.864;4.010;31.1;31.1;31.1;31.1;0.89;12.45;12.61;12.61;
57050686;0.034;25.562;3.903;4.081;31.1;31.1;31.1;31.1;0.89;12.45;12.61;12.61;
57050696;0.034;25.566;3.896;4.053;31.1;31.1;31.1;31.1;0.89;12.45;12.61;12.61;
57050706;0.034;25.476;3.868;4.022;31.1;31.1;31.1;31.1;0.89;12.45;12.61;12.61;
57050716;0.034;25.460;3.915;4.049;31.1;31.1;31.1;31.1;0.89;12.45;12.61;12.61;
57050726;0.034;25.464;3.816;3.966;31.1;31.1;31.1;31.1;0.89;12.45;12.61;12.61;
57050736;0.034;25.413;3.884;4.038;31.1;31.1;31.1;31.1;0.89;12.45;12.61;12.61;
57050746;0.034;25.515;3.943;4.065;31.1;31.1;31.1;31.1;0.89;12.45;12.61;12.61;
57050756;0.034;25.024;3.991;4.121;31.1;31.1;31.1;31.1;0.89;12.45;12.61;12.61;
57050766;0.034;24.624;3.967;4.113;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
57050776;0.034;24.774;3.975;4.129;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
57050786;0.033;25.170;3.967;4.133;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
57050796;0.034;25.652;3.880;4.049;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
57050806;0.034;25.719;3.888;4.038;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
57050816;0.034;25.636;3.943;4.093;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
57050826;0.034;25.672;3.828;4.002;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
57050836;0.034;25.589;3.880;4.026;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
57050846;0.034;25.644;3.919;4.077;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
57050856;0.034;25.680;3.864;3.998;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
57050866;0.034;25.628;3.931;4.112;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57050876;0.034;25.265;4.007;4.167;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57050886;0.034;24.948;3.991;4.159;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57050896;0.034;24.759;3.983;4.147;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57050906;0.034;24.909;3.983;4.163;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57050916;0.034;25.549;3.955;4.112;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57050926;0.034;25.680;3.880;4.052;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57050936;0.034;25.802;3.892;4.068;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57050946;0.034;25.715;3.892;4.056;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57050956;0.034;25.707;3.860;4.008;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57050966;0.034;25.710;3.913;4.074;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
57050976;0.034;25.663;3.857;4.002;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
57050986;0.034;25.659;3.881;4.042;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
57050996;0.034;25.603;3.977;4.146;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
57051006;0.034;25.136;4.017;4.130;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
57051016;0.034;25.096;3.954;4.134;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
57051026;0.034;25.068;3.938;4.130;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
57051036;0.033;24.933;4.169;4.349;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
57051046;0.034;24.103;4.281;4.461;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
57051056;0.034;25.198;3.911;4.067;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
57051066;0.034;25.206;3.903;4.083;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
57051076;0.034;25.198;3.907;4.071;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
57051086;0.034;25.373;3.899;4.071;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
57051096;0.034;25.733;3.879;4.075;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
57051106;0.034;25.733;3.883;4.063;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
57051116;0.034;25.621;3.947;4.125;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.61;
57051126;0.034;25.179;3.983;4.133;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.61;
57051136;0.034;25.195;3.967;4.133;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.61;
57051146;0.034;25.207;3.927;4.077;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.61;
57051156;0.034;25.511;3.983;4.129;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.61;
57051166;0.034;25.657;3.911;4.045;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.61;
57051176;0.034;25.562;3.927;4.081;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.61;
57051186;0.034;25.148;3.919;4.089;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.61;
57051196;0.034;25.077;3.864;4.026;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.61;
57051206;0.034;25.045;3.931;4.065;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.61;
57051216;0.038;25.629;3.841;3.989;31.1;31.1;31.1;31.1;0.94;12.50;12.59;12.63;
57051226;0.038;25.570;3.861;4.044;31.1;31.1;31.1;31.1;0.94;12.50;12.59;12.63;
57051236;0.038;25.570;3.905;4.072;31.1;31.1;31.1;31.1;0.94;12.50;12.59;12.63;
57051246;0.038;25.432;3.941;4.132;31.1;31.1;31.1;31.1;0.94;12.50;12.59;12.63;
57051256;0.038;25.164;3.961;4.136;31.1;31.1;31.1;31.1;0.94;12.50;12.59;12.63;
57051266;0.038;25.164;3.901;4.088;31.1;31.1;31.1;31.1;0.94;12.50;12.59;12.63;
57051276;0.038;25.854;4.738;4.906;31.1;31.1;31.1;31.1;0.94;12.50;12.59;12.63;
57051286;0.037;25.756;3.945;4.112;31.1;31.1;31.1;31.1;0.94;12.50;12.59;12.63;
57051296;0.037;25.681;3.925;4.100;31.1;31.1;31.1;31.1;0.94;12.50;12.59;12.63;
57051306;0.038;25.404;3.897;4.084;31.1;31.1;31.1;31.1;0.94;12.50;12.59;12.63;
57051316;0.034;25.084;3.895;4.067;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
57051326;0.034;25.021;3.922;4.098;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
57051336;0.034;25.198;3.887;4.074;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
57051346;0.034;25.560;3.891;4.039;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
57051356;0.034;25.564;3.879;4.035;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
57051366;0.034;25.438;3.946;4.094;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
57051376;0.034;25.084;3.982;4.138;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
57051386;0.034;25.104;3.946;4.102;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
