20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
57051396;0.034;25.104;3.926;4.078;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
57051406;0.034;25.489;3.922;4.090;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.59;
57051416;0.032;25.698;3.919;4.091;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.64;
57051426;0.033;25.584;3.923;4.067;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.64;
57051436;0.034;25.196;3.919;4.055;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.64;
57051446;0.034;25.168;3.947;4.087;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.64;
57051456;0.033;25.093;3.919;4.095;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.64;
57051466;0.033;25.778;3.900;4.036;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.64;
57051476;0.033;25.667;3.860;4.032;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.64;
57051486;0.033;25.655;3.931;4.071;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.64;
57051496;0.033;25.413;3.947;4.091;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.64;
57051506;0.034;25.188;3.987;4.119;31.1;31.1;31.1;31.1;0.88;12.54;12.66;12.64;
57051516;0.033;25.191;3.917;4.086;31.1;31.1;31.1;31.1;0.88;12.50;12.53;12.60;
57051526;0.033;25.428;3.874;4.038;31.1;31.1;31.1;31.1;0.88;12.50;12.53;12.60;
57051536;0.033;25.629;3.925;4.070;31.1;31.1;31.1;31.1;0.88;12.50;12.53;12.60;
57051546;0.032;25.767;3.961;4.125;31.1;31.1;31.1;31.1;0.88;12.50;12.53;12.60;
57051556;0.033;25.377;3.953;4.098;31.1;31.1;31.1;31.1;0.88;12.50;12.53;12.60;
57051566;0.034;25.136;3.890;4.066;31.1;31.1;31.1;31.1;0.88;12.50;12.53;12.60;
57051576;0.033;25.108;3.909;4.098;31.1;31.1;31.1;31.1;0.88;12.50;12.53;12.60;
57051586;0.034;25.361;3.858;4.030;31.1;31.1;31.1;31.1;0.88;12.50;12.53;12.60;
57051596;0.033;25.641;3.858;4.034;31.1;31.1;31.1;31.1;0.88;12.50;12.53;12.60;
57051606;0.034;25.890;4.423;4.609;31.1;31.1;31.1;31.1;0.88;12.50;12.53;12.60;
57051616;0.037;25.360;3.910;4.095;31.1;31.1;31.1;31.1;0.93;12.49;12.58;12.65;
57051626;0.037;25.360;3.933;4.087;31.1;31.1;31.1;31.1;0.93;12.49;12.58;12.65;
57051636;0.037;24.713;4.179;4.373;31.1;31.1;31.1;31.1;0.93;12.49;12.58;12.65;
57051646;0.037;24.031;4.314;4.500;31.1;31.1;31.1;31.1;0.93;12.49;12.58;12.65;
57051656;0.037;25.155;3.882;4.087;31.1;31.1;31.1;31.1;0.93;12.49;12.58;12.65;
57051666;0.034;25.111;3.941;4.080;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.56;
57051676;0.035;24.969;3.926;4.092;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.56;
57051686;0.035;24.744;3.918;4.053;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.56;
57051696;0.035;25.135;3.922;4.080;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.56;
57051706;0.035;25.084;3.902;4.037;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.56;
57051716;0.035;25.596;3.838;3.997;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.56;
57051726;0.035;25.628;3.866;4.017;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.56;
57051736;0.035;25.608;3.918;4.080;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.56;
57051746;0.035;25.722;3.902;4.060;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.56;
57051756;0.034;25.687;3.886;4.033;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.56;
57051766;0.034;25.747;3.931;4.099;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
57051776;0.034;25.688;3.931;4.107;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
57051786;0.034;25.186;3.959;4.131;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
57051796;0.033;25.170;3.951;4.123;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
57051806;0.034;24.893;3.907;4.111;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
57051816;0.034;23.671;4.567;4.751;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
57051826;0.034;25.197;3.868;4.020;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
57051836;0.034;25.106;3.915;4.103;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
57051846;0.034;25.103;3.872;4.040;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
57051856;0.034;25.225;3.919;4.071;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
57051866;0.033;25.797;3.890;4.065;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
57051876;0.033;25.711;3.894;4.077;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
57051886;0.034;25.655;3.949;4.097;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
57051896;0.033;25.663;3.933;4.113;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
57051906;0.034;25.494;3.957;4.089;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
57051916;0.032;25.064;3.882;4.045;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
57051926;0.034;25.072;3.898;4.061;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
57051936;0.034;25.226;3.882;4.045;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
57051946;0.034;25.580;3.902;4.049;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
57051956;0.033;25.364;3.874;4.014;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
57051966;0.034;25.189;3.910;4.049;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
57051976;0.034;25.204;3.934;4.089;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
57051986;0.034;25.399;3.922;4.101;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
57051996;0.033;25.783;3.930;4.097;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
57052006;0.033;25.961;4.133;4.293;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
57052016;0.033;25.946;4.181;4.348;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
57052026;0.033;25.747;3.958;4.141;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
57052036;0.033;25.212;3.942;4.117;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
57052046;0.033;25.288;3.898;4.077;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
57052056;0.034;25.204;3.946;4.125;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.67;
57052066;0.033;25.513;3.851;4.026;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.60;
57052076;0.033;25.485;3.910;4.082;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.60;
57052086;0.033;24.950;3.859;4.034;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.60;
57052096;0.033;24.998;3.883;4.046;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.60;
57052106;0.033;24.998;3.906;4.078;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.60;
57052116;0.033;25.521;3.883;4.046;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.60;
57052126;0.033;25.611;3.910;4.066;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.60;
57052136;0.034;25.544;3.938;4.114;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.60;
57052146;0.033;25.560;3.918;4.078;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.60;
57052156;0.033;25.356;3.938;4.114;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.60;
57052166;0.032;25.046;3.867;4.047;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
57052176;0.033;25.081;3.930;4.071;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
57052186;0.033;25.314;3.895;4.036;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
57052196;0.033;25.573;3.883;4.039;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
57052206;0.033;25.298;3.895;4.059;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.58;
57052216;0.035;25.080;3.839;4.013;31.1;31.1;31.1;31.1;0.90;12.53;12.57;12.62;
57052226;0.035;25.151;3.946;4.096;31.1;31.1;31.1;31.1;0.90;12.53;12.57;12.62;
57052236;0.035;25.456;3.906;4.073;31.1;31.1;31.1;31.1;0.90;12.53;12.57;12.62;
57052246;0.035;25.721;3.914;4.089;31.1;31.1;31.1;31.1;0.90;12.53;12.57;12.62;
57052256;0.035;25.729;3.910;4.077;31.1;31.1;31.1;31.1;0.90;12.53;12.57;12.62;
57052266;0.035;25.713;3.942;4.116;31.1;31.1;31.1;31.1;0.90;12.53;12.57;12.62;
57052276;0.035;25.519;3.942;4.140;31.1;31.1;31.1;31.1;0.90;12.53;12.57;12.62;
57052286;0.035;25.080;3.930;4.096;31.1;31.1;31.1;31.1;0.90;12.53;12.57;12.62;
57052296;0.034;25.210;3.891;4.065;31.1;31.1;31.1;31.1;0.90;12.53;12.57;12.62;
57052306;0.035;25.155;3.922;4.100;31.1;31.1;31.1;31.1;0.90;12.53;12.57;12.62;
57052316;0.034;25.692;3.896;4.040;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
57052326;0.033;25.522;3.912;4.068;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
57052336;0.034;25.083;3.888;4.056;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
57052346;0.033;25.114;3.876;4.060;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
57052356;0.034;25.126;3.952;4.108;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
57052366;0.034;25.688;3.920;4.076;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
57052376;0.033;25.767;3.956;4.092;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
57052386;0.034;25.601;3.968;4.124;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
57052396;0.033;25.711;3.976;4.140;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
57052406;0.034;25.352;3.940;4.112;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
57052416;0.032;25.063;3.872;4.039;31.1;31.1;31.1;31.1;0.87;12.48;12.56;12.58;
57052426;0.032;25.094;3.919;4.075;31.1;31.1;31.1;31.1;0.87;12.48;12.56;12.58;
57052436;0.032;25.346;3.887;4.055;31.1;31.1;31.1;31.1;0.87;12.48;12.56;12.58;
57052446;0.033;25.425;3.876;4.055;31.1;31.1;31.1;31.1;0.87;12.48;12.56;12.58;
57052456;0.032;25.063;3.899;4.075;31.1;31.1;31.1;31.1;0.87;12.48;12.56;12.58;
57052466;0.032;25.027;3.852;4.008;31.1;31.1;31.1;31.1;0.87;12.48;12.56;12.58;
57052476;0.033;25.228;3.883;4.051;31.1;31.1;31.1;31.1;0.87;12.48;12.56;12.58;
57052486;0.033;25.603;3.880;4.036;31.1;31.1;31.1;31.1;0.87;12.48;12.56;12.58;
57052496;0.033;25.646;3.931;4.087;31.1;31.1;31.1;31.1;0.87;12.48;12.56;12.58;
57052506;0.032;25.610;3.915;4.083;31.1;31.1;31.1;31.1;0.87;12.48;12.56;12.58;
57052516;0.033;25.699;3.932;4.104;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57052526;0.034;25.399;3.980;4.136;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57052536;0.034;25.197;3.908;4.057;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57052546;0.033;25.138;3.920;4.085;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57052556;0.033;25.099;3.868;4.069;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57052566;0.033;24.260;4.409;4.557;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57052576;0.033;24.715;3.956;4.136;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57052586;0.033;25.016;3.880;4.053;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57052596;0.034;25.178;3.880;4.029;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57052606;0.033;25.174;3.976;4.132;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57052616;0.034;25.429;3.936;4.114;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.60;
57052626;0.034;25.677;3.932;4.094;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.60;
57052636;0.034;25.543;3.888;4.066;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.60;
57052646;0.034;25.551;3.892;4.058;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.60;
57052656;0.034;23.215;4.561;4.740;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.60;
57052666;0.034;25.027;3.868;4.046;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.60;
57052676;0.033;25.079;3.849;4.034;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.60;
57052686;0.034;25.051;3.884;4.058;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.60;
57052696;0.034;25.153;4.264;4.427;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.60;
57052706;0.034;25.677;4.252;4.431;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.60;
57052716;0.034;25.226;4.242;4.403;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.60;
57052726;0.034;25.360;4.472;4.629;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.60;
57052736;0.034;25.107;3.928;4.062;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.60;
57052746;0.034;25.608;3.900;4.066;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.60;
57052756;0.034;25.647;3.908;4.086;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.60;
57052766;0.034;25.817;3.938;4.067;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
57052776;0.034;25.623;3.894;4.048;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
57052786;0.033;25.702;3.890;4.036;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
57052796;0.033;25.354;3.938;4.071;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
57052806;0.033;25.176;3.902;4.055;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
57052816;0.034;25.196;3.954;4.103;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
57052826;0.034;25.512;3.938;4.111;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
57052836;0.033;25.326;3.946;4.095;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
57052846;0.033;25.243;3.962;4.139;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
57052856;0.033;25.295;3.982;4.159;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.64;
57052866;0.033;25.673;3.945;4.132;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
57052876;0.033;25.779;3.906;4.057;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
57052886;0.033;25.689;3.902;4.065;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
57052896;0.033;25.807;3.870;4.061;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
57052906;0.033;25.677;3.870;4.073;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
57052916;0.034;25.428;3.930;4.096;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
57052926;0.033;25.215;3.902;4.033;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
57052936;0.034;25.140;3.902;4.061;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
57052946;0.033;25.132;3.918;4.132;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
57052956;0.033;25.590;3.906;4.077;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
57052966;0.033;25.171;3.943;4.116;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
57052976;0.033;25.254;3.967;4.128;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
57052986;0.034;25.309;3.955;4.124;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
57052996;0.033;25.729;3.919;4.096;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
57053006;0.034;25.713;3.896;4.064;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
57053016;0.033;25.653;3.927;4.072;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
57053026;0.033;25.570;3.903;4.056;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
57053036;0.034;25.638;3.872;4.028;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
57053046;0.033;25.218;3.915;4.068;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
57053056;0.033;25.131;3.880;4.036;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
57053066;0.033;25.097;3.913;4.082;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.59;
57053076;0.034;25.479;3.913;4.086;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.59;
57053086;0.033;25.100;3.901;4.067;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.59;
57053096;0.033;25.152;3.929;4.098;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.59;
57053106;0.033;25.112;3.953;4.102;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.59;
57053116;0.033;25.685;3.917;4.082;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.59;
57053126;0.034;25.617;3.929;4.051;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.59;
57053136;0.033;25.617;3.857;4.051;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.59;
57053146;0.033;25.704;3.941;4.071;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.59;
57053156;0.033;25.614;3.881;4.031;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.59;
57053166;0.038;25.303;3.953;4.111;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.64;
57053176;0.037;25.165;3.889;4.063;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.64;
57053186;0.038;25.117;3.925;4.091;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.64;
57053196;0.038;24.726;3.945;4.131;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.64;
57053206;0.038;25.125;3.873;4.040;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.64;
57053216;0.038;25.327;3.929;4.119;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.64;
57053226;0.038;25.690;3.921;4.087;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.64;
57053236;0.038;25.674;3.937;4.127;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.64;
57053246;0.038;25.647;3.941;4.119;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.64;
57053256;0.038;25.682;3.905;4.083;31.1;31.1;31.1;31.1;0.94;12.51;12.59;12.64;
57053266;0.034;25.696;3.876;4.027;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.65;
57053276;0.034;25.664;3.916;4.087;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.65;
57053286;0.034;25.656;3.916;4.087;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.65;
57053296;0.034;25.105;3.992;4.150;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.65;
57053306;0.033;23.259;4.480;4.660;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.65;
57053316;0.033;24.616;3.907;4.088;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
57053326;0.033;25.141;3.990;4.147;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
57053336;0.033;25.177;3.974;4.151;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
57053346;0.033;25.165;3.998;4.171;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
57053356;0.033;25.631;3.879;4.048;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
57053366;0.033;25.737;3.891;4.072;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
57053376;0.034;25.607;3.919;4.084;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
57053386;0.033;25.682;3.879;4.020;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
57053396;0.033;25.627;3.923;4.064;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
57053406;0.033;25.560;3.879;4.040;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
57053416;0.034;25.577;4.588;4.744;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
57053426;0.033;25.123;3.909;4.043;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
57053436;0.034;25.115;3.949;4.110;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
57053446;0.034;25.064;3.988;4.126;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
57053456;0.034;25.135;3.957;4.122;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
57053466;0.033;25.036;3.905;4.067;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
57053476;0.034;25.762;3.877;4.035;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
57053486;0.034;25.655;3.941;4.102;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
57053496;0.034;25.620;3.881;4.035;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
57053506;0.034;25.640;3.901;4.023;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
57053516;0.038;25.610;3.911;4.049;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.61;
57053526;0.038;25.323;3.860;4.034;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.61;
57053536;0.038;25.130;3.891;4.057;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.61;
57053546;0.038;25.083;3.883;4.057;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.61;
57053556;0.037;25.193;3.915;4.077;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.61;
57053566;0.038;25.335;3.923;4.101;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.61;
57053576;0.038;25.075;3.955;4.137;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.61;
57053586;0.038;25.177;3.939;4.129;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.61;
57053596;0.038;25.209;3.943;4.117;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.61;
57053606;0.038;25.591;3.907;4.069;31.1;31.1;31.1;31.1;0.94;12.48;12.56;12.61;
57053616;0.034;25.846;3.942;4.083;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
57053626;0.034;25.652;3.899;4.095;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
57053636;0.034;25.724;3.911;4.071;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
57053646;0.034;23.453;4.543;4.735;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
57053656;0.034;25.177;3.863;4.035;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
57053666;0.034;25.292;3.923;4.111;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
57053676;0.033;25.224;3.974;4.122;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
57053686;0.034;25.272;3.966;4.114;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
57053696;0.034;25.268;4.002;4.182;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
57053706;0.034;25.296;3.958;4.150;31.1;31.1;31.1;31.1;0.89;12.55;12.62;12.65;
57053716;0.034;25.114;3.967;4.108;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57053726;0.034;25.664;3.832;4.004;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57053736;0.034;25.680;3.888;4.048;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57053746;0.034;25.668;3.923;4.092;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57053756;0.034;25.664;3.872;4.028;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57053766;0.034;25.676;3.991;4.151;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57053776;0.034;25.905;4.432;4.616;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57053786;0.034;25.371;3.899;4.052;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57053796;0.034;25.182;3.959;4.112;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57053806;0.033;25.209;4.003;4.136;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57053816;0.034;25.217;4.002;4.148;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
57053826;0.034;25.209;3.935;4.096;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
57053836;0.034;25.189;3.962;4.112;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
57053846;0.034;26.257;3.875;4.025;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
57053856;0.034;26.692;3.875;4.041;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.62;
57053866;0.033;25.702;3.895;4.051;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.64;
57053876;0.033;25.615;3.867;4.036;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.64;
57053886;0.033;25.643;3.847;4.004;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.64;
57053896;0.034;25.635;3.879;4.048;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.64;
57053906;0.033;25.540;3.935;4.091;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.64;
57053916;0.033;24.742;3.986;4.167;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.64;
57053926;0.033;24.651;4.006;4.159;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.64;
57053936;0.033;24.841;4.038;4.195;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.64;
57053946;0.034;25.781;3.954;4.107;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.64;
57053956;0.033;25.658;3.871;4.044;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.64;
57053966;0.034;25.671;3.932;4.082;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.66;
57053976;0.034;25.714;3.888;4.054;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.66;
57053986;0.034;25.675;3.844;4.010;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.66;
57053996;0.033;25.647;3.892;4.082;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.66;
57054006;0.033;25.683;3.908;4.062;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.66;
57054016;0.033;23.940;4.666;4.819;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.66;
57054026;0.034;25.140;3.924;4.114;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.66;
57054036;0.033;24.720;4.000;4.158;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.66;
57054046;0.033;24.697;3.992;4.154;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.66;
57054056;0.033;24.728;3.980;4.170;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.66;
57054066;0.034;25.469;3.910;4.062;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.60;
57054076;0.034;25.579;3.870;4.034;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.60;
57054086;0.034;25.965;4.638;4.771;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.60;
57054096;0.034;25.654;3.938;4.082;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.60;
57054106;0.034;25.768;3.926;4.078;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.60;
57054116;0.034;25.563;3.954;4.086;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.60;
57054126;0.034;25.583;3.926;4.054;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.60;
57054136;0.034;25.575;3.962;4.114;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.60;
57054146;0.034;25.480;3.910;4.078;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.60;
57054156;0.034;25.185;3.938;4.098;31.1;31.1;31.1;31.1;0.89;12.48;12.63;12.60;
57054166;0.034;24.687;3.982;4.138;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.66;
57054176;0.034;24.664;3.993;4.146;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.66;
57054186;0.033;24.960;3.986;4.158;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.66;
57054196;0.034;25.703;3.862;4.038;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.66;
57054206;0.034;25.632;3.862;3.994;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.66;
57054216;0.034;25.561;3.902;4.074;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.66;
57054226;0.034;25.703;3.906;4.062;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.66;
57054236;0.034;25.644;3.958;4.138;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.66;
57054246;0.034;25.723;3.954;4.102;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.66;
57054256;0.034;25.692;3.938;4.134;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.66;
57054266;0.033;25.489;3.921;4.083;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.64;
57054276;0.034;25.417;3.921;4.103;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.64;
57054286;0.033;24.624;3.961;4.147;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.64;
57054296;0.033;24.631;3.980;4.123;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.64;
57054306;0.033;24.667;3.988;4.183;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.64;
57054316;0.033;25.651;3.873;4.055;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.64;
57054326;0.033;25.757;3.838;4.028;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.64;
57054336;0.034;25.603;3.913;4.075;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.64;
57054346;0.033;25.686;3.901;4.044;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.64;
57054356;0.034;25.643;3.865;4.071;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.64;
57054366;0.034;25.640;3.954;4.114;31.1;31.1;31.1;31.1;0.88;12.52;12.68;12.66;
57054376;0.033;25.707;3.922;4.074;31.1;31.1;31.1;31.1;0.88;12.52;12.68;12.66;
57054386;0.034;25.632;3.954;4.122;31.1;31.1;31.1;31.1;0.88;12.52;12.68;12.66;
57054396;0.033;25.624;3.910;4.098;31.1;31.1;31.1;31.1;0.88;12.52;12.68;12.66;
57054406;0.033;25.118;3.970;4.118;31.1;31.1;31.1;31.1;0.88;12.52;12.68;12.66;
57054416;0.034;24.651;3.935;4.113;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.61;
57054426;0.034;24.809;3.971;4.149;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.61;
57054436;0.033;25.386;3.903;4.069;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.61;
57054446;0.034;25.706;3.840;4.022;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.61;
57054456;0.033;25.619;3.824;4.018;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.61;
57054466;0.033;25.694;3.895;4.053;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.61;
57054476;0.034;25.619;3.915;4.053;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.61;
57054486;0.033;25.615;3.915;4.077;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.61;
57054496;0.033;25.643;3.959;4.101;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.61;
57054506;0.033;25.560;3.919;4.097;31.1;31.1;31.1;31.1;0.88;12.51;12.56;12.61;
57054516;0.033;25.118;3.885;4.081;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
57054526;0.034;25.008;3.925;4.096;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
57054536;0.034;24.952;3.941;4.120;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
57054546;0.033;25.158;3.941;4.116;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
57054556;0.033;25.541;3.921;4.089;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
57054566;0.034;25.660;3.885;4.049;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
57054576;0.033;25.727;3.841;4.033;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
57054586;0.033;25.620;3.901;4.092;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
57054596;0.033;25.589;3.945;4.081;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
57054606;0.034;25.644;3.917;4.092;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
57054616;0.034;23.088;4.543;4.688;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.58;
57054626;0.034;24.425;3.860;4.043;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.58;
57054636;0.034;24.555;3.943;4.075;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.58;
57054646;0.034;25.052;3.911;4.083;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.58;
57054656;0.034;25.080;3.919;4.079;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.58;
57054666;0.034;25.663;3.919;4.083;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.58;
57054676;0.034;25.624;3.987;4.123;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.58;
57054686;0.033;25.604;3.975;4.107;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.58;
57054696;0.034;25.600;3.899;4.055;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.58;
57054706;0.034;25.060;4.051;4.206;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.58;
57054716;0.033;24.847;3.969;4.130;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.58;
57054726;0.034;25.028;3.878;4.043;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.58;
57054736;0.033;25.304;4.401;4.589;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.58;
57054746;0.034;25.293;4.306;4.459;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.58;
57054756;0.033;24.965;3.926;4.087;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.58;
57054766;0.033;25.182;3.922;4.083;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.58;
57054776;0.033;25.257;3.961;4.095;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.58;
57054786;0.034;25.387;3.965;4.142;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.58;
57054796;0.033;25.608;3.830;3.992;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.58;
57054806;0.034;25.616;3.882;4.024;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.58;
57054816;0.033;25.718;3.879;4.043;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
57054826;0.034;26.043;4.444;4.620;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
57054836;0.034;25.694;4.066;4.238;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
57054846;0.033;25.623;3.867;4.059;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
57054856;0.034;25.267;3.907;4.083;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
57054866;0.033;25.168;3.966;4.146;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
57054876;0.033;25.017;4.014;4.162;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
57054886;0.033;25.235;3.954;4.099;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
57054896;0.033;25.223;3.935;4.083;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
57054906;0.033;25.199;3.962;4.118;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
57054916;0.033;25.722;3.864;4.026;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.67;
57054926;0.033;25.718;3.908;4.073;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.67;
57054936;0.033;25.710;3.928;4.085;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.67;
57054946;0.033;25.754;3.920;4.081;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.67;
57054956;0.034;25.722;3.972;4.097;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.67;
57054966;0.033;25.628;3.900;4.053;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.67;
57054976;0.033;25.261;3.940;4.077;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.67;
57054986;0.033;25.071;4.000;4.145;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.67;
57054996;0.033;25.253;3.996;4.173;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.67;
57055006;0.033;24.976;4.012;4.133;31.1;31.1;31.1;31.1;0.88;12.52;12.65;12.67;
57055016;0.033;25.237;3.921;4.081;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
57055026;0.033;25.209;3.945;4.089;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
57055036;0.033;25.565;3.889;4.073;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
57055046;0.033;25.652;3.845;3.997;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
57055056;0.034;25.723;3.897;4.061;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.62;
57055066;0.038;25.599;3.880;4.039;31.1;31.1;31.1;31.1;0.95;12.48;12.55;12.58;
57055076;0.038;25.622;3.916;4.083;31.1;31.1;31.1;31.1;0.95;12.48;12.55;12.58;
57055086;0.039;25.532;3.900;4.091;31.1;31.1;31.1;31.1;0.95;12.48;12.55;12.58;
57055096;0.038;25.453;3.857;4.028;31.1;31.1;31.1;31.1;0.95;12.48;12.55;12.58;
57055106;0.039;25.086;3.900;4.079;31.1;31.1;31.1;31.1;0.95;12.48;12.55;12.58;
57055116;0.038;25.016;3.936;4.103;31.1;31.1;31.1;31.1;0.95;12.48;12.55;12.58;
57055126;0.039;24.819;4.015;4.178;31.1;31.1;31.1;31.1;0.95;12.48;12.55;12.58;
57055136;0.038;25.134;3.908;4.083;31.1;31.1;31.1;31.1;0.95;12.48;12.55;12.58;
57055146;0.038;25.098;3.904;4.079;31.1;31.1;31.1;31.1;0.95;12.48;12.55;12.58;
57055156;0.039;25.177;3.948;4.119;31.1;31.1;31.1;31.1;0.95;12.48;12.55;12.58;
57055166;0.034;25.575;3.834;4.000;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
57055176;0.034;25.595;3.917;4.087;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
57055186;0.034;25.540;3.881;4.067;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
57055196;0.034;25.583;3.893;4.059;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
57055206;0.034;25.559;3.965;4.147;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
57055216;0.034;25.583;3.869;4.044;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
57055226;0.034;25.035;3.921;4.103;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
57055236;0.034;25.023;3.965;4.143;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
57055246;0.034;25.465;3.980;4.147;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
57055256;0.034;25.153;3.933;4.131;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.64;
57055266;0.034;25.214;3.941;4.081;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
57055276;0.034;25.151;3.937;4.089;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
57055286;0.034;25.525;3.898;4.065;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
57055296;0.034;25.549;3.858;4.002;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
57055306;0.034;25.151;3.910;4.077;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
57055316;0.033;25.143;3.933;4.077;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
57055326;0.034;25.640;3.894;4.097;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
57055336;0.034;25.565;3.906;4.077;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
57055346;0.034;25.651;3.933;4.109;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
57055356;0.034;25.699;3.945;4.097;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
57055366;0.034;26.024;4.335;4.533;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
57055376;0.034;25.427;4.499;4.648;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
57055386;0.034;23.505;4.602;4.751;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
57055396;0.034;24.865;3.941;4.091;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
57055406;0.034;25.233;3.941;4.095;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
57055416;0.034;25.213;3.961;4.107;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
57055426;0.034;25.245;3.909;4.040;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
57055436;0.034;25.751;3.885;4.032;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
57055446;0.033;25.727;3.889;4.036;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
57055456;0.034;25.644;3.945;4.107;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.64;
57055466;0.038;25.433;3.988;4.169;31.1;31.1;31.1;31.1;0.94;12.54;12.65;12.67;
57055476;0.038;25.302;3.952;4.097;31.1;31.1;31.1;31.1;0.94;12.54;12.65;12.67;
57055486;0.038;25.338;3.948;4.121;31.1;31.1;31.1;31.1;0.94;12.54;12.65;12.67;
57055496;0.038;25.853;4.000;4.129;31.1;31.1;31.1;31.1;0.94;12.54;12.65;12.67;
57055506;0.038;25.683;3.968;4.113;31.1;31.1;31.1;31.1;0.94;12.54;12.65;12.67;
57055516;0.038;25.885;3.932;4.069;31.1;31.1;31.1;31.1;0.94;12.54;12.65;12.67;
57055526;0.038;25.298;3.948;4.109;31.1;31.1;31.1;31.1;0.94;12.54;12.65;12.67;
57055536;0.038;25.417;3.952;4.101;31.1;31.1;31.1;31.1;0.94;12.54;12.65;12.67;
57055546;0.038;25.568;3.976;4.109;31.1;31.1;31.1;31.1;0.94;12.54;12.65;12.67;
57055556;0.038;25.461;3.900;4.065;31.1;31.1;31.1;31.1;0.94;12.54;12.65;12.67;
57055566;0.034;24.158;4.304;4.461;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.63;
57055576;0.035;25.163;3.883;4.064;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.63;
57055586;0.035;25.155;3.946;4.096;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.63;
57055596;0.035;25.171;3.950;4.104;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.63;
57055606;0.035;25.230;3.966;4.128;31.1;31.1;31.1;31.1;0.90;12.53;12.62;12.63;
57055616;0.034;25.647;3.993;4.139;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
57055626;0.034;25.714;3.954;4.127;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
57055636;0.033;25.564;3.946;4.095;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
57055646;0.033;25.508;3.930;4.091;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
57055656;0.033;25.181;3.910;4.059;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
57055666;0.033;25.228;3.914;4.075;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
57055676;0.034;25.370;3.902;4.051;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
57055686;0.034;25.607;3.890;4.044;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
57055696;0.032;25.619;3.878;4.063;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
57055706;0.033;25.429;3.966;4.123;31.1;31.1;31.1;31.1;0.88;12.51;12.63;12.64;
57055716;0.034;25.453;3.939;4.099;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57055726;0.034;25.409;3.951;4.131;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57055736;0.034;25.873;3.915;4.091;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57055746;0.034;25.833;3.963;4.135;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57055756;0.034;25.679;3.927;4.083;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57055766;0.034;25.786;3.907;4.048;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57055776;0.034;25.203;3.884;4.075;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57055786;0.034;25.168;3.939;4.091;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57055796;0.034;25.219;3.903;4.063;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57055806;0.034;25.449;3.899;4.044;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57055816;0.033;25.641;3.886;4.073;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
57055826;0.034;25.239;3.930;4.101;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
57055836;0.034;25.136;3.902;4.073;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
57055846;0.034;25.116;3.898;4.085;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
57055856;0.034;25.274;3.870;4.038;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
57055866;0.034;25.917;4.437;4.589;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
57055876;0.034;25.645;3.961;4.121;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
57055886;0.034;25.657;3.953;4.113;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
57055896;0.034;25.456;3.918;4.081;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
57055906;0.034;25.156;3.906;4.069;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
57055916;0.034;25.520;3.854;4.025;31.1;31.1;31.1;31.1;0.89;12.48;12.53;12.62;
57055926;0.034;25.465;3.890;4.053;31.1;31.1;31.1;31.1;0.89;12.48;12.53;12.62;
57055936;0.034;25.626;3.894;4.100;31.1;31.1;31.1;31.1;0.89;12.48;12.53;12.62;
57055946;0.033;25.469;3.902;4.077;31.1;31.1;31.1;31.1;0.89;12.48;12.53;12.62;
57055956;0.034;25.220;3.921;4.085;31.1;31.1;31.1;31.1;0.89;12.48;12.53;12.62;
57055966;0.034;24.854;3.874;4.045;31.1;31.1;31.1;31.1;0.89;12.48;12.53;12.62;
57055976;0.034;24.866;3.894;4.081;31.1;31.1;31.1;31.1;0.89;12.48;12.53;12.62;
57055986;0.034;25.646;4.115;4.299;31.1;31.1;31.1;31.1;0.89;12.48;12.53;12.62;
57055996;0.034;25.622;3.909;4.092;31.1;31.1;31.1;31.1;0.89;12.48;12.53;12.62;
57056006;0.034;25.563;3.921;4.092;31.1;31.1;31.1;31.1;0.89;12.48;12.53;12.62;
57056016;0.034;25.763;3.987;4.157;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.67;
57056026;0.034;25.557;3.959;4.121;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.67;
57056036;0.034;24.237;4.603;4.767;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.67;
57056046;0.034;25.035;3.915;4.093;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.67;
57056056;0.034;25.106;3.963;4.133;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.67;
57056066;0.034;25.043;3.947;4.145;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.67;
57056076;0.034;24.687;3.963;4.125;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.67;
57056086;0.034;25.008;3.935;4.117;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.67;
57056096;0.034;25.182;3.923;4.077;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.67;
57056106;0.034;25.557;3.919;4.093;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.67;
57056116;0.034;25.658;3.907;4.094;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.66;
57056126;0.034;25.726;4.019;4.142;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.66;
57056136;0.034;25.702;3.963;4.138;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.66;
57056146;0.034;25.694;3.979;4.122;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.66;
57056156;0.034;25.757;4.003;4.154;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.66;
57056166;0.035;25.563;3.890;4.086;31.1;31.1;31.1;31.1;0.90;12.48;12.63;12.66;
57056176;0.035;25.346;3.950;4.106;31.1;31.1;31.1;31.1;0.90;12.48;12.63;12.66;
57056186;0.035;25.268;3.958;4.142;31.1;31.1;31.1;31.1;0.90;12.48;12.63;12.66;
57056196;0.034;24.897;4.017;4.174;31.1;31.1;31.1;31.1;0.90;12.48;12.63;12.66;
57056206;0.035;24.885;4.157;4.329;31.1;31.1;31.1;31.1;0.90;12.48;12.63;12.66;
57056216;0.035;25.264;3.982;4.150;31.1;31.1;31.1;31.1;0.90;12.48;12.63;12.66;
57056226;0.035;25.579;3.978;4.138;31.1;31.1;31.1;31.1;0.90;12.48;12.63;12.66;
57056236;0.035;25.630;4.037;4.198;31.1;31.1;31.1;31.1;0.90;12.48;12.63;12.66;
57056246;0.035;25.717;4.193;4.365;31.1;31.1;31.1;31.1;0.90;12.48;12.63;12.66;
57056256;0.035;25.744;4.053;4.249;31.1;31.1;31.1;31.1;0.90;12.48;12.63;12.66;
57056266;0.035;25.687;3.865;4.050;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
57056276;0.035;25.565;3.953;4.110;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
57056286;0.035;25.549;3.893;4.054;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
57056296;0.035;25.620;3.841;4.007;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
57056306;0.035;25.166;3.968;4.129;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
57056316;0.034;24.839;3.992;4.153;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
57056326;0.034;24.756;4.429;4.613;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
57056336;0.035;25.273;4.064;4.205;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
57056346;0.035;25.612;3.885;4.046;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
57056356;0.035;25.502;3.865;4.070;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
57056366;0.034;25.672;3.947;4.092;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57056376;0.034;25.684;3.907;4.068;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57056386;0.034;25.652;3.955;4.104;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57056396;0.034;25.684;3.975;4.128;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57056406;0.034;25.435;3.991;4.163;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57056416;0.034;25.367;3.884;4.068;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57056426;0.034;25.387;3.959;4.132;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57056436;0.034;25.138;3.931;4.092;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57056446;0.033;25.178;3.919;4.080;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57056456;0.034;25.292;3.919;4.116;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57056466;0.034;25.564;3.845;4.023;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
57056476;0.033;25.587;3.893;4.031;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
57056486;0.033;23.308;4.531;4.715;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
57056496;0.033;25.161;3.913;4.075;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
57056506;0.033;25.125;4.049;4.218;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
57056516;0.034;25.173;3.977;4.146;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
57056526;0.034;25.188;4.009;4.166;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
57056536;0.034;25.647;4.001;4.162;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
57056546;0.034;25.627;3.861;4.027;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
57056556;0.033;25.101;3.913;4.067;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.65;
57056566;0.034;25.610;3.876;4.016;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.57;
57056576;0.034;25.649;3.860;4.005;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.57;
57056586;0.034;25.634;3.912;4.036;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.57;
57056596;0.034;25.800;3.979;4.111;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.57;
57056606;0.034;25.657;3.947;4.072;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.57;
57056616;0.034;25.131;3.995;4.119;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.57;
57056626;0.034;25.349;4.035;4.163;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.57;
57056636;0.034;25.270;3.971;4.092;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.57;
57056646;0.034;25.353;3.963;4.092;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.57;
57056656;0.034;25.527;4.015;4.111;31.1;31.1;31.1;31.1;0.89;12.53;12.66;12.57;
57056666;0.034;24.710;4.175;4.343;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
57056676;0.034;24.532;4.349;4.510;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
57056686;0.034;25.033;3.881;4.045;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
57056696;0.034;25.073;3.889;4.069;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
57056706;0.034;25.073;3.877;4.049;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
57056716;0.033;25.338;3.903;4.049;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.62;
57056726;0.034;25.659;3.883;4.033;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.62;
57056736;0.033;25.869;4.173;4.362;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.62;
57056746;0.033;25.576;3.974;4.124;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.62;
57056756;0.034;25.231;4.006;4.148;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.62;
57056766;0.033;25.192;4.014;4.164;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.62;
57056776;0.033;25.310;4.018;4.172;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.62;
57056786;0.033;25.782;3.958;4.112;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.62;
57056796;0.033;25.710;3.938;4.100;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.62;
57056806;0.033;25.651;3.895;4.100;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.62;
57056816;0.034;25.154;3.931;4.072;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
57056826;0.032;25.039;3.931;4.100;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
57056836;0.034;25.150;3.939;4.076;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
57056846;0.034;25.478;3.896;4.064;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
57056856;0.034;25.684;3.955;4.124;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
57056866;0.033;25.692;3.967;4.096;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
57056876;0.033;25.585;4.496;4.648;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
57056886;0.034;25.462;4.078;4.263;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
57056896;0.034;25.371;3.971;4.140;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
57056906;0.034;25.628;4.043;4.195;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
57056916;0.034;25.735;3.988;4.157;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
57056926;0.034;25.676;3.901;4.077;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
57056936;0.034;25.316;3.873;4.061;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
57056946;0.034;25.328;4.084;4.252;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
57056956;0.033;25.229;4.092;4.276;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
57056966;0.034;25.344;3.980;4.129;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
57056976;0.034;25.640;3.957;4.109;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
57056986;0.034;25.743;4.143;4.299;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
57056996;0.034;25.344;4.040;4.208;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
57057006;0.034;25.174;3.909;4.085;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
57057016;0.037;25.060;3.937;4.088;31.1;31.1;31.1;31.1;0.93;12.49;12.58;12.57;
57057026;0.037;25.368;3.941;4.095;31.1;31.1;31.1;31.1;0.93;12.49;12.58;12.57;
57057036;0.037;25.695;3.930;4.072;31.1;31.1;31.1;31.1;0.93;12.49;12.58;12.57;
57057046;0.037;25.640;3.981;4.167;31.1;31.1;31.1;31.1;0.93;12.49;12.58;12.57;
57057056;0.037;25.766;4.100;4.254;31.1;31.1;31.1;31.1;0.93;12.49;12.58;12.57;
57057066;0.037;25.352;4.290;4.451;31.1;31.1;31.1;31.1;0.93;12.49;12.58;12.57;
57057076;0.036;25.044;3.922;4.068;31.1;31.1;31.1;31.1;0.93;12.49;12.58;12.57;
57057086;0.037;24.993;3.886;4.052;31.1;31.1;31.1;31.1;0.93;12.49;12.58;12.57;
57057096;0.037;25.529;3.882;4.064;31.1;31.1;31.1;31.1;0.93;12.49;12.58;12.57;
57057106;0.037;25.620;3.894;4.060;31.1;31.1;31.1;31.1;0.93;12.49;12.58;12.57;
57057116;0.034;25.581;3.962;4.106;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
57057126;0.034;25.399;3.958;4.138;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
57057136;0.034;25.339;3.970;4.142;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
57057146;0.034;25.454;4.009;4.198;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
57057156;0.034;25.985;3.993;4.146;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
57057166;0.034;25.902;3.993;4.162;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
57057176;0.034;25.759;3.926;4.102;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
57057186;0.034;25.418;3.886;4.074;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
57057196;0.034;25.268;3.962;4.106;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
57057206;0.033;25.704;3.898;4.070;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
57057216;0.034;25.590;3.908;4.084;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
57057226;0.034;25.562;3.932;4.100;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
57057236;0.034;25.183;3.916;4.088;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
57057246;0.034;24.781;3.972;4.124;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
57057256;0.034;25.049;3.928;4.120;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.63;
57057266;0.034;25.638;3.896;4.113;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.61;
57057276;0.033;25.729;4.141;4.347;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.61;
57057286;0.034;24.113;4.652;4.843;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.61;
57057296;0.033;25.012;3.884;4.061;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.61;
57057306;0.034;24.964;3.916;4.085;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.61;
57057316;0.034;24.815;3.987;4.153;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.61;
57057326;0.032;24.720;3.944;4.133;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.61;
57057336;0.034;25.362;3.876;4.065;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.61;
57057346;0.034;25.579;3.849;4.057;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.61;
57057356;0.034;25.579;3.872;4.022;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.61;
57057366;0.038;25.738;3.946;4.107;31.1;31.1;31.1;31.1;0.94;12.54;12.63;12.65;
57057376;0.038;25.663;3.950;4.111;31.1;31.1;31.1;31.1;0.94;12.54;12.63;12.65;
57057386;0.038;25.132;4.113;4.302;31.1;31.1;31.1;31.1;0.94;12.54;12.63;12.65;
57057396;0.038;23.901;4.491;4.676;31.1;31.1;31.1;31.1;0.94;12.54;12.63;12.65;
57057406;0.038;25.235;4.001;4.166;31.1;31.1;31.1;31.1;0.94;12.54;12.63;12.65;
57057416;0.038;25.243;3.958;4.130;31.1;31.1;31.1;31.1;0.94;12.54;12.63;12.65;
57057426;0.038;24.946;3.950;4.138;31.1;31.1;31.1;31.1;0.94;12.54;12.63;12.65;
57057436;0.038;24.764;3.938;4.126;31.1;31.1;31.1;31.1;0.94;12.54;12.63;12.65;
57057446;0.038;25.235;3.954;4.118;31.1;31.1;31.1;31.1;0.94;12.54;12.63;12.65;
57057456;0.037;25.239;3.922;4.087;31.1;31.1;31.1;31.1;0.94;12.54;12.63;12.65;
