20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
57057466;0.034;25.577;3.831;3.993;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.57;
57057476;0.034;25.655;3.926;4.115;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.57;
57057486;0.034;25.533;3.938;4.080;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.57;
57057496;0.034;25.596;3.906;4.060;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.57;
57057506;0.034;25.628;3.918;4.084;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.57;
57057516;0.034;25.679;4.109;4.285;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.57;
57057526;0.034;25.675;4.037;4.218;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.57;
57057536;0.034;25.241;3.950;4.115;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.57;
57057546;0.034;25.210;3.891;4.032;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.57;
57057556;0.034;24.717;3.922;4.080;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.57;
57057566;0.034;25.000;3.861;4.032;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.63;
57057576;0.033;25.075;4.063;4.235;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.63;
57057586;0.034;25.662;4.031;4.199;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.63;
57057596;0.034;25.776;4.345;4.517;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.63;
57057606;0.034;25.835;4.369;4.561;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.63;
57057616;0.034;25.709;3.900;4.124;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.63;
57057626;0.034;25.638;3.920;4.084;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.63;
57057636;0.034;25.587;3.940;4.144;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.63;
57057646;0.034;25.697;4.031;4.179;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.63;
57057656;0.034;25.283;3.988;4.144;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.63;
57057666;0.034;25.121;3.879;4.081;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.62;
57057676;0.034;24.742;3.895;4.061;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.62;
57057686;0.034;24.900;3.938;4.096;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.62;
57057696;0.034;25.153;3.899;4.085;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.62;
57057706;0.033;25.256;3.867;4.037;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.62;
57057716;0.034;25.662;3.843;4.025;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.62;
57057726;0.034;25.757;3.851;4.041;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.62;
57057736;0.034;25.639;3.910;4.081;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.62;
57057746;0.034;25.710;3.926;4.089;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.62;
57057756;0.034;25.730;3.930;4.108;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.62;
57057766;0.034;25.702;3.989;4.149;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.67;
57057776;0.034;25.599;4.017;4.169;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.67;
57057786;0.034;25.302;3.953;4.149;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.67;
57057796;0.034;25.235;3.917;4.085;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.67;
57057806;0.033;24.804;3.945;4.125;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.67;
57057816;0.033;25.623;3.843;4.003;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
57057826;0.033;25.675;3.883;4.035;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
57057836;0.033;25.576;3.895;4.071;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
57057846;0.033;25.152;3.931;4.075;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
57057856;0.034;25.591;3.950;4.091;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
57057866;0.033;25.789;4.205;4.361;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
57057876;0.034;25.160;4.659;4.855;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
57057886;0.034;24.451;4.348;4.524;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
57057896;0.033;25.184;3.962;4.150;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
57057906;0.033;24.756;3.994;4.154;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.65;
57057916;0.034;24.526;3.978;4.127;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.57;
57057926;0.034;24.679;3.891;4.040;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.57;
57057936;0.034;25.348;3.867;4.020;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.57;
57057946;0.034;25.572;3.867;4.008;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.57;
57057956;0.034;25.426;3.875;4.028;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.57;
57057966;0.034;25.497;3.903;4.048;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.57;
57057976;0.034;25.564;3.871;4.056;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.57;
57057986;0.034;25.454;3.942;4.111;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.57;
57057996;0.034;25.564;3.942;4.060;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.57;
57058006;0.034;25.505;3.914;4.080;31.1;31.1;31.1;31.1;0.89;12.46;12.57;12.57;
57058016;0.034;25.628;3.933;4.139;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.64;
57058026;0.034;24.960;3.981;4.139;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.64;
57058036;0.034;24.814;3.973;4.155;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.64;
57058046;0.034;24.782;3.965;4.119;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.64;
57058056;0.034;25.308;3.902;4.075;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.64;
57058066;0.034;25.751;3.850;4.048;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.64;
57058076;0.034;25.699;3.906;4.063;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.64;
57058086;0.033;25.672;3.858;4.040;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.64;
57058096;0.034;25.707;3.886;4.059;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.64;
57058106;0.034;25.593;3.910;4.079;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.64;
57058116;0.033;25.730;3.956;4.104;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
57058126;0.034;25.675;3.980;4.104;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
57058136;0.033;25.690;3.944;4.096;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
57058146;0.033;25.263;3.952;4.128;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
57058156;0.033;24.657;3.988;4.120;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
57058166;0.033;25.069;3.984;4.147;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
57058176;0.034;25.362;3.912;4.056;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
57058186;0.033;25.706;3.896;4.064;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
57058196;0.033;25.726;3.904;4.032;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
57058206;0.033;25.690;3.932;4.080;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.63;
57058216;0.034;25.296;3.950;4.120;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57058226;0.033;25.320;3.938;4.088;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57058236;0.033;25.597;3.914;4.068;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57058246;0.033;25.692;3.930;4.100;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57058256;0.033;25.609;3.958;4.104;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57058266;0.033;25.439;3.914;4.088;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57058276;0.033;23.537;4.416;4.600;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57058286;0.033;24.011;4.352;4.533;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57058296;0.033;25.008;4.702;4.882;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57058306;0.033;25.150;3.906;4.076;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57058316;0.034;25.115;3.930;4.100;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.62;
57058326;0.034;25.328;3.918;4.096;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.62;
57058336;0.033;25.675;3.922;4.089;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.62;
57058346;0.034;25.596;3.867;4.025;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.62;
57058356;0.034;25.521;3.891;4.069;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.62;
57058366;0.034;25.573;3.961;4.117;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
57058376;0.034;25.499;3.922;4.066;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
57058386;0.034;25.585;3.862;4.030;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
57058396;0.034;25.196;3.926;4.098;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
57058406;0.034;25.392;3.937;4.114;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
57058416;0.034;25.388;3.985;4.129;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
57058426;0.034;24.538;3.945;4.133;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
57058436;0.034;25.105;3.945;4.110;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
57058446;0.034;24.987;3.941;4.098;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
57058456;0.034;23.983;4.639;4.811;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.60;
57058466;0.035;25.170;3.892;4.062;31.1;31.1;31.1;31.1;0.90;12.56;12.61;12.60;
57058476;0.035;25.162;3.907;4.070;31.1;31.1;31.1;31.1;0.90;12.56;12.61;12.60;
57058486;0.034;25.201;3.919;4.078;31.1;31.1;31.1;31.1;0.90;12.56;12.61;12.60;
57058496;0.035;25.404;3.876;4.074;31.1;31.1;31.1;31.1;0.90;12.56;12.61;12.60;
57058506;0.035;25.582;3.915;4.070;31.1;31.1;31.1;31.1;0.90;12.56;12.61;12.60;
57058516;0.035;25.800;3.919;4.074;31.1;31.1;31.1;31.1;0.90;12.56;12.61;12.60;
57058526;0.035;25.765;3.939;4.086;31.1;31.1;31.1;31.1;0.90;12.56;12.61;12.60;
57058536;0.035;25.777;3.931;4.074;31.1;31.1;31.1;31.1;0.90;12.56;12.61;12.60;
57058546;0.035;25.424;3.943;4.094;31.1;31.1;31.1;31.1;0.90;12.56;12.61;12.60;
57058556;0.035;25.281;3.975;4.114;31.1;31.1;31.1;31.1;0.90;12.56;12.61;12.60;
57058566;0.035;25.195;3.967;4.137;31.1;31.1;31.1;31.1;0.90;12.50;12.56;12.61;
57058576;0.035;25.542;3.923;4.093;31.1;31.1;31.1;31.1;0.90;12.50;12.56;12.61;
57058586;0.035;25.732;3.883;4.057;31.1;31.1;31.1;31.1;0.90;12.50;12.56;12.61;
57058596;0.035;25.318;3.883;4.038;31.1;31.1;31.1;31.1;0.90;12.50;12.56;12.61;
57058606;0.035;25.104;3.895;4.073;31.1;31.1;31.1;31.1;0.90;12.50;12.56;12.61;
57058616;0.035;25.156;3.899;4.085;31.1;31.1;31.1;31.1;0.90;12.50;12.56;12.61;
57058626;0.035;25.393;3.883;4.057;31.1;31.1;31.1;31.1;0.90;12.50;12.56;12.61;
57058636;0.035;25.716;3.895;4.042;31.1;31.1;31.1;31.1;0.90;12.50;12.56;12.61;
57058646;0.035;25.629;3.899;4.069;31.1;31.1;31.1;31.1;0.90;12.50;12.56;12.61;
57058656;0.035;25.582;3.959;4.117;31.1;31.1;31.1;31.1;0.90;12.50;12.56;12.61;
57058666;0.033;25.429;3.932;4.118;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
57058676;0.033;25.034;3.944;4.130;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
57058686;0.033;25.117;3.948;4.126;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
57058696;0.034;25.208;3.928;4.111;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
57058706;0.033;25.587;3.888;4.091;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
57058716;0.033;25.445;3.876;4.051;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
57058726;0.034;25.078;3.952;4.114;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
57058736;0.033;25.102;3.952;4.114;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
57058746;0.033;25.129;3.956;4.095;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
57058756;0.034;25.587;3.884;4.059;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.65;
57058766;0.034;25.672;3.880;4.036;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
57058776;0.034;25.644;3.911;4.071;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
57058786;0.034;25.660;3.931;4.099;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
57058796;0.034;25.217;3.939;4.131;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
57058806;0.034;25.205;3.967;4.131;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
57058816;0.034;25.221;3.959;4.139;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
57058826;0.034;25.660;3.927;4.103;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
57058836;0.034;25.640;3.884;4.063;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
57058846;0.034;25.502;4.496;4.660;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
57058856;0.034;25.158;3.967;4.131;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.64;
57058866;0.033;25.167;3.940;4.082;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.59;
57058876;0.033;25.543;3.976;4.118;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.59;
57058886;0.033;25.812;3.964;4.098;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.59;
57058896;0.034;25.740;3.920;4.067;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.59;
57058906;0.033;25.614;3.896;4.063;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.59;
57058916;0.033;25.278;3.952;4.126;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.59;
57058926;0.033;25.119;3.888;4.063;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.59;
57058936;0.033;25.278;3.940;4.106;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.59;
57058946;0.033;25.369;3.932;4.090;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.59;
57058956;0.034;25.649;3.912;4.055;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.59;
57058966;0.037;25.795;4.703;4.886;31.1;31.1;31.1;31.1;0.93;12.50;12.57;12.60;
57058976;0.037;25.408;3.867;4.050;31.1;31.1;31.1;31.1;0.93;12.50;12.57;12.60;
57058986;0.037;25.574;3.918;4.098;31.1;31.1;31.1;31.1;0.93;12.50;12.57;12.60;
57058996;0.037;25.487;3.926;4.082;31.1;31.1;31.1;31.1;0.93;12.50;12.57;12.60;
57059006;0.037;25.025;4.152;4.331;31.1;31.1;31.1;31.1;0.93;12.50;12.57;12.60;
57059016;0.034;25.184;3.938;4.099;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57059026;0.034;25.124;3.903;4.067;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57059036;0.033;25.081;3.962;4.111;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57059046;0.033;24.942;3.935;4.107;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57059056;0.033;25.255;3.879;4.044;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57059066;0.033;25.136;3.938;4.083;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57059076;0.033;25.207;3.927;4.059;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57059086;0.033;25.251;3.950;4.099;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57059096;0.033;25.196;3.978;4.107;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57059106;0.033;24.823;3.990;4.171;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57059116;0.033;25.215;3.950;4.127;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.64;
57059126;0.033;25.227;3.970;4.147;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.64;
57059136;0.033;25.577;3.970;4.135;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.64;
57059146;0.034;24.830;4.090;4.258;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.64;
57059156;0.034;23.292;4.440;4.588;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.64;
57059166;0.034;24.703;3.927;4.083;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.64;
57059176;0.033;24.802;3.919;4.063;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.64;
57059186;0.033;25.112;3.935;4.091;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.64;
57059196;0.033;24.877;3.903;4.059;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.64;
57059206;0.034;25.092;4.058;4.218;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.64;
57059216;0.033;25.038;3.942;4.128;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.63;
57059226;0.034;24.809;3.982;4.159;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.63;
57059236;0.034;24.861;4.033;4.211;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.63;
57059246;0.034;24.861;4.017;4.199;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.63;
57059256;0.034;24.726;3.986;4.191;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.63;
57059266;0.034;25.204;3.843;4.028;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.63;
57059276;0.034;24.987;3.895;4.060;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.63;
57059286;0.034;25.058;3.867;4.056;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.63;
57059296;0.034;24.481;3.950;4.104;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.63;
57059306;0.034;24.620;4.069;4.251;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.63;
57059316;0.038;23.116;4.271;4.446;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.62;
57059326;0.038;24.626;4.072;4.243;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.62;
57059336;0.038;25.084;3.898;4.089;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.62;
57059346;0.037;25.072;3.922;4.096;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.62;
57059356;0.038;25.222;3.969;4.152;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.62;
57059366;0.038;25.612;3.930;4.100;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.62;
57059376;0.038;25.632;3.985;4.144;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.62;
57059386;0.038;25.640;3.953;4.112;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.62;
57059396;0.038;25.588;3.866;4.033;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.62;
57059406;0.038;25.557;3.866;4.049;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.62;
57059416;0.034;24.815;3.997;4.146;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
57059426;0.034;24.677;3.893;4.066;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
57059436;0.033;24.681;3.929;4.130;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
57059446;0.034;24.859;3.921;4.070;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
57059456;0.034;25.631;3.925;4.074;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
57059466;0.033;25.734;3.961;4.110;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
57059476;0.034;25.623;3.933;4.090;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
57059486;0.034;25.722;3.929;4.102;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
57059496;0.034;25.683;3.961;4.130;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
57059506;0.034;25.168;3.929;4.114;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.66;
57059516;0.038;25.059;3.885;4.041;31.1;31.1;31.1;31.1;0.94;12.48;12.59;12.62;
57059526;0.038;24.976;3.949;4.089;31.1;31.1;31.1;31.1;0.94;12.48;12.59;12.62;
57059536;0.038;25.398;3.968;4.128;31.1;31.1;31.1;31.1;0.94;12.48;12.59;12.62;
57059546;0.037;25.110;3.980;4.104;31.1;31.1;31.1;31.1;0.94;12.48;12.59;12.62;
57059556;0.038;25.019;3.921;4.081;31.1;31.1;31.1;31.1;0.94;12.48;12.59;12.62;
57059566;0.033;25.124;3.870;4.059;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.64;
57059576;0.033;25.673;3.894;4.055;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.64;
57059586;0.034;25.337;3.945;4.107;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.64;
57059596;0.033;25.029;3.933;4.123;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.64;
57059606;0.033;25.140;3.957;4.131;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.64;
57059616;0.033;25.775;4.834;5.010;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.64;
57059626;0.033;25.685;3.985;4.159;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.64;
57059636;0.034;25.669;3.914;4.075;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.64;
57059646;0.033;25.570;3.922;4.095;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.64;
57059656;0.034;25.641;3.902;4.067;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.64;
57059666;0.034;24.893;4.016;4.173;31.1;31.1;31.1;31.1;0.90;12.44;12.59;12.59;
57059676;0.035;24.520;3.885;4.007;31.1;31.1;31.1;31.1;0.90;12.44;12.59;12.59;
57059686;0.035;24.167;4.147;4.316;31.1;31.1;31.1;31.1;0.90;12.44;12.59;12.59;
57059696;0.035;24.614;3.949;4.078;31.1;31.1;31.1;31.1;0.90;12.44;12.59;12.59;
57059706;0.035;24.972;3.905;4.074;31.1;31.1;31.1;31.1;0.90;12.44;12.59;12.59;
57059716;0.034;24.956;3.945;4.118;31.1;31.1;31.1;31.1;0.90;12.44;12.59;12.59;
57059726;0.035;25.294;3.921;4.039;31.1;31.1;31.1;31.1;0.90;12.44;12.59;12.59;
57059736;0.035;25.125;3.897;4.063;31.1;31.1;31.1;31.1;0.90;12.44;12.59;12.59;
57059746;0.035;24.897;3.937;4.067;31.1;31.1;31.1;31.1;0.90;12.44;12.59;12.59;
57059756;0.035;24.905;3.909;4.047;31.1;31.1;31.1;31.1;0.90;12.44;12.59;12.59;
57059766;0.034;25.307;3.926;4.059;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.58;
57059776;0.034;25.402;3.945;4.130;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.58;
57059786;0.034;25.007;3.993;4.142;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.58;
57059796;0.034;24.868;4.504;4.680;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.58;
57059806;0.034;24.639;3.985;4.134;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.58;
57059816;0.034;25.236;3.973;4.158;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.58;
57059826;0.034;25.267;3.882;4.043;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.58;
57059836;0.034;25.141;3.941;4.079;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.58;
57059846;0.033;25.078;3.918;4.043;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.58;
57059856;0.034;25.165;3.906;4.071;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.58;
57059866;0.034;25.391;3.967;4.122;31.1;31.1;31.1;31.1;0.88;12.52;12.66;12.66;
57059876;0.033;24.980;4.023;4.170;31.1;31.1;31.1;31.1;0.88;12.52;12.66;12.66;
57059886;0.033;24.739;3.931;4.114;31.1;31.1;31.1;31.1;0.88;12.52;12.66;12.66;
57059896;0.033;24.826;3.955;4.126;31.1;31.1;31.1;31.1;0.88;12.52;12.66;12.66;
57059906;0.033;24.964;4.083;4.229;31.1;31.1;31.1;31.1;0.88;12.52;12.66;12.66;
57059916;0.033;24.138;4.067;4.261;31.1;31.1;31.1;31.1;0.88;12.52;12.66;12.66;
57059926;0.033;25.031;3.923;4.046;31.1;31.1;31.1;31.1;0.88;12.52;12.66;12.66;
57059936;0.034;25.122;3.943;4.070;31.1;31.1;31.1;31.1;0.88;12.52;12.66;12.66;
57059946;0.033;25.122;3.939;4.082;31.1;31.1;31.1;31.1;0.88;12.52;12.66;12.66;
57059956;0.033;24.964;3.912;4.090;31.1;31.1;31.1;31.1;0.88;12.52;12.66;12.66;
57059966;0.032;24.580;4.087;4.231;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
57059976;0.033;24.549;3.972;4.179;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
57059986;0.033;24.055;4.194;4.378;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
57059996;0.034;25.026;3.956;4.124;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
57060006;0.033;22.941;4.603;4.799;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
57060016;0.033;24.639;3.952;4.128;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
57060026;0.033;24.928;3.972;4.116;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
57060036;0.033;24.770;3.964;4.100;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
57060046;0.034;24.620;3.960;4.155;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
57060056;0.034;25.030;3.956;4.155;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
57060066;0.035;25.383;3.930;4.100;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.62;
57060076;0.035;25.517;3.922;4.085;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.62;
57060086;0.035;25.072;3.941;4.092;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.62;
57060096;0.033;25.091;3.918;4.108;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.62;
57060106;0.035;24.981;3.882;4.089;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.62;
57060116;0.034;25.485;3.935;4.097;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.67;
57060126;0.034;25.188;3.970;4.129;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.67;
57060136;0.033;25.074;3.990;4.137;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.67;
57060146;0.033;24.821;3.978;4.141;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.67;
57060156;0.034;24.726;3.946;4.121;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.67;
57060166;0.034;24.509;4.161;4.332;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.67;
57060176;0.033;24.797;3.935;4.145;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.67;
57060186;0.034;25.180;4.010;4.201;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.67;
57060196;0.034;25.153;3.982;4.169;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.67;
57060206;0.034;25.256;4.006;4.165;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.67;
57060216;0.034;25.527;3.900;4.077;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.67;
57060226;0.034;25.182;3.920;4.101;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.67;
57060236;0.034;25.205;3.940;4.105;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.67;
57060246;0.034;25.324;4.095;4.285;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.67;
57060256;0.034;25.808;4.560;4.755;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.67;
57060266;0.034;25.174;3.952;4.153;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.67;
57060276;0.034;24.729;3.980;4.165;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.67;
57060286;0.034;24.725;3.968;4.173;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.67;
57060296;0.034;24.948;3.988;4.173;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.67;
57060306;0.034;25.435;3.944;4.129;31.1;31.1;31.1;31.1;0.89;12.56;12.60;12.67;
57060316;0.034;25.271;3.959;4.127;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.64;
57060326;0.035;25.203;3.963;4.147;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.64;
57060336;0.035;25.421;3.919;4.071;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.64;
57060346;0.034;25.568;3.951;4.147;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.64;
57060356;0.034;25.061;4.198;4.342;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.64;
57060366;0.035;25.021;3.979;4.163;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.64;
57060376;0.035;24.970;4.007;4.179;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.64;
57060386;0.035;25.053;4.062;4.226;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.64;
57060396;0.035;24.463;4.051;4.242;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.64;
57060406;0.035;24.764;3.903;4.087;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.64;
57060416;0.034;24.686;3.944;4.098;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.59;
57060426;0.034;25.022;3.908;4.059;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.59;
57060436;0.034;25.128;4.000;4.130;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.59;
57060446;0.034;24.797;3.972;4.146;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.59;
57060456;0.034;23.628;4.432;4.565;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.59;
57060466;0.034;25.065;3.789;3.979;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.59;
57060476;0.033;25.045;3.920;4.074;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.59;
57060486;0.034;25.093;3.896;4.043;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.59;
57060496;0.034;25.156;3.948;4.090;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.59;
57060506;0.034;25.345;3.944;4.106;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.59;
57060516;0.034;25.373;3.958;4.117;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.61;
57060526;0.034;25.053;3.923;4.065;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.61;
57060536;0.034;25.199;3.982;4.109;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.61;
57060546;0.034;25.140;3.994;4.133;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.61;
57060556;0.034;25.578;3.895;4.057;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.61;
57060566;0.034;25.708;3.927;4.065;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.61;
57060576;0.034;25.550;3.891;4.038;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.61;
57060586;0.034;25.558;3.879;4.026;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.61;
57060596;0.034;25.436;3.911;4.073;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.61;
57060606;0.033;25.025;3.919;4.065;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.61;
57060616;0.034;25.064;3.901;4.069;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.61;
57060626;0.035;25.155;3.972;4.133;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.61;
57060636;0.035;25.604;3.972;4.125;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.61;
57060646;0.035;25.178;4.020;4.149;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.61;
57060656;0.035;25.036;3.949;4.113;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.61;
57060666;0.034;25.184;3.967;4.145;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
57060676;0.034;25.572;3.872;4.049;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
57060686;0.034;25.675;3.836;4.030;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
57060696;0.034;25.675;3.872;4.038;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
57060706;0.034;25.702;3.896;4.061;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
57060716;0.034;25.928;4.500;4.683;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
57060726;0.033;25.199;3.995;4.173;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
57060736;0.034;25.298;3.943;4.113;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
57060746;0.034;25.192;3.963;4.141;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
57060756;0.034;25.433;3.955;4.137;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.67;
57060766;0.033;25.319;3.950;4.133;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
57060776;0.033;25.358;3.879;4.070;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
57060786;0.033;25.508;3.875;4.058;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
57060796;0.033;25.492;3.879;4.030;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
57060806;0.034;24.964;3.926;4.094;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
57060816;0.033;25.571;3.883;4.042;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
57060826;0.034;25.823;3.887;4.066;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
57060836;0.033;23.928;4.394;4.581;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
57060846;0.033;24.551;4.093;4.260;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
57060856;0.033;24.488;3.974;4.157;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.60;
57060866;0.037;25.130;4.634;4.827;31.1;31.1;31.1;31.1;0.92;12.56;12.64;12.66;
57060876;0.037;24.944;3.989;4.142;31.1;31.1;31.1;31.1;0.92;12.56;12.64;12.66;
57060886;0.036;25.562;3.969;4.146;31.1;31.1;31.1;31.1;0.92;12.56;12.64;12.66;
57060896;0.037;25.816;3.921;4.070;31.1;31.1;31.1;31.1;0.92;12.56;12.64;12.66;
57060906;0.037;25.701;3.905;4.074;31.1;31.1;31.1;31.1;0.92;12.56;12.64;12.66;
57060916;0.036;25.717;3.849;4.026;31.1;31.1;31.1;31.1;0.92;12.56;12.64;12.66;
57060926;0.036;25.721;3.877;4.046;31.1;31.1;31.1;31.1;0.92;12.56;12.64;12.66;
57060936;0.036;25.689;3.889;4.046;31.1;31.1;31.1;31.1;0.92;12.56;12.64;12.66;
57060946;0.036;25.709;3.861;4.022;31.1;31.1;31.1;31.1;0.92;12.56;12.64;12.66;
57060956;0.036;25.681;3.877;4.046;31.1;31.1;31.1;31.1;0.92;12.56;12.64;12.66;
57060966;0.035;25.449;3.929;4.125;31.1;31.1;31.1;31.1;0.90;12.54;12.64;12.67;
57060976;0.034;25.005;3.977;4.161;31.1;31.1;31.1;31.1;0.90;12.54;12.64;12.67;
57060986;0.035;24.689;4.021;4.177;31.1;31.1;31.1;31.1;0.90;12.54;12.64;12.67;
57060996;0.035;25.100;3.973;4.153;31.1;31.1;31.1;31.1;0.90;12.54;12.64;12.67;
57061006;0.035;25.314;3.997;4.145;31.1;31.1;31.1;31.1;0.90;12.54;12.64;12.67;
57061016;0.035;25.710;3.925;4.093;31.1;31.1;31.1;31.1;0.90;12.54;12.64;12.67;
57061026;0.034;25.683;3.921;4.073;31.1;31.1;31.1;31.1;0.90;12.54;12.64;12.67;
57061036;0.035;25.706;3.905;4.081;31.1;31.1;31.1;31.1;0.90;12.54;12.64;12.67;
57061046;0.035;25.639;3.885;4.026;31.1;31.1;31.1;31.1;0.90;12.54;12.64;12.67;
57061056;0.035;25.631;3.929;4.085;31.1;31.1;31.1;31.1;0.90;12.54;12.64;12.67;
57061066;0.033;25.052;3.867;4.022;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.61;
57061076;0.033;25.024;3.859;4.045;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.61;
57061086;0.034;25.549;3.895;4.077;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.61;
57061096;0.034;25.584;3.926;4.053;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.61;
57061106;0.033;25.186;3.978;4.153;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.61;
57061116;0.033;25.170;3.954;4.117;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.61;
57061126;0.033;25.119;3.946;4.125;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.61;
57061136;0.033;25.470;3.958;4.133;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.61;
57061146;0.034;25.269;4.085;4.248;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.61;
57061156;0.033;24.050;4.406;4.597;31.1;31.1;31.1;31.1;0.88;12.49;12.57;12.61;
57061166;0.033;25.051;3.861;4.031;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.59;
57061176;0.033;25.134;3.865;4.027;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.59;
57061186;0.034;25.091;3.937;4.102;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.59;
57061196;0.033;25.320;3.893;4.035;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.59;
57061206;0.033;25.672;3.838;4.011;31.1;31.1;31.1;31.1;0.88;12.52;12.59;12.59;
57061216;0.037;25.615;3.899;4.075;31.1;31.1;31.1;31.1;0.93;12.51;12.62;12.65;
57061226;0.036;25.319;3.919;4.091;31.1;31.1;31.1;31.1;0.93;12.51;12.62;12.65;
57061236;0.037;25.117;3.970;4.142;31.1;31.1;31.1;31.1;0.93;12.51;12.62;12.65;
57061246;0.037;25.133;3.931;4.107;31.1;31.1;31.1;31.1;0.93;12.51;12.62;12.65;
57061256;0.037;25.358;3.962;4.130;31.1;31.1;31.1;31.1;0.93;12.51;12.62;12.65;
57061266;0.037;25.801;3.927;4.067;31.1;31.1;31.1;31.1;0.93;12.51;12.62;12.65;
57061276;0.037;25.647;3.942;4.099;31.1;31.1;31.1;31.1;0.93;12.51;12.62;12.65;
57061286;0.037;25.654;3.927;4.083;31.1;31.1;31.1;31.1;0.93;12.51;12.62;12.65;
57061296;0.037;25.034;3.863;4.051;31.1;31.1;31.1;31.1;0.93;12.51;12.62;12.65;
57061306;0.037;25.026;3.903;4.071;31.1;31.1;31.1;31.1;0.93;12.51;12.62;12.65;
57061316;0.033;24.976;3.892;4.057;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.62;
57061326;0.033;25.528;3.837;4.021;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.62;
57061336;0.034;25.532;3.924;4.089;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.62;
57061346;0.034;25.504;3.888;4.061;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.62;
57061356;0.032;25.083;3.968;4.152;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.62;
57061366;0.034;25.090;3.972;4.136;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.62;
57061376;0.033;25.090;4.011;4.176;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.62;
57061386;0.033;25.551;3.904;4.053;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.62;
57061396;0.033;25.555;3.865;4.017;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.62;
57061406;0.034;25.480;3.932;4.092;31.1;31.1;31.1;31.1;0.88;12.48;12.60;12.62;
57061416;0.032;25.256;3.919;4.087;31.1;31.1;31.1;31.1;0.87;12.51;12.62;12.64;
57061426;0.033;25.117;3.919;4.095;31.1;31.1;31.1;31.1;0.87;12.51;12.62;12.64;
57061436;0.033;25.042;3.938;4.083;31.1;31.1;31.1;31.1;0.87;12.51;12.62;12.64;
57061446;0.033;25.252;3.903;4.099;31.1;31.1;31.1;31.1;0.87;12.51;12.62;12.64;
57061456;0.032;25.856;4.372;4.560;31.1;31.1;31.1;31.1;0.87;12.51;12.62;12.64;
57061466;0.033;25.603;3.855;4.040;31.1;31.1;31.1;31.1;0.87;12.51;12.62;12.64;
57061476;0.032;25.319;3.998;4.199;31.1;31.1;31.1;31.1;0.87;12.51;12.62;12.64;
57061486;0.033;25.117;3.962;4.115;31.1;31.1;31.1;31.1;0.87;12.51;12.62;12.64;
57061496;0.033;25.094;3.946;4.099;31.1;31.1;31.1;31.1;0.87;12.51;12.62;12.64;
57061506;0.033;25.382;3.887;4.071;31.1;31.1;31.1;31.1;0.87;12.51;12.62;12.64;
57061516;0.034;25.684;3.833;4.015;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.65;
57061526;0.034;25.589;3.924;4.111;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.65;
57061536;0.034;25.585;3.896;4.083;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.65;
57061546;0.034;25.091;3.924;4.099;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.65;
57061556;0.034;25.130;4.000;4.138;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.65;
57061566;0.034;25.154;3.912;4.095;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.65;
57061576;0.034;25.636;3.908;4.079;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.65;
57061586;0.034;25.672;3.900;4.055;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.65;
57061596;0.034;25.506;3.956;4.130;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.65;
57061606;0.033;25.367;3.928;4.111;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.65;
57061616;0.033;25.430;3.980;4.122;31.1;31.1;31.1;31.1;0.88;12.46;12.60;12.59;
57061626;0.033;25.422;4.516;4.672;31.1;31.1;31.1;31.1;0.88;12.46;12.60;12.59;
57061636;0.033;25.714;3.833;3.964;31.1;31.1;31.1;31.1;0.88;12.46;12.60;12.59;
57061646;0.033;24.667;4.222;4.383;31.1;31.1;31.1;31.1;0.88;12.46;12.60;12.59;
57061656;0.034;24.105;4.397;4.546;31.1;31.1;31.1;31.1;0.88;12.46;12.60;12.59;
57061666;0.033;24.577;3.968;4.102;31.1;31.1;31.1;31.1;0.88;12.46;12.60;12.59;
57061676;0.034;24.474;3.924;4.082;31.1;31.1;31.1;31.1;0.88;12.46;12.60;12.59;
57061686;0.033;24.746;3.912;4.047;31.1;31.1;31.1;31.1;0.88;12.46;12.60;12.59;
57061696;0.034;25.289;3.924;4.063;31.1;31.1;31.1;31.1;0.88;12.46;12.60;12.59;
57061706;0.034;25.493;3.924;4.067;31.1;31.1;31.1;31.1;0.88;12.46;12.60;12.59;
57061716;0.033;25.616;3.929;4.075;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
57061726;0.033;25.699;3.881;4.067;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
57061736;0.033;25.589;3.909;4.075;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
57061746;0.033;25.249;3.953;4.111;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
57061756;0.033;25.118;3.945;4.115;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.64;
57061766;0.033;25.579;3.891;4.063;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
57061776;0.033;25.583;3.955;4.122;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
57061786;0.033;25.528;3.927;4.098;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
57061796;0.033;25.039;3.911;4.086;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
57061806;0.034;25.130;3.872;4.039;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
57061816;0.034;25.071;3.891;4.071;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
57061826;0.033;23.723;4.600;4.763;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
57061836;0.034;25.063;3.848;4.011;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
57061846;0.033;25.000;3.978;4.130;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
57061856;0.033;25.035;3.876;4.039;31.1;31.1;31.1;31.1;0.88;12.48;12.56;12.59;
57061866;0.034;25.055;3.954;4.104;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57061876;0.033;25.581;3.946;4.088;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57061886;0.033;25.624;3.910;4.052;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57061896;0.033;25.628;3.914;4.096;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57061906;0.033;25.605;3.950;4.072;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57061916;0.033;25.288;3.974;4.108;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57061926;0.033;25.067;3.902;4.060;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57061936;0.034;25.122;3.878;4.052;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57061946;0.033;25.407;3.914;4.076;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57061956;0.034;25.636;3.934;4.080;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57061966;0.034;25.155;3.942;4.116;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.63;
57061976;0.034;25.084;3.930;4.076;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.63;
57061986;0.033;24.989;3.855;4.028;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.63;
57061996;0.034;25.182;3.922;4.088;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.63;
57062006;0.034;25.616;3.914;4.084;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.63;
57062016;0.034;25.541;3.938;4.076;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.63;
57062026;0.034;25.711;4.275;4.449;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.63;
57062036;0.034;25.738;4.501;4.692;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.63;
57062046;0.034;25.064;3.942;4.128;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.63;
57062056;0.034;25.131;3.922;4.092;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.63;
57062066;0.034;25.265;3.933;4.088;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.63;
57062076;0.034;25.620;3.909;4.088;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.63;
57062086;0.034;25.589;3.881;4.040;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.63;
57062096;0.034;25.083;3.929;4.104;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.63;
57062106;0.034;25.114;3.897;4.076;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.63;
57062116;0.034;25.142;3.893;4.076;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.63;
57062126;0.034;25.636;3.909;4.060;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.63;
57062136;0.034;25.656;3.901;4.068;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.63;
57062146;0.034;25.557;3.949;4.116;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.63;
57062156;0.034;25.601;3.953;4.108;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.63;
57062166;0.033;25.105;3.996;4.195;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
57062176;0.034;25.121;3.933;4.112;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
57062186;0.033;25.228;3.901;4.080;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
57062196;0.034;25.417;3.941;4.076;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
57062206;0.033;25.587;3.877;4.064;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
57062216;0.033;25.125;3.909;4.076;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
57062226;0.034;25.113;3.917;4.080;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
57062236;0.033;25.042;3.865;4.040;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
57062246;0.034;25.271;3.901;4.068;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
57062256;0.033;25.654;3.885;4.056;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.63;
57062266;0.034;25.559;3.939;4.094;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.60;
57062276;0.034;25.634;3.987;4.129;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.60;
57062286;0.034;25.354;4.015;4.157;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.60;
57062296;0.034;25.059;3.991;4.153;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.60;
57062306;0.034;25.142;3.947;4.090;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.60;
57062316;0.034;25.299;3.923;4.086;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.60;
57062326;0.034;25.575;3.888;4.030;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.60;
57062336;0.034;25.504;3.876;4.054;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.60;
57062346;0.034;25.110;3.923;4.066;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.60;
57062356;0.034;25.197;3.876;4.058;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.60;
57062366;0.034;25.475;3.887;4.075;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.65;
57062376;0.034;25.586;3.911;4.075;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.65;
57062386;0.034;25.546;3.895;4.055;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.65;
57062396;0.033;25.606;3.938;4.099;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.65;
57062406;0.034;25.432;3.958;4.130;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.65;
57062416;0.034;24.841;3.911;4.098;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
57062426;0.034;25.042;3.919;4.071;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
57062436;0.034;25.168;3.990;4.150;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
57062446;0.034;23.715;4.604;4.756;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
57062456;0.034;25.034;3.899;4.074;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
57062466;0.034;25.026;3.911;4.082;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
57062476;0.034;23.904;4.366;4.526;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
57062486;0.033;23.900;4.062;4.241;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
57062496;0.034;25.003;3.864;4.031;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
57062506;0.034;25.003;3.939;4.106;31.1;31.1;31.1;31.1;0.89;12.47;12.56;12.59;
57062516;0.034;25.396;4.642;4.787;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.63;
57062526;0.034;25.475;3.929;4.080;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.63;
57062536;0.034;25.705;3.969;4.104;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.63;
57062546;0.034;25.725;3.953;4.112;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.63;
57062556;0.034;25.709;3.945;4.092;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.63;
57062566;0.034;25.653;3.909;4.068;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.63;
57062576;0.034;25.768;3.893;4.048;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.63;
57062586;0.034;25.653;4.770;4.926;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.63;
57062596;0.034;25.167;3.861;4.016;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.63;
57062606;0.034;25.202;3.941;4.116;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.63;
57062616;0.034;25.450;3.926;4.123;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.64;
57062626;0.034;25.103;3.899;4.083;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.64;
57062636;0.034;25.040;3.879;4.055;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.64;
57062646;0.034;25.060;3.906;4.083;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.64;
57062656;0.034;25.502;3.899;4.075;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.64;
57062666;0.034;25.809;3.871;4.051;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.64;
57062676;0.034;25.679;3.887;4.091;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.64;
57062686;0.034;25.789;3.914;4.055;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.64;
57062696;0.034;25.592;3.883;4.075;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.64;
57062706;0.034;25.415;3.918;4.115;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.64;
57062716;0.033;25.123;3.905;4.073;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.62;
57062726;0.034;25.091;3.972;4.112;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.62;
57062736;0.032;25.178;3.921;4.092;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.62;
57062746;0.033;25.293;3.901;4.108;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.62;
57062756;0.033;25.088;3.921;4.085;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.62;
57062766;0.033;25.052;3.921;4.081;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.62;
57062776;0.034;25.419;3.897;4.085;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.62;
57062786;0.034;25.600;3.909;4.073;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.62;
57062796;0.033;25.651;3.861;4.045;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.62;
57062806;0.033;25.659;3.957;4.104;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.62;
57062816;0.037;25.544;3.900;4.075;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.64;
57062826;0.037;25.658;3.904;4.075;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.64;
57062836;0.037;25.145;3.940;4.087;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.64;
57062846;0.037;25.157;3.928;4.103;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.64;
57062856;0.037;25.153;3.928;4.095;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.64;
57062866;0.037;25.414;3.924;4.099;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.64;
57062876;0.037;25.145;3.940;4.087;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.64;
57062886;0.037;25.094;3.892;4.075;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.64;
57062896;0.037;25.287;3.912;4.079;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.64;
57062906;0.037;25.599;3.904;4.087;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.64;
57062916;0.034;25.552;3.873;4.044;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.57;
57062926;0.034;25.536;3.941;4.064;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.57;
57062936;0.034;25.599;3.917;4.048;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.57;
57062946;0.034;25.489;3.873;4.040;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.57;
57062956;0.034;25.289;3.921;4.068;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.57;
57062966;0.034;25.305;3.899;4.067;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.65;
57062976;0.034;25.221;3.963;4.138;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.65;
57062986;0.034;25.408;3.931;4.114;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.65;
57062996;0.034;25.340;3.939;4.114;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.65;
57063006;0.034;25.221;3.903;4.075;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.65;
57063016;0.034;25.749;3.919;4.075;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.65;
57063026;0.034;25.725;3.943;4.079;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.65;
57063036;0.034;25.828;3.919;4.091;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.65;
57063046;0.034;25.777;3.923;4.079;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.65;
57063056;0.034;25.483;3.967;4.146;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.65;
57063066;0.034;25.338;3.920;4.107;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
57063076;0.034;25.575;3.932;4.091;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
57063086;0.034;25.117;3.904;4.083;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
57063096;0.034;25.117;3.884;4.083;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
57063106;0.034;25.184;3.876;4.051;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
57063116;0.033;24.485;5.155;5.320;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
57063126;0.034;25.082;3.908;4.067;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
57063136;0.034;25.129;3.948;4.107;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
57063146;0.034;25.125;3.952;4.079;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
57063156;0.034;25.117;3.948;4.143;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
57063166;0.038;25.648;3.930;4.085;31.1;31.1;31.1;31.1;0.94;12.49;12.63;12.61;
57063176;0.038;25.620;3.938;4.045;31.1;31.1;31.1;31.1;0.94;12.49;12.63;12.61;
57063186;0.037;25.628;3.978;4.113;31.1;31.1;31.1;31.1;0.94;12.49;12.63;12.61;
57063196;0.038;25.541;3.882;4.026;31.1;31.1;31.1;31.1;0.94;12.49;12.63;12.61;
57063206;0.038;25.332;3.894;4.049;31.1;31.1;31.1;31.1;0.94;12.49;12.63;12.61;
57063216;0.038;23.688;4.738;4.902;31.1;31.1;31.1;31.1;0.94;12.49;12.63;12.61;
57063226;0.038;25.064;3.854;3.998;31.1;31.1;31.1;31.1;0.94;12.49;12.63;12.61;
57063236;0.038;24.997;3.978;4.129;31.1;31.1;31.1;31.1;0.94;12.49;12.63;12.61;
57063246;0.037;25.095;3.938;4.117;31.1;31.1;31.1;31.1;0.94;12.49;12.63;12.61;
57063256;0.038;24.737;3.962;4.133;31.1;31.1;31.1;31.1;0.94;12.49;12.63;12.61;
57063266;0.033;25.268;3.966;4.119;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
57063276;0.033;25.189;3.950;4.139;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
57063286;0.034;25.462;4.005;4.203;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
57063296;0.033;25.759;3.902;4.044;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
57063306;0.033;25.680;3.874;4.028;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
57063316;0.033;25.688;3.894;4.040;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
57063326;0.033;25.763;3.902;4.067;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
57063336;0.033;25.660;3.954;4.107;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
57063346;0.033;25.728;3.942;4.095;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
57063356;0.033;25.557;3.910;4.087;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.64;
57063366;0.033;25.040;3.952;4.128;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
57063376;0.034;24.894;3.924;4.136;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
57063386;0.034;24.788;4.111;4.287;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
57063396;0.034;25.340;4.512;4.696;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
57063406;0.034;25.080;3.904;4.081;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
57063416;0.034;25.624;3.884;4.053;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
57063426;0.034;25.647;3.896;4.041;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
57063436;0.034;25.632;3.912;4.108;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
57063446;0.034;25.502;3.849;3.997;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
57063456;0.034;25.565;3.880;4.005;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
57063466;0.034;25.539;3.884;4.082;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.66;
57063476;0.034;25.483;3.880;4.066;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.66;
57063486;0.034;25.112;3.964;4.122;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.66;
57063496;0.033;25.148;3.900;4.086;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.66;
57063506;0.034;24.706;3.992;4.166;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.66;
57063516;0.035;25.070;3.907;4.090;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.60;
57063526;0.035;25.046;3.915;4.117;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.60;
