20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
57063536;0.035;25.467;3.975;4.173;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.60;
57063546;0.035;25.558;3.852;4.018;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.60;
57063556;0.035;25.566;3.907;4.046;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.60;
57063566;0.035;25.510;3.868;4.026;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.60;
57063576;0.035;25.613;3.844;4.014;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.60;
57063586;0.035;25.491;3.927;4.086;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.60;
57063596;0.035;25.534;3.844;4.014;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.60;
57063606;0.035;25.377;3.911;4.046;31.1;31.1;31.1;31.1;0.90;12.47;12.56;12.60;
57063616;0.032;25.161;3.942;4.109;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.68;
57063626;0.034;25.133;4.252;4.440;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.68;
57063636;0.033;25.161;4.479;4.639;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.68;
57063646;0.033;25.720;3.922;4.065;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.68;
57063656;0.034;25.787;3.958;4.129;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.68;
57063666;0.033;25.763;3.942;4.125;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.68;
57063676;0.034;25.498;3.958;4.129;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.68;
57063686;0.033;25.248;3.950;4.133;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.68;
57063696;0.034;25.676;3.890;4.061;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.68;
57063706;0.033;25.676;3.906;4.053;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.68;
57063716;0.033;25.519;3.904;4.050;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
57063726;0.034;24.145;4.432;4.593;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
57063736;0.034;24.272;4.035;4.173;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
57063746;0.033;24.497;3.900;4.098;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
57063756;0.034;24.607;3.912;4.070;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
57063766;0.034;25.100;3.996;4.149;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
57063776;0.033;25.396;3.940;4.094;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
57063786;0.033;25.637;3.948;4.094;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
57063796;0.033;25.688;3.948;4.082;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
57063806;0.034;25.562;3.948;4.102;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.60;
57063816;0.034;25.771;3.904;4.040;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.64;
57063826;0.033;25.628;3.904;4.075;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.64;
57063836;0.033;25.648;3.896;4.040;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.64;
57063846;0.034;25.514;3.900;4.091;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.64;
57063856;0.033;25.169;3.940;4.107;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.64;
57063866;0.033;24.931;3.932;4.083;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.64;
57063876;0.033;24.959;3.940;4.083;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.64;
57063886;0.034;25.161;3.936;4.079;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.64;
57063896;0.033;25.220;4.004;4.167;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.64;
57063906;0.033;25.728;3.964;4.107;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.64;
57063916;0.034;25.696;3.946;4.099;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57063926;0.034;25.633;3.918;4.091;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57063936;0.034;25.692;3.918;4.099;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57063946;0.034;25.617;3.862;4.040;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57063956;0.034;25.539;3.878;4.040;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57063966;0.034;23.991;4.654;4.807;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57063976;0.034;25.010;3.858;4.036;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57063986;0.034;25.124;3.938;4.087;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57063996;0.033;24.745;3.970;4.147;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57064006;0.034;24.512;3.958;4.115;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57064016;0.038;25.058;3.980;4.133;31.1;31.1;31.1;31.1;0.94;12.51;12.60;12.60;
57064026;0.037;25.504;3.924;4.102;31.1;31.1;31.1;31.1;0.94;12.51;12.60;12.60;
57064036;0.038;25.666;3.936;4.090;31.1;31.1;31.1;31.1;0.94;12.51;12.60;12.60;
57064046;0.038;25.702;3.861;4.042;31.1;31.1;31.1;31.1;0.94;12.51;12.60;12.60;
57064056;0.038;25.643;3.932;4.070;31.1;31.1;31.1;31.1;0.94;12.51;12.60;12.60;
57064066;0.034;25.663;3.873;4.044;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
57064076;0.034;25.671;3.881;4.044;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
57064086;0.034;25.726;3.877;4.063;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
57064096;0.034;25.718;3.901;4.048;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
57064106;0.034;25.532;3.949;4.123;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
57064116;0.034;24.954;4.188;4.350;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
57064126;0.034;24.974;4.598;4.739;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
57064136;0.034;24.740;3.929;4.091;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
57064146;0.034;25.192;3.993;4.147;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
57064156;0.034;25.734;3.953;4.135;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.64;
57064166;0.033;25.692;3.998;4.155;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57064176;0.033;25.601;3.867;4.040;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57064186;0.033;25.644;3.875;4.032;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57064196;0.034;25.585;3.923;4.083;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57064206;0.033;25.652;3.927;4.083;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57064216;0.033;25.470;3.891;4.063;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57064226;0.033;25.589;3.927;4.095;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57064236;0.033;25.150;3.970;4.115;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57064246;0.033;24.865;4.352;4.548;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57064256;0.034;25.106;4.265;4.429;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.64;
57064266;0.033;25.529;3.986;4.156;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.62;
57064276;0.033;25.493;3.906;4.073;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.62;
57064286;0.034;25.017;3.982;4.140;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.62;
57064296;0.034;25.387;3.918;4.100;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.62;
57064306;0.034;25.379;3.863;4.033;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.62;
57064316;0.033;25.356;3.946;4.112;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.62;
57064326;0.033;23.770;4.485;4.644;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.62;
57064336;0.034;24.915;3.855;4.009;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.62;
57064346;0.033;24.927;3.903;4.077;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.62;
57064356;0.033;24.734;3.895;4.073;31.1;31.1;31.1;31.1;0.88;12.46;12.57;12.62;
57064366;0.034;24.628;3.957;4.128;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.63;
57064376;0.033;25.174;3.945;4.096;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.63;
57064386;0.033;25.328;3.977;4.140;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.63;
57064396;0.033;25.624;3.993;4.167;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.63;
57064406;0.034;25.719;3.949;4.108;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.63;
57064416;0.033;25.620;3.929;4.068;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.63;
57064426;0.034;25.747;3.861;4.016;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.63;
57064436;0.034;25.581;3.869;4.028;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.63;
57064446;0.033;25.747;3.897;4.048;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.63;
57064456;0.034;25.814;3.933;4.056;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.63;
57064466;0.033;25.041;3.941;4.097;31.1;31.1;31.1;31.1;0.88;12.46;12.59;12.61;
57064476;0.034;24.899;3.945;4.077;31.1;31.1;31.1;31.1;0.88;12.46;12.59;12.61;
57064486;0.033;24.573;3.961;4.129;31.1;31.1;31.1;31.1;0.88;12.46;12.59;12.61;
57064496;0.033;24.766;3.976;4.137;31.1;31.1;31.1;31.1;0.88;12.46;12.59;12.61;
57064506;0.033;25.348;3.933;4.081;31.1;31.1;31.1;31.1;0.88;12.46;12.59;12.61;
57064516;0.034;25.584;3.917;4.093;31.1;31.1;31.1;31.1;0.88;12.46;12.59;12.61;
57064526;0.034;25.580;3.905;4.042;31.1;31.1;31.1;31.1;0.88;12.46;12.59;12.61;
57064536;0.033;25.615;3.909;4.053;31.1;31.1;31.1;31.1;0.88;12.46;12.59;12.61;
57064546;0.034;25.533;3.889;4.034;31.1;31.1;31.1;31.1;0.88;12.46;12.59;12.61;
57064556;0.034;25.505;3.865;4.014;31.1;31.1;31.1;31.1;0.88;12.46;12.59;12.61;
57064566;0.034;25.637;3.895;4.050;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.66;
57064576;0.034;25.558;3.931;4.098;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.66;
57064586;0.034;25.274;3.986;4.138;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.66;
57064596;0.034;24.702;4.229;4.428;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.66;
57064606;0.034;24.583;3.915;4.126;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.66;
57064616;0.034;25.111;3.967;4.125;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57064626;0.033;25.721;3.963;4.133;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57064636;0.034;25.709;3.975;4.133;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57064646;0.034;25.776;3.959;4.113;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57064656;0.034;25.729;3.939;4.069;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57064666;0.034;25.721;3.915;4.101;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57064676;0.034;25.709;3.899;4.073;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57064686;0.034;25.665;3.943;4.105;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57064696;0.034;24.925;4.293;4.474;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57064706;0.034;24.376;4.384;4.537;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57064716;0.038;24.620;4.021;4.186;31.1;31.1;31.1;31.1;0.94;12.52;12.63;12.65;
57064726;0.038;24.699;4.001;4.174;31.1;31.1;31.1;31.1;0.94;12.52;12.63;12.65;
57064736;0.038;24.699;3.954;4.130;31.1;31.1;31.1;31.1;0.94;12.52;12.63;12.65;
57064746;0.038;25.122;3.958;4.138;31.1;31.1;31.1;31.1;0.94;12.52;12.63;12.65;
57064756;0.037;25.680;3.906;4.047;31.1;31.1;31.1;31.1;0.94;12.52;12.63;12.65;
57064766;0.038;25.656;3.997;4.162;31.1;31.1;31.1;31.1;0.94;12.52;12.63;12.65;
57064776;0.038;25.692;3.942;4.122;31.1;31.1;31.1;31.1;0.94;12.52;12.63;12.65;
57064786;0.038;25.743;3.954;4.107;31.1;31.1;31.1;31.1;0.94;12.52;12.63;12.65;
57064796;0.038;25.648;3.966;4.122;31.1;31.1;31.1;31.1;0.94;12.52;12.63;12.65;
57064806;0.038;25.680;3.934;4.091;31.1;31.1;31.1;31.1;0.94;12.52;12.63;12.65;
57064816;0.034;25.747;3.995;4.128;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
57064826;0.034;25.593;3.919;4.092;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
57064836;0.034;25.359;3.931;4.092;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
57064846;0.034;24.925;3.967;4.132;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
57064856;0.034;25.308;3.935;4.112;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
57064866;0.034;24.952;3.995;4.140;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
57064876;0.033;25.470;3.939;4.100;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
57064886;0.034;25.581;3.931;4.081;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
57064896;0.034;24.743;4.384;4.561;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
57064906;0.034;24.545;4.265;4.410;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.62;
57064916;0.035;25.018;3.984;4.156;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.62;
57064926;0.034;25.112;3.897;4.053;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.62;
57064936;0.035;25.097;3.949;4.081;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.62;
57064946;0.035;25.325;3.957;4.124;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.62;
57064956;0.035;25.598;3.885;4.057;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.62;
57064966;0.035;25.108;3.980;4.188;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.62;
57064976;0.034;25.132;3.917;4.085;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.62;
57064986;0.035;25.128;3.972;4.116;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.62;
57064996;0.035;25.381;4.095;4.291;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.62;
57065006;0.034;25.661;3.877;4.045;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.62;
57065016;0.034;25.623;3.926;4.086;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
57065026;0.034;25.595;3.926;4.098;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
57065036;0.034;25.528;3.922;4.098;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
57065046;0.034;25.098;3.978;4.153;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
57065056;0.034;25.137;3.934;4.110;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
57065066;0.034;25.248;3.942;4.110;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
57065076;0.034;25.674;3.958;4.133;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
57065086;0.034;25.868;4.635;4.771;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
57065096;0.034;25.137;3.918;4.046;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
57065106;0.034;25.184;3.942;4.117;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.60;
57065116;0.038;25.352;3.978;4.162;31.1;31.1;31.1;31.1;0.94;12.56;12.62;12.65;
57065126;0.036;25.784;3.986;4.134;31.1;31.1;31.1;31.1;0.94;12.56;12.62;12.65;
57065136;0.038;25.749;3.863;4.043;31.1;31.1;31.1;31.1;0.94;12.56;12.62;12.65;
57065146;0.038;25.701;3.923;4.083;31.1;31.1;31.1;31.1;0.94;12.56;12.62;12.65;
57065156;0.038;25.749;3.931;4.083;31.1;31.1;31.1;31.1;0.94;12.56;12.62;12.65;
57065166;0.034;25.043;3.922;4.100;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.62;
57065176;0.033;25.126;3.918;4.081;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.62;
57065186;0.033;25.083;3.898;4.069;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.62;
57065196;0.033;25.311;3.882;4.049;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.62;
57065206;0.033;25.618;3.890;4.077;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.62;
57065216;0.033;25.075;4.021;4.184;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.62;
57065226;0.034;25.146;3.953;4.140;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.62;
57065236;0.034;25.283;3.914;4.108;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.62;
57065246;0.034;25.607;3.930;4.092;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.62;
57065256;0.032;25.630;3.922;4.092;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.62;
57065266;0.034;25.604;3.910;4.073;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
57065276;0.034;25.533;3.914;4.085;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
57065286;0.034;25.423;3.898;4.053;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
57065296;0.034;25.032;3.937;4.117;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
57065306;0.034;25.028;3.945;4.101;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
57065316;0.034;24.701;3.937;4.089;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
57065326;0.034;25.131;3.882;4.069;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
57065336;0.034;25.423;3.941;4.109;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
57065346;0.034;25.683;3.953;4.113;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
57065356;0.034;25.600;3.961;4.133;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.61;
57065366;0.034;25.632;3.919;4.107;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.64;
57065376;0.033;25.695;3.955;4.139;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.64;
57065386;0.033;25.659;4.014;4.207;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.64;
57065396;0.034;25.632;3.915;4.131;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.64;
57065406;0.033;25.553;3.931;4.135;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.64;
57065416;0.033;24.149;4.291;4.469;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.64;
57065426;0.033;24.938;3.899;4.111;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.64;
57065436;0.033;24.748;3.919;4.103;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.64;
57065446;0.033;25.107;3.895;4.059;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.64;
57065456;0.033;23.305;4.628;4.815;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.64;
57065466;0.033;25.176;3.921;4.122;31.1;31.1;31.1;31.1;0.87;12.54;12.64;12.66;
57065476;0.033;25.231;3.997;4.162;31.1;31.1;31.1;31.1;0.87;12.54;12.64;12.66;
57065486;0.033;25.152;3.973;4.138;31.1;31.1;31.1;31.1;0.87;12.54;12.64;12.66;
57065496;0.033;25.148;3.969;4.114;31.1;31.1;31.1;31.1;0.87;12.54;12.64;12.66;
57065506;0.032;25.710;3.889;4.082;31.1;31.1;31.1;31.1;0.87;12.54;12.64;12.66;
57065516;0.032;25.710;3.901;4.066;31.1;31.1;31.1;31.1;0.87;12.54;12.64;12.66;
57065526;0.033;25.730;3.941;4.130;31.1;31.1;31.1;31.1;0.87;12.54;12.64;12.66;
57065536;0.033;25.687;3.945;4.094;31.1;31.1;31.1;31.1;0.87;12.54;12.64;12.66;
57065546;0.032;25.671;3.901;4.078;31.1;31.1;31.1;31.1;0.87;12.54;12.64;12.66;
57065556;0.032;25.314;3.973;4.142;31.1;31.1;31.1;31.1;0.87;12.54;12.64;12.66;
57065566;0.033;25.055;3.910;4.063;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
57065576;0.034;25.055;3.910;4.078;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
57065586;0.033;25.496;3.937;4.090;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
57065596;0.034;25.358;3.973;4.138;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
57065606;0.033;25.098;3.961;4.150;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
57065616;0.033;25.165;3.981;4.146;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
57065626;0.033;25.453;3.926;4.067;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
57065636;0.033;25.528;3.890;4.015;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
57065646;0.033;25.587;3.898;4.047;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
57065656;0.033;25.575;3.933;4.074;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.59;
57065666;0.034;25.543;3.925;4.073;31.1;31.1;31.1;31.1;0.89;12.45;12.59;12.61;
57065676;0.034;25.197;3.897;4.073;31.1;31.1;31.1;31.1;0.89;12.45;12.59;12.61;
57065686;0.034;24.969;3.881;4.065;31.1;31.1;31.1;31.1;0.89;12.45;12.59;12.61;
57065696;0.034;25.024;3.929;4.097;31.1;31.1;31.1;31.1;0.89;12.45;12.59;12.61;
57065706;0.034;25.059;4.016;4.168;31.1;31.1;31.1;31.1;0.89;12.45;12.59;12.61;
57065716;0.034;25.279;3.945;4.101;31.1;31.1;31.1;31.1;0.89;12.45;12.59;12.61;
57065726;0.034;25.083;3.933;4.101;31.1;31.1;31.1;31.1;0.89;12.45;12.59;12.61;
57065736;0.034;25.028;3.965;4.133;31.1;31.1;31.1;31.1;0.89;12.45;12.59;12.61;
57065746;0.034;25.024;3.957;4.105;31.1;31.1;31.1;31.1;0.89;12.45;12.59;12.61;
57065756;0.034;25.527;3.925;4.097;31.1;31.1;31.1;31.1;0.89;12.45;12.59;12.61;
57065766;0.033;25.682;3.915;4.105;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.67;
57065776;0.034;25.753;4.086;4.245;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.67;
57065786;0.033;25.682;3.915;4.101;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.67;
57065796;0.033;25.631;3.884;4.073;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.67;
57065806;0.033;25.252;3.935;4.105;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.67;
57065816;0.033;25.075;3.906;4.077;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.61;
57065826;0.033;25.004;3.922;4.109;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.61;
57065836;0.033;25.610;3.941;4.121;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.61;
57065846;0.033;25.177;3.957;4.117;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.61;
57065856;0.033;25.283;3.985;4.149;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.61;
57065866;0.033;25.071;3.933;4.109;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.61;
57065876;0.034;25.504;3.922;4.097;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.61;
57065886;0.033;25.559;3.874;4.014;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.61;
57065896;0.033;25.685;4.195;4.383;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.61;
57065906;0.033;25.847;4.366;4.545;31.1;31.1;31.1;31.1;0.88;12.48;12.58;12.61;
57065916;0.034;25.715;3.966;4.154;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.66;
57065926;0.033;25.292;3.974;4.130;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.66;
57065936;0.033;25.142;3.954;4.150;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.66;
57065946;0.034;25.367;3.997;4.134;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.66;
57065956;0.033;25.695;3.910;4.094;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.66;
57065966;0.033;25.415;3.934;4.090;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.66;
57065976;0.033;25.446;3.866;4.034;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.66;
57065986;0.033;24.454;4.388;4.560;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.66;
57065996;0.033;24.751;4.085;4.237;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.66;
57066006;0.033;25.031;3.942;4.110;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.66;
57066016;0.034;24.585;3.952;4.118;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
57066026;0.034;24.708;3.980;4.142;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
57066036;0.034;25.135;3.984;4.126;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
57066046;0.034;25.717;3.936;4.111;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
57066056;0.034;25.733;3.976;4.134;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
57066066;0.034;25.685;3.936;4.103;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
57066076;0.034;25.681;3.892;4.063;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
57066086;0.034;25.689;3.912;4.087;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
57066096;0.034;25.709;3.940;4.126;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
57066106;0.034;24.138;4.667;4.835;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
57066116;0.034;25.058;3.904;4.083;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
57066126;0.034;24.944;3.988;4.147;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
57066136;0.033;24.596;3.952;4.099;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
57066146;0.034;24.600;4.011;4.187;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
57066156;0.034;25.042;4.083;4.278;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
57066166;0.034;25.730;3.984;4.139;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
57066176;0.034;25.615;3.948;4.135;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
57066186;0.034;25.635;3.928;4.091;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
57066196;0.034;25.765;3.948;4.119;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
57066206;0.034;25.639;3.940;4.099;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.64;
57066216;0.033;25.656;3.892;4.047;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.58;
57066226;0.034;25.636;3.876;4.047;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.58;
57066236;0.034;25.609;3.923;4.083;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.58;
57066246;0.033;25.442;3.975;4.127;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.58;
57066256;0.033;24.778;3.987;4.119;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.58;
57066266;0.033;24.628;3.947;4.091;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.58;
57066276;0.033;24.976;3.999;4.142;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.58;
57066286;0.034;25.518;3.963;4.103;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.58;
57066296;0.033;25.759;3.971;4.107;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.58;
57066306;0.034;25.680;3.955;4.099;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.58;
57066316;0.033;25.770;3.937;4.117;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
57066326;0.033;25.647;3.926;4.061;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
57066336;0.033;25.561;3.902;4.089;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
57066346;0.033;25.856;3.937;4.097;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
57066356;0.034;25.628;3.926;4.065;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
57066366;0.033;25.465;3.954;4.111;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.57;
57066376;0.034;24.833;3.990;4.103;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.57;
57066386;0.033;24.600;3.950;4.115;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.57;
57066396;0.033;24.620;3.958;4.127;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.57;
57066406;0.033;25.208;3.970;4.111;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.57;
57066416;0.033;25.753;3.930;4.095;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.57;
57066426;0.034;25.619;3.934;4.099;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.57;
57066436;0.034;25.647;3.962;4.159;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.57;
57066446;0.034;25.793;3.930;4.072;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.57;
57066456;0.033;25.575;3.895;4.036;31.1;31.1;31.1;31.1;0.88;12.51;12.57;12.57;
57066466;0.034;25.673;3.907;4.071;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.59;
57066476;0.034;25.586;3.923;4.086;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.59;
57066486;0.034;25.570;3.903;4.078;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.59;
57066496;0.034;25.168;3.967;4.138;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.59;
57066506;0.034;23.372;4.513;4.684;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.59;
57066516;0.034;24.556;3.927;4.086;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.59;
57066526;0.034;25.014;3.959;4.114;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.59;
57066536;0.034;25.195;4.125;4.292;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.59;
57066546;0.034;25.089;3.971;4.138;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.59;
57066556;0.034;25.661;3.895;4.059;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.59;
57066566;0.034;25.840;3.992;4.125;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
57066576;0.034;25.852;3.921;4.078;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
57066586;0.034;25.658;3.921;4.066;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
57066596;0.034;25.611;3.925;4.082;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
57066606;0.034;25.682;3.885;4.034;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
57066616;0.034;25.374;3.957;4.110;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
57066626;0.034;25.113;3.941;4.106;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
57066636;0.034;25.338;3.925;4.070;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
57066646;0.034;25.283;3.945;4.098;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
57066656;0.034;25.078;3.941;4.094;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
57066666;0.037;25.184;3.967;4.147;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.64;
57066676;0.037;25.520;3.935;4.087;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.64;
57066686;0.037;25.643;3.919;4.079;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.64;
57066696;0.037;25.749;4.579;4.787;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.64;
57066706;0.037;25.271;3.987;4.151;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.64;
57066716;0.037;25.635;3.991;4.163;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.64;
57066726;0.037;25.694;3.919;4.095;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.64;
57066736;0.037;25.662;3.896;4.063;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.64;
57066746;0.037;25.702;3.927;4.111;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.64;
57066756;0.037;25.591;3.947;4.087;31.1;31.1;31.1;31.1;0.93;12.51;12.61;12.64;
57066766;0.033;25.302;3.957;4.133;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
57066776;0.033;23.632;4.651;4.843;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
57066786;0.033;24.556;3.906;4.062;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
57066796;0.033;24.781;3.969;4.149;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
57066806;0.034;25.207;3.910;4.058;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
57066816;0.033;25.140;3.922;4.117;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
57066826;0.033;25.641;3.902;4.078;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
57066836;0.033;25.720;3.926;4.098;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
57066846;0.033;25.673;3.926;4.082;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
57066856;0.034;25.740;3.918;4.090;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
57066866;0.033;25.717;3.920;4.091;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.64;
57066876;0.034;25.574;3.956;4.103;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.64;
57066886;0.033;25.246;3.952;4.099;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.64;
57066896;0.033;25.143;4.044;4.199;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.64;
57066906;0.034;25.147;4.068;4.191;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.64;
57066916;0.033;25.312;3.904;4.055;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.59;
57066926;0.033;25.119;3.916;4.039;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.59;
57066936;0.034;25.127;3.936;4.102;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.59;
57066946;0.033;25.269;3.956;4.110;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.59;
57066956;0.034;25.577;3.916;4.071;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.59;
57066966;0.033;25.703;3.900;4.051;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.59;
57066976;0.033;25.632;3.964;4.126;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.59;
57066986;0.034;25.640;3.944;4.086;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.59;
57066996;0.033;24.401;4.524;4.680;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.59;
57067006;0.034;25.024;3.944;4.098;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.59;
57067016;0.036;25.228;3.942;4.085;31.1;31.1;31.1;31.1;0.93;12.51;12.62;12.61;
57067026;0.037;25.192;3.978;4.121;31.1;31.1;31.1;31.1;0.93;12.51;12.62;12.61;
57067036;0.037;25.149;4.002;4.133;31.1;31.1;31.1;31.1;0.93;12.51;12.62;12.61;
57067046;0.037;25.007;3.923;4.081;31.1;31.1;31.1;31.1;0.93;12.51;12.62;12.61;
57067056;0.037;25.165;3.883;4.057;31.1;31.1;31.1;31.1;0.93;12.51;12.62;12.61;
57067066;0.037;25.102;3.958;4.137;31.1;31.1;31.1;31.1;0.93;12.51;12.62;12.61;
57067076;0.037;25.651;3.923;4.085;31.1;31.1;31.1;31.1;0.93;12.51;12.62;12.61;
57067086;0.037;25.710;3.946;4.121;31.1;31.1;31.1;31.1;0.93;12.51;12.62;12.61;
57067096;0.037;25.591;3.942;4.113;31.1;31.1;31.1;31.1;0.93;12.51;12.62;12.61;
57067106;0.037;25.690;3.895;4.049;31.1;31.1;31.1;31.1;0.93;12.51;12.62;12.61;
57067116;0.034;25.645;3.951;4.112;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
57067126;0.034;25.590;3.951;4.132;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
57067136;0.034;25.325;3.923;4.104;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
57067146;0.034;25.065;3.943;4.085;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
57067156;0.034;25.073;3.888;4.085;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
57067166;0.034;25.049;3.983;4.128;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
57067176;0.034;25.124;3.931;4.085;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
57067186;0.034;25.175;3.935;4.092;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
57067196;0.034;25.329;3.927;4.100;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
57067206;0.034;25.665;3.959;4.112;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.62;
57067216;0.034;25.689;3.992;4.157;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57067226;0.034;25.649;3.880;4.053;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57067236;0.034;25.693;3.912;4.042;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57067246;0.034;25.709;3.940;4.077;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57067256;0.034;25.618;4.039;4.208;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57067266;0.033;25.274;3.972;4.149;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57067276;0.034;25.092;3.920;4.081;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57067286;0.034;25.341;3.936;4.081;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57067296;0.034;25.194;3.908;4.093;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57067306;0.034;25.226;3.960;4.121;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57067316;0.034;25.664;3.947;4.101;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.67;
57067326;0.034;25.720;3.919;4.073;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.67;
57067336;0.034;25.728;3.959;4.145;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.67;
57067346;0.034;25.724;3.955;4.117;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.67;
57067356;0.034;25.648;4.027;4.181;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.67;
57067366;0.034;24.725;3.947;4.101;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.67;
57067376;0.034;25.058;3.975;4.105;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.67;
57067386;0.034;25.252;3.979;4.129;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.67;
57067396;0.033;25.728;3.935;4.081;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.67;
57067406;0.034;25.732;3.908;4.077;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.67;
57067416;0.034;25.640;3.912;4.048;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
57067426;0.033;24.498;4.472;4.652;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
57067436;0.034;24.672;4.162;4.330;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
57067446;0.033;25.114;3.940;4.112;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
57067456;0.033;25.150;3.976;4.120;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
57067466;0.033;23.833;4.496;4.680;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57067476;0.033;23.168;4.294;4.482;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57067486;0.034;22.294;3.901;4.069;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57067496;0.033;22.400;3.869;4.049;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57067506;0.033;25.333;3.933;4.081;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57067516;0.033;24.999;3.929;4.077;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57067526;0.033;25.589;3.897;4.045;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57067536;0.034;25.617;3.913;4.045;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57067546;0.034;25.668;3.913;4.081;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57067556;0.033;24.806;3.861;4.018;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57067566;0.033;25.283;3.835;3.984;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57067576;0.033;25.207;3.879;4.000;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57067586;0.033;24.827;3.895;4.048;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57067596;0.033;21.089;3.827;3.980;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57067606;0.033;19.719;3.823;3.976;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57067616;0.034;20.080;3.815;3.972;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57067626;0.033;19.727;3.839;4.044;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57067636;0.034;19.205;4.050;4.214;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57067646;0.032;18.900;3.859;4.040;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57067656;0.033;18.824;3.839;4.020;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57067666;0.033;18.714;3.856;4.010;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.66;
57067676;0.033;18.888;3.848;4.006;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.66;
57067686;0.034;24.533;3.991;4.146;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.66;
57067696;0.033;24.719;3.943;4.102;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.66;
57067706;0.034;24.822;3.947;4.094;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.66;
57067716;0.033;24.988;3.959;4.126;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.66;
57067726;0.033;25.114;3.919;4.118;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.66;
57067736;0.033;25.241;3.927;4.142;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.66;
57067746;0.033;25.435;3.939;4.118;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.66;
57067756;0.034;25.126;3.983;4.158;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.66;
57067766;0.033;25.166;4.000;4.163;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.64;
57067776;0.033;25.150;3.965;4.135;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.64;
57067786;0.034;25.519;3.945;4.139;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.64;
57067796;0.034;25.424;3.933;4.107;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.64;
57067806;0.033;25.178;3.968;4.155;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.64;
57067816;0.033;24.749;3.996;4.171;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.64;
57067826;0.033;24.852;3.949;4.115;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.64;
57067836;0.033;25.019;3.965;4.111;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.64;
57067846;0.034;25.190;3.921;4.099;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.64;
57067856;0.034;25.182;3.925;4.087;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.64;
57067866;0.034;25.016;3.955;4.098;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
57067876;0.034;25.425;3.931;4.098;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
57067886;0.034;25.197;3.963;4.122;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
57067896;0.033;25.106;3.967;4.142;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
57067906;0.034;25.205;3.975;4.146;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
57067916;0.034;25.272;3.971;4.138;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
57067926;0.034;25.295;3.931;4.094;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
57067936;0.034;24.602;4.002;4.170;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
57067946;0.034;24.523;3.919;4.082;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
57067956;0.034;24.535;3.927;4.082;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
57067966;0.034;25.414;3.918;4.118;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57067976;0.034;25.470;4.101;4.274;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57067986;0.034;25.363;3.982;4.118;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57067996;0.034;25.224;3.938;4.083;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57068006;0.034;25.327;3.966;4.126;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57068016;0.033;25.022;4.037;4.222;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.64;
57068026;0.033;25.240;4.005;4.179;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.64;
57068036;0.033;25.260;4.017;4.171;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.64;
57068046;0.034;25.323;3.985;4.139;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.64;
57068056;0.033;25.434;4.017;4.159;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.64;
57068066;0.033;24.662;3.977;4.147;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.64;
57068076;0.034;25.101;3.929;4.075;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.64;
57068086;0.033;25.145;3.957;4.095;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.64;
57068096;0.033;25.442;3.957;4.107;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.64;
57068106;0.033;25.446;3.989;4.135;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.64;
57068116;0.034;24.770;3.978;4.145;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.61;
57068126;0.034;24.593;4.006;4.153;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.61;
57068136;0.034;25.349;3.998;4.168;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.61;
57068146;0.033;25.388;3.994;4.149;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.61;
57068156;0.034;25.109;4.010;4.188;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.61;
57068166;0.034;24.991;3.931;4.101;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.61;
57068176;0.034;23.971;4.587;4.724;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.61;
57068186;0.034;25.199;4.102;4.276;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.61;
57068196;0.034;25.243;3.994;4.153;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.61;
57068206;0.034;24.798;3.986;4.113;31.1;31.1;31.1;31.1;0.89;12.47;12.62;12.61;
57068216;0.034;24.741;3.977;4.138;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
57068226;0.035;25.228;4.029;4.198;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
57068236;0.035;25.593;4.013;4.190;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
57068246;0.035;25.514;4.423;4.568;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
57068256;0.035;25.426;4.296;4.512;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
57068266;0.035;25.339;4.033;4.190;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
57068276;0.034;25.573;3.981;4.162;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
57068286;0.035;25.458;3.981;4.178;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
57068296;0.035;25.331;4.057;4.209;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
57068306;0.035;25.307;4.128;4.313;31.1;31.1;31.1;31.1;0.90;12.55;12.64;12.66;
57068316;0.034;25.223;3.968;4.130;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.65;
57068326;0.034;24.804;3.948;4.114;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.65;
57068336;0.034;24.587;3.984;4.154;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.65;
57068346;0.034;24.627;3.984;4.146;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.65;
57068356;0.034;25.104;3.952;4.126;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.65;
57068366;0.034;25.499;3.944;4.095;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.65;
57068376;0.034;25.231;4.004;4.142;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.65;
57068386;0.034;25.286;3.992;4.138;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.65;
57068396;0.034;25.187;3.980;4.150;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.65;
57068406;0.034;25.325;3.924;4.126;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.65;
57068416;0.034;24.354;3.930;4.109;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.67;
57068426;0.034;24.255;3.922;4.129;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.67;
57068436;0.034;24.259;3.918;4.113;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.67;
57068446;0.034;23.912;3.933;4.113;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.67;
57068456;0.034;23.735;3.890;4.061;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.67;
57068466;0.034;23.597;3.941;4.109;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.67;
57068476;0.034;23.719;3.803;4.026;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.67;
57068486;0.034;24.512;3.846;4.014;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.67;
57068496;0.034;24.271;3.822;4.006;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.67;
57068506;0.034;23.475;3.830;4.026;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.67;
57068516;0.034;25.643;3.934;4.068;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.57;
57068526;0.033;25.152;3.906;4.040;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.57;
57068536;0.034;24.728;3.890;4.052;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.57;
57068546;0.034;23.790;3.870;4.044;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.57;
57068556;0.034;23.338;3.906;4.056;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.57;
57068566;0.038;23.306;3.873;4.067;31.1;31.1;31.1;31.1;0.94;12.48;12.59;12.59;
57068576;0.038;23.313;3.925;4.055;31.1;31.1;31.1;31.1;0.94;12.48;12.59;12.59;
57068586;0.038;24.913;3.873;4.023;31.1;31.1;31.1;31.1;0.94;12.48;12.59;12.59;
57068596;0.037;25.142;3.893;4.011;31.1;31.1;31.1;31.1;0.94;12.48;12.59;12.59;
57068606;0.038;24.968;3.929;4.067;31.1;31.1;31.1;31.1;0.94;12.48;12.59;12.59;
57068616;0.038;25.362;3.893;4.047;31.1;31.1;31.1;31.1;0.94;12.48;12.59;12.59;
57068626;0.038;24.854;3.826;3.987;31.1;31.1;31.1;31.1;0.94;12.48;12.59;12.59;
57068636;0.038;24.499;3.929;4.090;31.1;31.1;31.1;31.1;0.94;12.48;12.59;12.59;
57068646;0.038;26.375;4.032;4.213;31.1;31.1;31.1;31.1;0.94;12.48;12.59;12.59;
57068656;0.037;28.144;3.838;4.015;31.1;31.1;31.1;31.1;0.94;12.48;12.59;12.59;
57068666;0.034;28.569;3.800;3.991;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
57068676;0.034;27.463;3.803;3.951;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
57068686;0.034;26.545;3.946;4.114;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
57068696;0.033;26.704;3.910;4.086;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
57068706;0.033;26.704;3.887;4.030;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
57068716;0.033;26.257;4.041;4.181;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
57068726;0.033;23.877;3.875;4.078;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
57068736;0.033;27.973;3.906;4.090;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
57068746;0.034;28.660;3.859;4.038;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
57068756;0.034;26.798;3.899;4.062;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
57068766;0.034;25.752;3.880;4.036;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.58;
57068776;0.033;25.504;3.908;4.111;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.58;
57068786;0.034;24.397;3.975;4.119;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.58;
57068796;0.034;25.019;3.872;4.059;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.58;
57068806;0.034;26.099;3.999;4.154;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.58;
57068816;0.034;23.313;3.908;4.067;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.58;
57068826;0.034;24.992;4.038;4.210;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.58;
57068836;0.034;23.207;4.426;4.629;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.58;
57068846;0.034;24.956;3.813;4.016;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.58;
57068856;0.034;24.925;3.896;4.091;31.1;31.1;31.1;31.1;0.89;12.48;12.55;12.58;
57068866;0.034;25.012;3.933;4.053;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
57068876;0.034;24.897;3.922;4.065;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
57068886;0.034;23.144;3.862;4.025;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
57068896;0.034;20.027;3.783;3.973;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
57068906;0.034;24.298;4.017;4.196;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
57068916;0.034;25.591;3.981;4.160;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
57068926;0.034;25.725;3.969;4.180;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
57068936;0.034;25.697;3.965;4.152;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
57068946;0.034;25.843;4.017;4.160;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
57068956;0.034;25.591;3.961;4.120;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.62;
57068966;0.038;25.398;3.933;4.096;31.1;31.1;31.1;31.1;0.94;12.48;12.64;12.63;
57068976;0.038;25.473;3.981;4.140;31.1;31.1;31.1;31.1;0.94;12.48;12.64;12.63;
57068986;0.038;25.571;4.005;4.159;31.1;31.1;31.1;31.1;0.94;12.48;12.64;12.63;
57068996;0.038;24.822;4.025;4.215;31.1;31.1;31.1;31.1;0.94;12.48;12.64;12.63;
57069006;0.038;24.759;3.997;4.171;31.1;31.1;31.1;31.1;0.94;12.48;12.64;12.63;
57069016;0.038;25.776;4.025;4.211;31.1;31.1;31.1;31.1;0.94;12.48;12.64;12.63;
57069026;0.036;25.607;3.997;4.151;31.1;31.1;31.1;31.1;0.94;12.48;12.64;12.63;
57069036;0.038;26.201;4.778;4.934;31.1;31.1;31.1;31.1;0.94;12.48;12.64;12.63;
57069046;0.038;25.232;3.945;4.104;31.1;31.1;31.1;31.1;0.94;12.48;12.64;12.63;
57069056;0.038;25.358;3.997;4.147;31.1;31.1;31.1;31.1;0.94;12.48;12.64;12.63;
57069066;0.034;25.485;4.009;4.181;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57069076;0.034;25.560;4.013;4.181;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57069086;0.034;24.916;4.163;4.343;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57069096;0.034;25.283;4.009;4.153;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57069106;0.034;25.256;3.977;4.117;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57069116;0.034;24.967;3.965;4.117;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57069126;0.034;25.003;3.933;4.114;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57069136;0.034;25.070;3.945;4.125;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57069146;0.034;25.113;3.949;4.106;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57069156;0.033;25.335;3.945;4.106;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.60;
57069166;0.033;25.432;4.058;4.199;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.63;
57069176;0.034;25.784;4.014;4.179;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.63;
57069186;0.033;25.440;3.986;4.151;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.63;
57069196;0.033;25.448;4.006;4.171;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.63;
57069206;0.033;25.503;3.998;4.151;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.63;
57069216;0.035;25.711;3.978;4.128;31.1;31.1;31.1;31.1;0.90;12.52;12.63;12.62;
57069226;0.035;25.609;4.009;4.192;31.1;31.1;31.1;31.1;0.90;12.52;12.63;12.62;
57069236;0.035;25.067;3.942;4.120;31.1;31.1;31.1;31.1;0.90;12.52;12.63;12.62;
57069246;0.035;25.071;3.993;4.152;31.1;31.1;31.1;31.1;0.90;12.52;12.63;12.62;
57069256;0.035;25.442;3.974;4.168;31.1;31.1;31.1;31.1;0.90;12.52;12.63;12.62;
57069266;0.035;25.458;3.990;4.168;31.1;31.1;31.1;31.1;0.90;12.52;12.63;12.62;
57069276;0.034;26.427;3.934;4.124;31.1;31.1;31.1;31.1;0.90;12.52;12.63;12.62;
57069286;0.035;27.680;4.077;4.223;31.1;31.1;31.1;31.1;0.90;12.52;12.63;12.62;
57069296;0.035;27.676;3.930;4.124;31.1;31.1;31.1;31.1;0.90;12.52;12.63;12.62;
57069306;0.035;27.696;3.950;4.112;31.1;31.1;31.1;31.1;0.90;12.52;12.63;12.62;
57069316;0.033;27.250;3.922;4.094;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
57069326;0.033;24.446;3.874;4.015;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
57069336;0.034;24.031;3.886;4.003;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
57069346;0.033;21.100;3.838;3.987;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
57069356;0.034;20.291;3.850;4.007;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
57069366;0.034;19.963;3.874;4.023;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
57069376;0.033;19.967;3.838;3.983;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
57069386;0.034;20.184;3.771;3.940;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
57069396;0.034;20.093;3.795;3.948;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
57069406;0.033;19.931;3.783;3.952;31.1;31.1;31.1;31.1;0.88;12.51;12.58;12.59;
57069416;0.034;20.270;4.047;4.221;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.66;
57069426;0.034;20.183;3.825;4.054;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.66;
57069436;0.034;20.234;3.821;3.974;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.66;
57069446;0.034;18.523;4.131;4.301;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.66;
57069456;0.034;17.114;4.206;4.417;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.66;
57069466;0.034;14.694;3.725;3.911;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.66;
57069476;0.034;14.663;3.682;3.847;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.66;
57069486;0.034;14.627;3.682;3.831;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.66;
57069496;0.034;14.536;3.650;3.823;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.66;
57069506;0.034;14.591;3.682;3.871;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.66;
57069516;0.033;14.568;3.680;3.843;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.66;
57069526;0.033;14.655;3.740;3.895;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.66;
57069536;0.033;21.908;4.165;4.365;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.66;
57069546;0.034;22.253;3.907;4.066;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.66;
57069556;0.033;26.028;4.034;4.205;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.66;
57069566;0.034;25.226;4.010;4.201;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.66;
57069576;0.034;25.147;4.070;4.233;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.66;
57069586;0.033;24.877;3.966;4.150;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.66;
57069596;0.033;25.115;3.903;4.094;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.66;
