20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
57069606;0.033;25.492;3.935;4.118;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.66;
57069616;0.033;25.160;3.974;4.148;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.62;
57069626;0.034;25.033;3.891;4.069;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.62;
57069636;0.034;24.986;3.935;4.092;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.62;
57069646;0.034;25.168;4.010;4.180;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.62;
57069656;0.033;25.550;4.038;4.220;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.62;
57069666;0.033;25.014;4.010;4.140;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.62;
57069676;0.033;24.994;3.919;4.081;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.62;
57069686;0.033;24.370;3.938;4.128;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.62;
57069696;0.034;25.014;3.998;4.184;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.62;
57069706;0.033;24.998;4.014;4.168;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.62;
57069716;0.033;25.240;3.954;4.117;31.1;31.1;31.1;31.1;0.87;12.48;12.62;12.61;
57069726;0.032;25.146;3.946;4.117;31.1;31.1;31.1;31.1;0.87;12.48;12.62;12.61;
57069736;0.033;25.102;4.038;4.188;31.1;31.1;31.1;31.1;0.87;12.48;12.62;12.61;
57069746;0.032;24.428;4.106;4.256;31.1;31.1;31.1;31.1;0.87;12.48;12.62;12.61;
57069756;0.033;25.307;4.484;4.652;31.1;31.1;31.1;31.1;0.87;12.48;12.62;12.61;
57069766;0.033;24.977;3.872;4.074;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
57069776;0.033;25.270;4.051;4.237;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
57069786;0.032;25.606;4.015;4.178;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
57069796;0.033;25.198;4.015;4.190;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
57069806;0.033;25.131;3.935;4.126;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
57069816;0.033;24.423;4.015;4.198;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
57069826;0.033;24.941;3.951;4.142;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
57069836;0.034;25.080;3.967;4.126;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
57069846;0.033;24.921;3.927;4.098;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
57069856;0.033;25.479;3.943;4.086;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
57069866;0.034;25.078;3.933;4.093;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
57069876;0.033;25.496;3.968;4.117;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
57069886;0.033;25.248;3.984;4.113;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
57069896;0.033;25.394;4.207;4.367;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
57069906;0.033;25.090;3.988;4.141;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
57069916;0.034;25.437;4.008;4.172;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
57069926;0.033;25.402;4.008;4.176;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
57069936;0.033;25.082;3.909;4.089;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
57069946;0.033;24.323;3.957;4.121;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
57069956;0.034;24.406;3.945;4.121;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.61;
57069966;0.033;24.897;3.986;4.147;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.63;
57069976;0.033;25.019;3.986;4.144;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.63;
57069986;0.033;25.051;3.902;4.064;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.63;
57069996;0.033;25.182;3.934;4.100;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.63;
57070006;0.033;25.162;3.970;4.144;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.63;
57070016;0.033;25.810;4.005;4.159;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.63;
57070026;0.033;25.083;4.037;4.191;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.63;
57070036;0.032;25.261;3.986;4.144;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.63;
57070046;0.033;26.541;4.177;4.382;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.63;
57070056;0.032;26.644;4.057;4.223;31.1;31.1;31.1;31.1;0.87;12.52;12.63;12.63;
57070066;0.034;26.134;3.935;4.121;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
57070076;0.034;26.016;3.947;4.129;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
57070086;0.034;26.498;3.971;4.125;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
57070096;0.034;26.640;3.951;4.121;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
57070106;0.034;25.763;3.987;4.113;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
57070116;0.034;26.375;3.923;4.085;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
57070126;0.034;25.676;4.249;4.418;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
57070136;0.034;25.348;4.353;4.533;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
57070146;0.034;26.047;3.971;4.149;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
57070156;0.034;25.798;4.003;4.157;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.61;
57070166;0.034;25.824;3.990;4.141;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.61;
57070176;0.034;26.132;4.038;4.220;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.61;
57070186;0.034;26.848;3.982;4.109;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.61;
57070196;0.034;26.433;3.958;4.121;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.61;
57070206;0.034;26.362;3.958;4.105;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.61;
57070216;0.034;26.374;3.915;4.065;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.61;
57070226;0.034;26.813;3.966;4.113;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.61;
57070236;0.034;26.631;3.942;4.109;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.61;
57070246;0.034;26.192;3.970;4.153;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.61;
57070256;0.034;25.222;3.942;4.105;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.61;
57070266;0.038;25.136;3.966;4.167;31.1;31.1;31.1;31.1;0.95;12.47;12.57;12.64;
57070276;0.039;24.829;4.037;4.191;31.1;31.1;31.1;31.1;0.95;12.47;12.57;12.64;
57070286;0.037;24.381;4.006;4.167;31.1;31.1;31.1;31.1;0.95;12.47;12.57;12.64;
57070296;0.039;24.542;4.295;4.525;31.1;31.1;31.1;31.1;0.95;12.47;12.57;12.64;
57070306;0.039;24.770;3.974;4.135;31.1;31.1;31.1;31.1;0.95;12.47;12.57;12.64;
57070316;0.034;25.522;4.007;4.136;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57070326;0.034;25.371;3.971;4.144;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57070336;0.034;25.186;3.947;4.080;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57070346;0.034;24.699;4.122;4.283;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57070356;0.034;25.103;4.027;4.171;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57070366;0.034;25.162;4.019;4.171;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57070376;0.034;25.130;3.995;4.183;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57070386;0.034;25.537;4.023;4.155;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57070396;0.034;25.095;4.011;4.163;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57070406;0.034;24.557;4.015;4.195;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.63;
57070416;0.033;24.664;4.030;4.168;31.1;31.1;31.1;31.1;0.87;12.53;12.62;12.61;
57070426;0.033;24.850;4.026;4.172;31.1;31.1;31.1;31.1;0.87;12.53;12.62;12.61;
57070436;0.033;25.535;3.982;4.133;31.1;31.1;31.1;31.1;0.87;12.53;12.62;12.61;
57070446;0.033;25.187;3.966;4.137;31.1;31.1;31.1;31.1;0.87;12.53;12.62;12.61;
57070456;0.033;25.582;4.655;4.823;31.1;31.1;31.1;31.1;0.87;12.53;12.62;12.61;
57070466;0.033;25.183;3.919;4.081;31.1;31.1;31.1;31.1;0.87;12.53;12.62;12.61;
57070476;0.032;25.531;4.066;4.220;31.1;31.1;31.1;31.1;0.87;12.53;12.62;12.61;
57070486;0.033;25.420;4.050;4.208;31.1;31.1;31.1;31.1;0.87;12.53;12.62;12.61;
57070496;0.032;25.297;4.034;4.196;31.1;31.1;31.1;31.1;0.87;12.53;12.62;12.61;
57070506;0.033;25.210;4.018;4.188;31.1;31.1;31.1;31.1;0.87;12.53;12.62;12.61;
57070516;0.037;25.179;3.986;4.147;31.1;31.1;31.1;31.1;0.93;12.50;12.63;12.63;
57070526;0.037;24.931;4.025;4.187;31.1;31.1;31.1;31.1;0.93;12.50;12.63;12.63;
57070536;0.036;24.481;3.982;4.136;31.1;31.1;31.1;31.1;0.93;12.50;12.63;12.63;
57070546;0.037;24.469;3.993;4.124;31.1;31.1;31.1;31.1;0.93;12.50;12.63;12.63;
57070556;0.037;24.860;4.013;4.175;31.1;31.1;31.1;31.1;0.93;12.50;12.63;12.63;
57070566;0.037;25.456;3.962;4.140;31.1;31.1;31.1;31.1;0.93;12.50;12.63;12.63;
57070576;0.037;25.294;3.970;4.147;31.1;31.1;31.1;31.1;0.93;12.50;12.63;12.63;
57070586;0.037;25.136;3.974;4.155;31.1;31.1;31.1;31.1;0.93;12.50;12.63;12.63;
57070596;0.037;25.140;3.966;4.147;31.1;31.1;31.1;31.1;0.93;12.50;12.63;12.63;
57070606;0.037;25.148;4.061;4.215;31.1;31.1;31.1;31.1;0.93;12.50;12.63;12.63;
57070616;0.033;25.614;4.019;4.208;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
57070626;0.033;25.163;3.943;4.124;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
57070636;0.033;24.621;4.094;4.291;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
57070646;0.033;24.949;3.915;4.128;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
57070656;0.034;24.890;3.955;4.108;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
57070666;0.033;24.850;3.963;4.128;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
57070676;0.034;25.428;3.935;4.085;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
57070686;0.033;24.197;4.738;4.926;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
57070696;0.033;24.285;4.035;4.184;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
57070706;0.034;24.518;3.967;4.140;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.62;
57070716;0.034;24.820;4.018;4.234;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.65;
57070726;0.034;24.785;4.030;4.222;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.65;
57070736;0.034;24.828;4.014;4.182;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.65;
57070746;0.034;25.160;3.986;4.162;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.65;
57070756;0.034;25.120;3.950;4.111;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.65;
57070766;0.034;25.448;3.958;4.103;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.65;
57070776;0.034;25.144;3.935;4.103;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.65;
57070786;0.034;25.033;3.927;4.079;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.65;
57070796;0.034;25.029;3.938;4.107;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.65;
57070806;0.034;25.195;3.962;4.138;31.1;31.1;31.1;31.1;0.89;12.50;12.62;12.65;
57070816;0.034;25.342;3.952;4.102;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.59;
57070826;0.034;24.888;3.932;4.086;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.59;
57070836;0.034;24.552;3.992;4.126;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.59;
57070846;0.034;24.620;4.015;4.150;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.59;
57070856;0.034;25.105;4.031;4.189;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.59;
57070866;0.037;25.656;3.970;4.133;31.1;31.1;31.1;31.1;0.94;12.47;12.57;12.61;
57070876;0.037;25.566;3.942;4.125;31.1;31.1;31.1;31.1;0.94;12.47;12.57;12.61;
57070886;0.038;25.014;3.906;4.073;31.1;31.1;31.1;31.1;0.94;12.47;12.57;12.61;
57070896;0.038;25.058;3.903;4.109;31.1;31.1;31.1;31.1;0.94;12.47;12.57;12.61;
57070906;0.038;25.353;3.922;4.101;31.1;31.1;31.1;31.1;0.94;12.47;12.57;12.61;
57070916;0.037;24.467;4.152;4.315;31.1;31.1;31.1;31.1;0.94;12.47;12.57;12.61;
57070926;0.038;25.014;3.970;4.129;31.1;31.1;31.1;31.1;0.94;12.47;12.57;12.61;
57070936;0.038;25.070;3.922;4.097;31.1;31.1;31.1;31.1;0.94;12.47;12.57;12.61;
57070946;0.038;24.955;3.875;4.077;31.1;31.1;31.1;31.1;0.94;12.47;12.57;12.61;
57070956;0.038;24.940;3.946;4.133;31.1;31.1;31.1;31.1;0.94;12.47;12.57;12.61;
57070966;0.033;24.677;4.021;4.210;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.65;
57070976;0.034;24.578;4.009;4.162;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.65;
57070986;0.033;24.942;4.041;4.178;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.65;
57070996;0.033;25.287;3.933;4.122;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.65;
57071006;0.033;25.500;3.949;4.111;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.65;
57071016;0.033;25.215;3.925;4.099;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.65;
57071026;0.033;25.176;3.925;4.091;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.65;
57071036;0.033;25.199;4.009;4.166;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.65;
57071046;0.033;25.532;3.989;4.178;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.65;
57071056;0.033;25.429;3.989;4.158;31.1;31.1;31.1;31.1;0.88;12.54;12.64;12.65;
57071066;0.034;25.161;3.946;4.113;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.67;
57071076;0.034;24.959;3.930;4.105;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.67;
57071086;0.034;24.828;4.165;4.352;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.67;
57071096;0.034;24.990;3.946;4.137;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.67;
57071106;0.034;24.792;3.990;4.149;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.67;
57071116;0.034;25.280;3.982;4.145;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.67;
57071126;0.034;25.510;4.372;4.544;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.67;
57071136;0.034;25.819;4.408;4.572;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.67;
57071146;0.034;25.240;3.946;4.101;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.67;
57071156;0.034;25.236;3.942;4.117;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.67;
57071166;0.032;25.180;3.984;4.150;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.65;
57071176;0.033;25.512;4.007;4.170;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.65;
57071186;0.033;24.962;4.202;4.365;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.65;
57071196;0.033;25.005;3.900;4.095;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.65;
57071206;0.033;24.839;3.944;4.178;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.65;
57071216;0.034;24.831;3.976;4.158;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.65;
57071226;0.033;23.972;4.659;4.847;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.65;
57071236;0.033;24.910;3.944;4.114;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.65;
57071246;0.033;24.625;3.976;4.142;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.65;
57071256;0.034;24.748;3.912;4.095;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.65;
57071266;0.034;24.587;4.000;4.154;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
57071276;0.034;25.281;3.976;4.146;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
57071286;0.034;25.210;3.992;4.158;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
57071296;0.034;25.103;3.945;4.090;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
57071306;0.034;25.139;3.937;4.090;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
57071316;0.034;25.379;3.937;4.102;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
57071326;0.034;25.368;4.012;4.162;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
57071336;0.034;25.052;3.909;4.055;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
57071346;0.034;25.048;3.905;4.071;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
57071356;0.034;25.013;3.905;4.047;31.1;31.1;31.1;31.1;0.89;12.49;12.59;12.59;
57071366;0.033;25.171;3.933;4.103;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.58;
57071376;0.034;24.603;3.981;4.138;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.58;
57071386;0.034;24.564;3.945;4.130;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.58;
57071396;0.034;24.627;4.005;4.150;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.58;
57071406;0.034;25.467;3.997;4.174;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.58;
57071416;0.034;25.113;3.978;4.110;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.60;
57071426;0.034;25.070;3.946;4.066;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.60;
57071436;0.034;25.244;4.082;4.228;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.60;
57071446;0.034;25.437;3.950;4.090;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.60;
57071456;0.034;24.782;4.189;4.343;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.60;
57071466;0.034;25.113;3.958;4.102;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.60;
57071476;0.034;25.054;3.931;4.106;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.60;
57071486;0.034;25.117;3.935;4.098;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.60;
57071496;0.034;25.007;3.970;4.157;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.60;
57071506;0.034;24.679;4.006;4.169;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.60;
57071516;0.034;24.658;3.996;4.150;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
57071526;0.034;24.895;3.964;4.150;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
57071536;0.034;25.470;3.996;4.130;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
57071546;0.033;25.581;3.968;4.118;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
57071556;0.034;25.173;3.976;4.142;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
57071566;0.034;25.220;3.916;4.067;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
57071576;0.034;25.212;4.008;4.174;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
57071586;0.034;25.557;3.988;4.126;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
57071596;0.034;25.367;3.984;4.142;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
57071606;0.034;25.181;3.976;4.134;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.65;
57071616;0.034;24.731;3.898;4.073;31.1;31.1;31.1;31.1;0.89;12.47;12.53;12.61;
57071626;0.034;24.711;3.973;4.153;31.1;31.1;31.1;31.1;0.89;12.47;12.53;12.61;
57071636;0.034;24.798;3.988;4.168;31.1;31.1;31.1;31.1;0.89;12.47;12.53;12.61;
57071646;0.034;24.570;3.988;4.180;31.1;31.1;31.1;31.1;0.89;12.47;12.53;12.61;
57071656;0.034;25.081;3.925;4.117;31.1;31.1;31.1;31.1;0.89;12.47;12.53;12.61;
57071666;0.033;25.322;3.890;4.085;31.1;31.1;31.1;31.1;0.89;12.47;12.53;12.61;
57071676;0.034;25.042;3.961;4.117;31.1;31.1;31.1;31.1;0.89;12.47;12.53;12.61;
57071686;0.034;25.058;3.862;4.057;31.1;31.1;31.1;31.1;0.89;12.47;12.53;12.61;
57071696;0.034;24.959;3.913;4.093;31.1;31.1;31.1;31.1;0.89;12.47;12.53;12.61;
57071706;0.034;25.361;3.957;4.145;31.1;31.1;31.1;31.1;0.89;12.47;12.53;12.61;
57071716;0.034;24.936;4.031;4.202;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
57071726;0.034;25.126;3.955;4.142;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
57071736;0.034;25.134;3.899;4.095;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
57071746;0.034;23.585;4.706;4.863;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
57071756;0.034;24.921;3.884;4.075;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
57071766;0.034;25.012;3.999;4.162;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
57071776;0.034;25.249;3.987;4.154;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
57071786;0.034;25.569;4.770;4.934;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
57071796;0.033;26.783;3.947;4.126;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
57071806;0.034;26.138;3.987;4.190;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
57071816;0.034;25.236;3.989;4.164;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.68;
57071826;0.034;25.395;4.033;4.228;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.68;
57071836;0.034;25.355;4.140;4.324;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.68;
57071846;0.034;25.589;3.969;4.168;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.68;
57071856;0.034;25.609;4.001;4.188;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.68;
57071866;0.034;25.200;3.977;4.145;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.68;
57071876;0.034;25.300;3.913;4.081;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.68;
57071886;0.034;25.046;4.025;4.212;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.68;
57071896;0.034;24.923;4.033;4.196;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.68;
57071906;0.034;24.693;4.001;4.188;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.68;
57071916;0.034;25.061;4.004;4.151;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
57071926;0.034;25.460;3.980;4.151;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
57071936;0.034;25.112;3.965;4.140;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
57071946;0.034;25.116;3.933;4.104;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
57071956;0.034;25.467;3.980;4.155;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.63;
57071966;0.034;24.751;4.106;4.263;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
57071976;0.034;25.163;3.998;4.140;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
57071986;0.034;25.206;3.970;4.132;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
57071996;0.034;25.139;3.966;4.124;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
57072006;0.034;25.483;3.950;4.128;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
57072016;0.034;24.656;4.010;4.152;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
57072026;0.034;24.601;3.942;4.108;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
57072036;0.034;24.823;3.974;4.148;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
57072046;0.033;25.400;3.974;4.164;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
57072056;0.034;25.527;4.010;4.148;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.62;
57072066;0.033;25.213;3.973;4.145;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.61;
57072076;0.033;25.170;3.949;4.109;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.61;
57072086;0.033;25.174;4.021;4.184;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.61;
57072096;0.034;25.605;3.981;4.157;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.61;
57072106;0.033;25.253;3.981;4.153;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.61;
57072116;0.033;25.039;3.882;4.061;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.61;
57072126;0.034;24.573;3.937;4.109;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.61;
57072136;0.033;24.806;4.005;4.161;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.61;
57072146;0.033;24.838;3.993;4.172;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.61;
57072156;0.033;25.047;3.941;4.109;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.61;
57072166;0.034;25.318;3.984;4.164;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
57072176;0.034;25.350;4.011;4.172;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
57072186;0.034;25.180;3.968;4.120;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
57072196;0.034;25.231;3.992;4.140;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
57072206;0.034;25.144;4.274;4.458;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
57072216;0.034;25.192;4.111;4.267;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
57072226;0.034;25.394;3.964;4.152;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
57072236;0.034;27.496;4.218;4.366;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
57072246;0.034;24.990;4.031;4.196;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
57072256;0.034;24.962;3.996;4.164;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.62;
57072266;0.034;24.730;4.001;4.166;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.66;
57072276;0.034;25.024;3.942;4.130;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.66;
57072286;0.034;25.120;4.021;4.170;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.66;
57072296;0.033;25.140;4.033;4.190;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.66;
57072306;0.034;24.897;4.029;4.198;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.66;
57072316;0.034;24.917;4.009;4.182;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.66;
57072326;0.034;25.096;3.942;4.122;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.66;
57072336;0.034;25.036;4.037;4.190;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.66;
57072346;0.034;25.092;4.021;4.190;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.66;
57072356;0.034;24.738;4.001;4.190;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.66;
57072366;0.034;24.971;4.002;4.157;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.61;
57072376;0.033;24.788;4.042;4.196;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.61;
57072386;0.033;25.086;4.022;4.164;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.61;
57072396;0.033;24.927;4.038;4.168;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.61;
57072406;0.034;24.891;3.931;4.093;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.61;
57072416;0.034;24.713;4.090;4.248;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.61;
57072426;0.032;24.800;4.905;5.081;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.61;
57072436;0.033;24.606;4.054;4.216;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.61;
57072446;0.033;24.293;4.559;4.716;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.61;
57072456;0.033;24.368;4.110;4.268;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.61;
57072466;0.038;24.499;3.919;4.098;31.1;31.1;31.1;31.1;0.94;12.47;12.56;12.60;
57072476;0.037;24.507;3.919;4.114;31.1;31.1;31.1;31.1;0.94;12.47;12.56;12.60;
57072486;0.037;24.896;3.919;4.121;31.1;31.1;31.1;31.1;0.94;12.47;12.56;12.60;
57072496;0.038;24.593;4.066;4.232;31.1;31.1;31.1;31.1;0.94;12.47;12.56;12.60;
57072506;0.038;24.081;3.963;4.149;31.1;31.1;31.1;31.1;0.94;12.47;12.56;12.60;
57072516;0.038;23.684;4.359;4.557;31.1;31.1;31.1;31.1;0.94;12.47;12.56;12.60;
57072526;0.038;24.664;4.006;4.165;31.1;31.1;31.1;31.1;0.94;12.47;12.56;12.60;
57072536;0.038;24.869;3.951;4.133;31.1;31.1;31.1;31.1;0.94;12.47;12.56;12.60;
57072546;0.038;24.479;3.963;4.129;31.1;31.1;31.1;31.1;0.94;12.47;12.56;12.60;
57072556;0.038;24.723;3.982;4.153;31.1;31.1;31.1;31.1;0.94;12.47;12.56;12.60;
57072566;0.037;25.097;3.972;4.133;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.60;
57072576;0.037;25.432;4.024;4.145;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.60;
57072586;0.037;25.294;3.965;4.114;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.60;
57072596;0.037;25.160;3.965;4.133;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.60;
57072606;0.037;24.879;4.016;4.173;31.1;31.1;31.1;31.1;0.93;12.50;12.59;12.60;
57072616;0.035;25.085;4.448;4.601;31.1;31.1;31.1;31.1;0.90;12.50;12.60;12.62;
57072626;0.035;24.911;3.944;4.120;31.1;31.1;31.1;31.1;0.90;12.50;12.60;12.62;
57072636;0.035;24.572;3.964;4.144;31.1;31.1;31.1;31.1;0.90;12.50;12.60;12.62;
57072646;0.035;25.223;3.980;4.144;31.1;31.1;31.1;31.1;0.90;12.50;12.60;12.62;
57072656;0.035;25.175;3.988;4.128;31.1;31.1;31.1;31.1;0.90;12.50;12.60;12.62;
57072666;0.035;25.207;3.924;4.069;31.1;31.1;31.1;31.1;0.90;12.50;12.60;12.62;
57072676;0.034;24.737;4.107;4.279;31.1;31.1;31.1;31.1;0.90;12.50;12.60;12.62;
57072686;0.035;25.112;3.936;4.104;31.1;31.1;31.1;31.1;0.90;12.50;12.60;12.62;
57072696;0.035;24.552;3.980;4.140;31.1;31.1;31.1;31.1;0.90;12.50;12.60;12.62;
57072706;0.035;24.615;3.988;4.140;31.1;31.1;31.1;31.1;0.90;12.50;12.60;12.62;
57072716;0.033;25.086;3.973;4.147;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.63;
57072726;0.033;25.410;3.933;4.096;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.63;
57072736;0.032;25.062;3.906;4.080;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.63;
57072746;0.033;25.113;3.918;4.104;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.63;
57072756;0.033;25.259;3.933;4.128;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.63;
57072766;0.033;24.904;3.957;4.163;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.63;
57072776;0.032;24.584;3.945;4.116;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.63;
57072786;0.033;24.635;3.926;4.064;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.63;
57072796;0.033;25.109;3.882;4.068;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.63;
57072806;0.032;25.346;3.953;4.116;31.1;31.1;31.1;31.1;0.87;12.51;12.58;12.63;
57072816;0.038;25.239;3.948;4.098;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.60;
57072826;0.038;25.128;3.924;4.106;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.60;
57072836;0.038;24.260;4.170;4.324;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.60;
57072846;0.038;24.761;4.000;4.193;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.60;
57072856;0.038;24.947;3.920;4.074;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.60;
57072866;0.038;24.631;3.952;4.090;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.60;
57072876;0.038;25.116;3.980;4.153;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.60;
57072886;0.038;24.690;3.972;4.110;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.60;
57072896;0.038;24.386;4.258;4.411;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.60;
57072906;0.038;24.473;3.944;4.070;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.60;
57072916;0.034;24.692;3.915;4.065;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.61;
57072926;0.033;24.755;3.959;4.141;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.61;
57072936;0.034;24.815;3.998;4.141;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.61;
57072946;0.034;24.937;3.967;4.149;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.61;
57072956;0.034;24.759;3.982;4.141;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.61;
57072966;0.034;24.488;3.951;4.129;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.61;
57072976;0.034;24.633;3.967;4.121;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.61;
57072986;0.034;25.055;4.026;4.200;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.61;
57072996;0.034;24.854;4.010;4.184;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.61;
57073006;0.034;24.428;4.109;4.264;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.61;
57073016;0.034;24.376;3.928;4.126;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.66;
57073026;0.034;24.649;3.976;4.154;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.66;
57073036;0.034;24.700;4.131;4.333;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.66;
57073046;0.034;24.696;4.508;4.731;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.66;
57073056;0.033;24.558;3.908;4.094;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.66;
57073066;0.034;24.775;4.147;4.341;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.66;
57073076;0.034;24.973;3.976;4.170;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.66;
57073086;0.034;24.696;4.178;4.361;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.66;
57073096;0.034;23.691;4.325;4.496;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.66;
57073106;0.034;24.605;3.984;4.178;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.66;
57073116;0.034;24.265;4.212;4.399;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.69;
57073126;0.034;24.718;3.993;4.160;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.69;
57073136;0.034;24.956;3.962;4.140;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.69;
57073146;0.034;24.959;3.954;4.152;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.69;
57073156;0.034;25.039;3.974;4.176;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.69;
57073166;0.033;24.574;4.024;4.172;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57073176;0.033;24.688;3.980;4.141;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57073186;0.033;24.877;3.965;4.137;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57073196;0.033;24.759;4.016;4.188;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57073206;0.033;24.979;4.032;4.188;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57073216;0.033;24.727;3.968;4.129;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57073226;0.034;24.770;3.996;4.149;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57073236;0.034;24.487;3.972;4.113;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57073246;0.033;24.936;3.976;4.117;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57073256;0.034;25.073;3.917;4.085;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57073266;0.034;24.532;3.970;4.134;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.65;
57073276;0.034;24.580;3.946;4.138;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.65;
57073286;0.034;24.777;3.990;4.170;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.65;
57073296;0.034;25.097;4.030;4.182;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.65;
57073306;0.032;24.947;4.002;4.154;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.65;
57073316;0.034;24.654;4.094;4.246;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.65;
57073326;0.033;24.331;4.173;4.345;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.65;
57073336;0.034;24.694;4.018;4.158;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.65;
57073346;0.033;24.899;3.962;4.122;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.65;
57073356;0.033;24.793;3.962;4.134;31.1;31.1;31.1;31.1;0.88;12.50;12.62;12.65;
57073366;0.035;25.016;3.974;4.134;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.59;
57073376;0.035;24.842;3.934;4.094;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.59;
57073386;0.035;24.677;3.954;4.118;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.59;
57073396;0.035;24.606;3.954;4.138;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.59;
57073406;0.035;24.846;3.954;4.114;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.59;
57073416;0.035;24.897;4.493;4.657;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.59;
57073426;0.035;24.287;3.966;4.154;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.59;
57073436;0.034;24.440;4.097;4.265;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.59;
57073446;0.035;24.535;4.299;4.447;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.59;
57073456;0.035;24.586;4.085;4.288;31.1;31.1;31.1;31.1;0.90;12.48;12.57;12.59;
57073466;0.034;24.691;3.863;4.003;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.59;
57073476;0.034;24.735;3.835;3.991;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.59;
57073486;0.034;24.683;3.867;4.015;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.59;
57073496;0.034;24.640;3.883;4.071;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.59;
57073506;0.034;23.695;4.279;4.459;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.59;
57073516;0.034;24.446;3.962;4.138;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.59;
57073526;0.034;24.023;4.120;4.296;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.59;
57073536;0.034;24.557;3.930;4.067;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.59;
57073546;0.034;24.569;3.950;4.142;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.59;
57073556;0.033;24.778;3.978;4.134;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.59;
57073566;0.034;25.474;3.995;4.174;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.66;
57073576;0.033;25.088;3.971;4.138;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.66;
57073586;0.033;25.028;3.899;4.098;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.66;
57073596;0.033;25.036;3.939;4.114;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.66;
57073606;0.033;25.297;3.947;4.110;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.66;
57073616;0.033;25.210;3.907;4.122;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.66;
57073626;0.033;25.166;3.931;4.090;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.66;
57073636;0.034;25.336;4.313;4.500;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.66;
57073646;0.034;25.265;4.329;4.484;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.66;
57073656;0.033;24.882;3.987;4.134;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.66;
57073666;0.034;24.620;3.980;4.161;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.61;
57073676;0.034;24.639;4.024;4.176;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.61;
57073686;0.033;25.177;3.976;4.145;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.61;
57073696;0.034;25.548;4.000;4.157;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.61;
57073706;0.034;25.437;3.941;4.101;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.61;
57073716;0.034;24.654;4.109;4.240;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
57073726;0.034;25.036;3.903;4.058;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
57073736;0.034;24.997;3.863;4.038;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
57073746;0.034;25.028;3.883;4.038;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
57073756;0.034;25.364;3.958;4.102;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
57073766;0.034;25.182;3.994;4.177;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
57073776;0.034;24.681;4.017;4.197;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
57073786;0.034;24.543;3.934;4.106;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
57073796;0.034;24.603;3.990;4.153;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
57073806;0.033;25.159;3.946;4.121;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.60;
57073816;0.034;25.124;3.912;4.073;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.61;
57073826;0.034;25.061;3.888;4.065;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.61;
57073836;0.034;25.136;3.920;4.093;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.61;
57073846;0.034;25.750;4.532;4.712;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.61;
57073856;0.034;25.358;3.896;4.081;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.61;
57073866;0.034;26.273;3.988;4.125;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.61;
57073876;0.034;25.516;3.944;4.113;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.61;
57073886;0.034;25.572;3.996;4.141;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.61;
57073896;0.034;25.651;3.972;4.129;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.61;
57073906;0.034;24.530;4.206;4.367;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.61;
57073916;0.033;24.821;3.961;4.106;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.60;
57073926;0.034;25.299;3.961;4.094;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.60;
57073936;0.032;25.406;3.961;4.102;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.60;
57073946;0.033;25.828;3.973;4.102;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.60;
57073956;0.033;25.453;3.981;4.110;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.60;
57073966;0.033;25.287;3.893;4.026;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.60;
57073976;0.034;25.335;3.937;4.070;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.60;
57073986;0.033;25.872;3.997;4.125;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.60;
57073996;0.034;25.888;3.989;4.121;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.60;
57074006;0.033;25.354;3.977;4.102;31.1;31.1;31.1;31.1;0.88;12.51;12.64;12.60;
57074016;0.034;25.424;3.915;4.087;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
57074026;0.033;25.234;4.015;4.170;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
57074036;0.034;25.748;3.951;4.114;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
57074046;0.034;25.891;3.951;4.142;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
57074056;0.033;25.052;3.983;4.118;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
57074066;0.033;25.467;3.923;4.122;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
57074076;0.034;25.562;4.055;4.234;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
57074086;0.033;23.509;4.857;5.073;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
57074096;0.033;24.787;3.927;4.134;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
57074106;0.033;24.925;4.003;4.170;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.65;
57074116;0.034;25.394;4.015;4.167;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
57074126;0.034;25.271;3.975;4.139;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
57074136;0.034;25.496;3.943;4.119;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
57074146;0.034;25.421;3.935;4.095;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
57074156;0.034;25.504;3.959;4.135;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
57074166;0.034;25.773;3.907;4.071;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
57074176;0.034;25.832;4.003;4.179;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
57074186;0.033;25.441;4.015;4.171;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
57074196;0.034;25.414;3.971;4.123;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
57074206;0.034;25.777;4.241;4.433;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
57074216;0.038;25.515;3.955;4.136;31.1;31.1;31.1;31.1;0.94;12.53;12.61;12.62;
57074226;0.038;25.072;3.971;4.172;31.1;31.1;31.1;31.1;0.94;12.53;12.61;12.62;
57074236;0.038;25.218;3.971;4.108;31.1;31.1;31.1;31.1;0.94;12.53;12.61;12.62;
57074246;0.038;25.388;4.015;4.168;31.1;31.1;31.1;31.1;0.94;12.53;12.61;12.62;
57074256;0.038;24.103;4.905;5.073;31.1;31.1;31.1;31.1;0.94;12.53;12.61;12.62;
57074266;0.034;25.408;3.957;4.094;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.59;
57074276;0.034;25.373;3.997;4.146;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.59;
57074286;0.034;25.345;3.937;4.071;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.59;
57074296;0.034;25.301;3.953;4.071;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.59;
57074306;0.034;25.701;3.929;4.086;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.59;
57074316;0.034;25.780;3.913;4.059;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.59;
57074326;0.034;25.760;3.993;4.114;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.59;
57074336;0.034;25.915;3.989;4.138;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.59;
57074346;0.034;25.954;3.989;4.130;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.59;
57074356;0.034;25.551;4.001;4.154;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.59;
57074366;0.038;25.548;4.017;4.200;31.1;31.1;31.1;31.1;0.94;12.54;12.64;12.69;
57074376;0.038;25.615;4.021;4.200;31.1;31.1;31.1;31.1;0.94;12.54;12.64;12.69;
57074386;0.038;26.138;3.993;4.148;31.1;31.1;31.1;31.1;0.94;12.54;12.64;12.69;
57074396;0.038;25.726;4.001;4.168;31.1;31.1;31.1;31.1;0.94;12.54;12.64;12.69;
57074406;0.038;25.726;4.001;4.196;31.1;31.1;31.1;31.1;0.94;12.54;12.64;12.69;
57074416;0.037;25.461;3.957;4.140;31.1;31.1;31.1;31.1;0.94;12.54;12.64;12.69;
57074426;0.038;25.813;3.993;4.156;31.1;31.1;31.1;31.1;0.94;12.54;12.64;12.69;
57074436;0.037;25.995;3.885;4.060;31.1;31.1;31.1;31.1;0.94;12.54;12.64;12.69;
57074446;0.037;25.980;3.909;4.088;31.1;31.1;31.1;31.1;0.94;12.54;12.64;12.69;
57074456;0.038;25.991;3.977;4.156;31.1;31.1;31.1;31.1;0.94;12.54;12.64;12.69;
57074466;0.033;26.229;4.008;4.173;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
57074476;0.034;25.421;3.980;4.169;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
57074486;0.033;25.429;4.008;4.161;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
57074496;0.034;25.421;3.992;4.161;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
57074506;0.033;25.626;4.008;4.149;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
57074516;0.033;25.772;4.020;4.193;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
57074526;0.033;25.382;3.953;4.098;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
57074536;0.033;25.358;3.937;4.086;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
57074546;0.034;25.737;3.893;4.050;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
57074556;0.033;25.827;3.929;4.094;31.1;31.1;31.1;31.1;0.88;12.48;12.59;12.60;
57074566;0.033;26.049;3.909;4.051;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.58;
57074576;0.033;25.951;3.945;4.134;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.58;
57074586;0.033;26.006;3.949;4.115;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.58;
57074596;0.034;25.682;4.024;4.178;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.58;
57074606;0.034;25.726;3.972;4.127;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.58;
57074616;0.033;25.062;4.028;4.174;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.58;
57074626;0.033;25.338;3.889;4.055;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.58;
57074636;0.033;24.489;4.909;5.092;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.58;
57074646;0.033;25.346;4.008;4.166;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.58;
57074656;0.033;25.406;3.941;4.119;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.58;
57074666;0.033;25.420;3.951;4.112;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
57074676;0.033;25.194;3.951;4.144;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
57074686;0.033;25.792;3.947;4.104;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
57074696;0.033;25.954;3.955;4.104;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
57074706;0.033;25.183;4.337;4.497;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
57074716;0.033;25.361;4.007;4.171;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
57074726;0.033;25.183;3.939;4.092;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
57074736;0.033;25.305;3.983;4.144;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
57074746;0.034;25.361;3.963;4.112;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
57074756;0.033;25.926;4.706;4.882;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
57074766;0.034;25.959;3.938;4.121;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
57074776;0.034;25.585;4.033;4.205;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
57074786;0.034;25.377;3.974;4.121;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
57074796;0.034;25.207;3.974;4.137;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
57074806;0.034;25.424;4.017;4.177;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.60;
57074816;0.033;25.967;3.944;4.147;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.63;
57074826;0.034;25.733;3.916;4.116;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.63;
57074836;0.034;25.544;3.928;4.120;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.63;
57074846;0.034;25.469;3.932;4.096;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.63;
57074856;0.034;25.066;3.932;4.104;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.63;
57074866;0.034;25.109;3.951;4.132;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.63;
57074876;0.034;25.220;3.959;4.140;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.63;
57074886;0.034;25.674;3.944;4.151;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.63;
57074896;0.034;25.666;3.995;4.167;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.63;
57074906;0.034;25.173;3.971;4.195;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.63;
57074916;0.035;25.136;3.975;4.141;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.61;
57074926;0.035;25.081;3.995;4.125;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.61;
57074936;0.035;25.602;3.971;4.101;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.61;
57074946;0.035;25.582;3.975;4.085;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.61;
57074956;0.035;25.554;3.959;4.125;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.61;
57074966;0.035;25.692;3.919;4.093;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.61;
57074976;0.035;26.580;3.995;4.161;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.61;
57074986;0.034;27.259;3.919;4.101;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.61;
57074996;0.035;26.648;3.923;4.089;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.61;
57075006;0.035;26.829;3.987;4.117;31.1;31.1;31.1;31.1;0.90;12.50;12.61;12.61;
57075016;0.033;27.022;4.155;4.324;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
57075026;0.034;26.502;3.996;4.193;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
57075036;0.033;26.375;3.988;4.133;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
57075046;0.033;26.036;4.044;4.173;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
57075056;0.033;25.179;3.996;4.141;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
57075066;0.032;25.112;3.941;4.141;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
57075076;0.034;25.231;3.933;4.078;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
57075086;0.033;25.582;3.913;4.062;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
57075096;0.034;25.625;3.937;4.094;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
57075106;0.034;25.617;3.901;4.046;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.60;
57075116;0.033;25.636;3.962;4.100;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57075126;0.034;25.703;3.950;4.128;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57075136;0.033;25.656;4.005;4.199;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57075146;0.033;24.158;4.822;4.986;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57075156;0.033;24.893;3.982;4.116;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57075166;0.034;24.308;4.416;4.577;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57075176;0.034;23.952;4.384;4.549;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57075186;0.034;24.691;4.041;4.199;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57075196;0.032;25.055;3.986;4.144;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57075206;0.033;25.126;3.910;4.072;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.63;
57075216;0.034;25.435;3.958;4.094;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.60;
57075226;0.034;25.656;3.926;4.070;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.60;
57075236;0.034;25.660;3.890;4.046;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.60;
57075246;0.034;25.569;3.954;4.102;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.60;
57075256;0.034;25.680;3.950;4.094;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.60;
57075266;0.034;25.636;3.922;4.110;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.60;
57075276;0.034;25.605;3.990;4.129;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.60;
57075286;0.034;25.885;4.702;4.870;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.60;
57075296;0.034;25.407;3.986;4.153;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.60;
57075306;0.034;25.379;3.982;4.145;31.1;31.1;31.1;31.1;0.89;12.52;12.63;12.60;
57075316;0.032;25.253;3.997;4.182;31.1;31.1;31.1;31.1;0.87;12.56;12.63;12.66;
57075326;0.033;25.332;3.966;4.158;31.1;31.1;31.1;31.1;0.87;12.56;12.63;12.66;
57075336;0.032;25.182;3.978;4.134;31.1;31.1;31.1;31.1;0.87;12.56;12.63;12.66;
57075346;0.033;25.677;3.962;4.122;31.1;31.1;31.1;31.1;0.87;12.56;12.63;12.66;
57075356;0.032;25.781;3.934;4.082;31.1;31.1;31.1;31.1;0.87;12.56;12.63;12.66;
57075366;0.034;25.512;3.931;4.101;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.61;
57075376;0.034;25.610;3.915;4.057;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.61;
57075386;0.034;25.579;3.923;4.073;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.61;
57075396;0.034;25.473;3.987;4.117;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.61;
57075406;0.034;25.465;4.078;4.196;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.61;
57075416;0.034;25.016;3.987;4.141;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.61;
57075426;0.034;25.362;3.999;4.133;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.61;
57075436;0.034;25.303;3.979;4.153;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.61;
57075446;0.033;25.086;3.967;4.129;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.61;
57075456;0.034;25.012;3.971;4.125;31.1;31.1;31.1;31.1;0.89;12.48;12.61;12.61;
57075466;0.034;25.306;3.952;4.151;31.1;31.1;31.1;31.1;0.89;12.47;12.54;12.57;
57075476;0.034;25.542;3.980;4.135;31.1;31.1;31.1;31.1;0.89;12.47;12.54;12.57;
57075486;0.034;25.447;3.940;4.095;31.1;31.1;31.1;31.1;0.89;12.47;12.54;12.57;
57075496;0.034;25.310;3.889;4.068;31.1;31.1;31.1;31.1;0.89;12.47;12.54;12.57;
57075506;0.034;25.558;3.861;4.028;31.1;31.1;31.1;31.1;0.89;12.47;12.54;12.57;
57075516;0.034;25.562;3.928;4.103;31.1;31.1;31.1;31.1;0.89;12.47;12.54;12.57;
57075526;0.034;25.577;3.924;4.099;31.1;31.1;31.1;31.1;0.89;12.47;12.54;12.57;
57075536;0.034;25.790;3.913;4.088;31.1;31.1;31.1;31.1;0.89;12.47;12.54;12.57;
57075546;0.034;25.522;4.004;4.167;31.1;31.1;31.1;31.1;0.89;12.47;12.54;12.57;
57075556;0.034;24.825;4.217;4.376;31.1;31.1;31.1;31.1;0.89;12.47;12.54;12.57;
57075566;0.034;24.808;4.021;4.201;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.66;
57075576;0.034;24.733;3.993;4.134;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.66;
57075586;0.034;24.800;4.037;4.190;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.66;
57075596;0.034;25.640;4.013;4.154;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.66;
57075606;0.034;25.355;4.029;4.170;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.66;
57075616;0.034;25.173;3.933;4.090;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.66;
57075626;0.034;25.232;3.925;4.098;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.66;
57075636;0.034;25.411;3.993;4.166;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.66;
57075646;0.034;25.510;4.001;4.154;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.66;
57075656;0.034;25.220;3.973;4.134;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.66;
57075666;0.034;24.985;3.984;4.158;31.1;31.1;31.1;31.1;0.89;12.45;12.54;12.58;
