20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
57075676;0.034;25.291;4.011;4.174;31.1;31.1;31.1;31.1;0.89;12.45;12.54;12.58;
57075686;0.034;23.417;4.774;4.942;31.1;31.1;31.1;31.1;0.89;12.45;12.54;12.58;
57075696;0.033;24.442;3.928;4.095;31.1;31.1;31.1;31.1;0.89;12.45;12.54;12.58;
57075706;0.034;24.627;3.992;4.166;31.1;31.1;31.1;31.1;0.89;12.45;12.54;12.58;
57075716;0.034;24.183;4.197;4.376;31.1;31.1;31.1;31.1;0.89;12.45;12.54;12.58;
57075726;0.034;24.486;3.980;4.154;31.1;31.1;31.1;31.1;0.89;12.45;12.54;12.58;
57075736;0.034;24.985;3.928;4.083;31.1;31.1;31.1;31.1;0.89;12.45;12.54;12.58;
57075746;0.034;25.028;4.055;4.186;31.1;31.1;31.1;31.1;0.89;12.45;12.54;12.58;
57075756;0.034;25.154;3.976;4.142;31.1;31.1;31.1;31.1;0.89;12.45;12.54;12.58;
57075766;0.033;25.302;3.973;4.145;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.61;
57075776;0.033;24.979;3.977;4.113;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.61;
57075786;0.033;25.215;4.413;4.569;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.61;
57075796;0.033;25.597;4.259;4.438;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.61;
57075806;0.033;25.499;3.969;4.157;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.61;
57075816;0.033;25.046;3.961;4.133;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.61;
57075826;0.033;24.585;3.973;4.141;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.61;
57075836;0.033;24.759;4.009;4.192;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.61;
57075846;0.033;24.609;4.009;4.168;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.61;
57075856;0.033;24.731;3.993;4.157;31.1;31.1;31.1;31.1;0.88;12.47;12.58;12.61;
57075866;0.034;25.424;3.945;4.113;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
57075876;0.034;24.694;4.123;4.291;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
57075886;0.034;25.097;3.945;4.117;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
57075896;0.034;25.081;3.933;4.097;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
57075906;0.034;25.132;3.945;4.105;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
57075916;0.034;25.440;3.949;4.129;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
57075926;0.034;25.266;3.972;4.149;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
57075936;0.034;25.246;3.972;4.153;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
57075946;0.034;25.124;4.000;4.157;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
57075956;0.034;24.958;4.040;4.224;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.61;
57075966;0.034;24.611;3.976;4.168;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.61;
57075976;0.034;24.741;3.980;4.137;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.61;
57075986;0.034;25.193;3.956;4.121;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.61;
57075996;0.034;25.201;3.988;4.121;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.61;
57076006;0.034;25.110;3.900;4.077;31.1;31.1;31.1;31.1;0.89;12.45;12.60;12.61;
57076016;0.034;24.896;4.104;4.298;31.1;31.1;31.1;31.1;0.89;12.51;12.64;12.65;
57076026;0.034;24.924;4.017;4.202;31.1;31.1;31.1;31.1;0.89;12.51;12.64;12.65;
57076036;0.034;25.173;4.005;4.186;31.1;31.1;31.1;31.1;0.89;12.51;12.64;12.65;
57076046;0.034;25.109;4.025;4.206;31.1;31.1;31.1;31.1;0.89;12.51;12.64;12.65;
57076056;0.034;25.196;4.057;4.230;31.1;31.1;31.1;31.1;0.89;12.51;12.64;12.65;
57076066;0.034;24.995;4.021;4.214;31.1;31.1;31.1;31.1;0.89;12.51;12.64;12.65;
57076076;0.033;24.608;4.037;4.202;31.1;31.1;31.1;31.1;0.89;12.51;12.64;12.65;
57076086;0.034;24.647;4.021;4.174;31.1;31.1;31.1;31.1;0.89;12.51;12.64;12.65;
57076096;0.034;25.184;3.981;4.154;31.1;31.1;31.1;31.1;0.89;12.51;12.64;12.65;
57076106;0.034;25.394;4.009;4.142;31.1;31.1;31.1;31.1;0.89;12.51;12.64;12.65;
57076116;0.033;25.319;4.126;4.268;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
57076126;0.033;25.208;4.003;4.133;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
57076136;0.033;25.208;3.971;4.137;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
57076146;0.034;25.232;4.007;4.164;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
57076156;0.033;25.516;3.963;4.125;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
57076166;0.033;25.117;4.039;4.157;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
57076176;0.033;23.664;4.762;4.914;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
57076186;0.033;24.596;4.019;4.168;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
57076196;0.033;24.857;4.055;4.204;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
57076206;0.033;24.928;4.011;4.164;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
57076216;0.033;24.651;3.992;4.192;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
57076226;0.034;25.045;3.968;4.164;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
57076236;0.033;25.314;4.019;4.148;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
57076246;0.033;25.471;3.924;4.104;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
57076256;0.033;25.195;3.976;4.132;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
57076266;0.034;25.144;3.944;4.132;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
57076276;0.033;25.523;4.782;4.970;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
57076286;0.033;25.436;3.996;4.152;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
57076296;0.033;25.381;4.039;4.216;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
57076306;0.034;25.132;4.027;4.176;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
57076316;0.038;24.924;4.041;4.182;31.1;31.1;31.1;31.1;0.94;12.51;12.57;12.58;
57076326;0.037;24.801;4.017;4.178;31.1;31.1;31.1;31.1;0.94;12.51;12.57;12.58;
57076336;0.038;25.011;3.966;4.146;31.1;31.1;31.1;31.1;0.94;12.51;12.57;12.58;
57076346;0.038;24.845;4.021;4.194;31.1;31.1;31.1;31.1;0.94;12.51;12.57;12.58;
57076356;0.038;25.137;3.934;4.095;31.1;31.1;31.1;31.1;0.94;12.51;12.57;12.58;
57076366;0.038;25.177;3.934;4.087;31.1;31.1;31.1;31.1;0.94;12.51;12.57;12.58;
57076376;0.038;25.425;3.986;4.138;31.1;31.1;31.1;31.1;0.94;12.51;12.57;12.58;
57076386;0.038;25.441;3.922;4.091;31.1;31.1;31.1;31.1;0.94;12.51;12.57;12.58;
57076396;0.038;24.477;4.105;4.269;31.1;31.1;31.1;31.1;0.94;12.51;12.57;12.58;
57076406;0.038;25.228;3.990;4.150;31.1;31.1;31.1;31.1;0.94;12.51;12.57;12.58;
57076416;0.033;25.180;4.016;4.167;31.1;31.1;31.1;31.1;0.88;12.51;12.65;12.64;
57076426;0.033;25.240;4.008;4.171;31.1;31.1;31.1;31.1;0.88;12.51;12.65;12.64;
57076436;0.034;25.212;4.032;4.191;31.1;31.1;31.1;31.1;0.88;12.51;12.65;12.64;
57076446;0.034;24.746;4.040;4.195;31.1;31.1;31.1;31.1;0.88;12.51;12.65;12.64;
57076456;0.033;24.703;4.004;4.139;31.1;31.1;31.1;31.1;0.88;12.51;12.65;12.64;
57076466;0.033;25.019;4.052;4.222;31.1;31.1;31.1;31.1;0.88;12.51;12.65;12.64;
57076476;0.033;25.291;3.988;4.151;31.1;31.1;31.1;31.1;0.88;12.51;12.65;12.64;
57076486;0.033;25.125;4.020;4.167;31.1;31.1;31.1;31.1;0.88;12.51;12.65;12.64;
57076496;0.034;25.204;4.016;4.159;31.1;31.1;31.1;31.1;0.88;12.51;12.65;12.64;
57076506;0.033;25.196;3.968;4.127;31.1;31.1;31.1;31.1;0.88;12.51;12.65;12.64;
57076516;0.034;25.309;4.009;4.154;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.66;
57076526;0.034;25.182;3.993;4.150;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.66;
57076536;0.034;25.217;3.970;4.162;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.66;
57076546;0.034;25.075;4.049;4.221;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.66;
57076556;0.034;24.813;4.045;4.194;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.66;
57076566;0.034;24.761;3.996;4.156;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
57076576;0.033;25.120;3.976;4.132;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
57076586;0.034;25.104;3.952;4.132;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
57076596;0.034;25.243;3.960;4.108;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
57076606;0.034;25.140;3.964;4.100;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
57076616;0.034;25.144;3.936;4.085;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
57076626;0.034;25.160;3.940;4.100;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
57076636;0.034;25.175;4.031;4.196;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
57076646;0.034;24.658;4.349;4.505;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
57076656;0.034;23.869;4.472;4.601;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
57076666;0.038;24.644;4.008;4.163;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.64;
57076676;0.038;24.794;4.012;4.207;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.64;
57076686;0.037;24.628;3.992;4.171;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.64;
57076696;0.038;25.225;3.937;4.127;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.64;
57076706;0.037;25.146;3.953;4.099;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.64;
57076716;0.038;25.201;3.988;4.159;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.64;
57076726;0.038;24.774;4.056;4.242;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.64;
57076736;0.038;24.917;4.044;4.246;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.64;
57076746;0.038;25.597;4.695;4.930;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.64;
57076756;0.038;25.158;3.921;4.119;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.64;
57076766;0.034;25.337;4.025;4.169;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
57076776;0.034;25.428;4.009;4.189;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
57076786;0.034;25.053;4.005;4.169;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
57076796;0.034;24.583;4.033;4.177;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
57076806;0.034;24.576;3.981;4.121;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
57076816;0.034;25.148;4.005;4.137;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
57076826;0.034;25.258;3.969;4.098;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
57076836;0.034;25.097;3.953;4.094;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
57076846;0.033;25.069;3.949;4.102;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
57076856;0.034;25.187;4.088;4.260;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
57076866;0.034;25.648;4.031;4.220;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.68;
57076876;0.034;25.236;4.023;4.196;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.68;
57076886;0.034;25.268;4.031;4.180;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.68;
57076896;0.034;25.292;4.055;4.208;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.68;
57076906;0.034;25.478;4.031;4.204;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.68;
57076916;0.034;24.923;4.051;4.220;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.68;
57076926;0.034;24.729;4.019;4.180;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.68;
57076936;0.034;24.903;4.027;4.192;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.68;
57076946;0.034;25.224;3.983;4.125;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.68;
57076956;0.033;25.565;3.959;4.117;31.1;31.1;31.1;31.1;0.89;12.55;12.66;12.68;
57076966;0.033;25.003;3.921;4.085;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57076976;0.033;25.030;3.957;4.129;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57076986;0.033;25.034;3.957;4.117;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57076996;0.033;25.274;4.000;4.188;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57077006;0.033;25.247;4.032;4.208;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57077016;0.034;24.562;4.024;4.172;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57077026;0.033;24.617;4.032;4.188;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57077036;0.033;25.148;3.961;4.145;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57077046;0.034;25.432;3.984;4.141;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57077056;0.033;25.160;3.953;4.105;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57077066;0.034;25.176;3.982;4.151;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
57077076;0.033;25.172;3.954;4.104;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
57077086;0.034;25.469;4.010;4.159;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
57077096;0.034;24.954;4.145;4.314;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
57077106;0.034;23.346;4.782;4.966;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.63;
57077116;0.034;24.631;4.010;4.174;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.66;
57077126;0.034;24.604;3.962;4.154;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.66;
57077136;0.034;24.714;4.030;4.198;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.66;
57077146;0.034;24.718;3.974;4.158;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.66;
57077156;0.034;25.094;3.938;4.090;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.66;
57077166;0.034;25.129;3.923;4.110;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.66;
57077176;0.034;25.173;4.014;4.186;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.66;
57077186;0.034;25.220;4.193;4.365;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.66;
57077196;0.034;25.473;4.523;4.699;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.66;
57077206;0.033;25.117;3.942;4.122;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.66;
57077216;0.034;25.222;3.971;4.129;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57077226;0.034;25.250;4.198;4.351;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57077236;0.034;25.139;4.007;4.149;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57077246;0.034;24.763;4.015;4.141;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57077256;0.034;24.775;4.047;4.204;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57077266;0.034;24.625;3.955;4.125;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57077276;0.034;25.194;3.915;4.081;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57077286;0.034;25.159;3.943;4.081;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57077296;0.034;25.163;3.959;4.125;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57077306;0.034;25.179;3.951;4.093;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57077316;0.034;25.040;3.938;4.094;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.59;
57077326;0.034;25.123;3.990;4.122;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.59;
57077336;0.033;25.166;4.022;4.130;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.59;
57077346;0.034;25.080;4.014;4.166;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.59;
57077356;0.034;25.024;3.998;4.154;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.59;
57077366;0.034;24.965;3.998;4.146;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.59;
57077376;0.034;24.646;4.034;4.201;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.59;
57077386;0.034;24.701;4.006;4.173;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.59;
57077396;0.034;25.226;3.958;4.094;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.59;
57077406;0.034;25.028;3.923;4.063;31.1;31.1;31.1;31.1;0.89;12.49;12.62;12.59;
57077416;0.034;25.165;3.949;4.114;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.66;
57077426;0.033;24.517;4.127;4.333;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.66;
57077436;0.034;25.030;3.996;4.194;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.66;
57077446;0.034;25.042;4.008;4.182;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.66;
57077456;0.032;24.624;4.028;4.241;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.66;
57077466;0.034;25.038;4.020;4.201;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.66;
57077476;0.033;25.346;3.972;4.146;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.66;
57077486;0.033;25.133;4.012;4.194;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.66;
57077496;0.034;25.125;3.921;4.102;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.66;
57077506;0.033;25.161;3.988;4.174;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.66;
57077516;0.034;25.547;3.937;4.127;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.64;
57077526;0.034;25.210;4.024;4.191;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.64;
57077536;0.033;23.568;4.738;4.906;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.64;
57077546;0.033;24.621;4.020;4.187;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.64;
57077556;0.033;24.941;4.040;4.214;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.64;
57077566;0.034;24.910;3.996;4.207;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.64;
57077576;0.033;24.700;3.968;4.163;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.64;
57077586;0.032;25.226;4.139;4.322;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.64;
57077596;0.034;25.258;3.968;4.151;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.64;
57077606;0.033;25.737;3.972;4.183;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.64;
57077616;0.034;25.444;4.229;4.398;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.63;
57077626;0.034;25.317;3.994;4.147;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.63;
57077636;0.034;25.274;4.018;4.191;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.63;
57077646;0.034;25.524;4.026;4.207;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.63;
57077656;0.034;25.615;4.014;4.187;31.1;31.1;31.1;31.1;0.89;12.57;12.62;12.63;
57077666;0.034;25.114;3.982;4.158;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
57077676;0.034;24.885;3.986;4.173;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
57077686;0.034;24.850;4.038;4.193;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
57077696;0.034;25.197;4.010;4.193;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
57077706;0.034;25.086;4.014;4.193;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
57077716;0.034;25.083;3.943;4.114;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
57077726;0.034;25.146;3.990;4.162;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
57077736;0.034;25.571;4.006;4.189;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
57077746;0.034;25.283;3.975;4.130;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
57077756;0.034;25.134;4.002;4.162;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
57077766;0.034;25.205;4.027;4.214;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
57077776;0.034;25.577;4.035;4.230;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
57077786;0.034;24.790;4.217;4.385;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
57077796;0.034;24.980;4.162;4.361;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
57077806;0.034;24.861;4.035;4.222;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
57077816;0.034;25.012;3.975;4.154;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
57077826;0.034;25.265;3.999;4.170;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
57077836;0.033;25.284;4.150;4.329;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
57077846;0.034;25.292;4.329;4.528;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
57077856;0.034;25.304;4.198;4.357;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.65;
57077866;0.034;25.304;4.097;4.270;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57077876;0.034;24.947;4.073;4.238;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57077886;0.034;25.074;4.033;4.210;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57077896;0.034;25.165;3.922;4.083;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57077906;0.034;25.181;3.982;4.134;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57077916;0.034;25.280;3.997;4.146;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57077926;0.034;25.189;3.938;4.099;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57077936;0.034;25.149;3.993;4.154;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57077946;0.034;24.269;5.379;5.539;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57077956;0.034;24.765;3.989;4.150;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57077966;0.035;24.626;4.025;4.217;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.59;
57077976;0.035;24.642;3.953;4.106;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.59;
57077986;0.035;24.666;3.961;4.138;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.59;
57077996;0.035;25.036;3.922;4.086;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.59;
57078006;0.035;25.024;3.886;4.039;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.59;
57078016;0.035;25.052;3.957;4.102;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.59;
57078026;0.035;25.174;3.985;4.158;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.59;
57078036;0.035;25.107;3.945;4.098;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.59;
57078046;0.034;25.009;3.922;4.074;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.59;
57078056;0.035;25.056;3.886;4.035;31.1;31.1;31.1;31.1;0.90;12.49;12.58;12.59;
57078066;0.033;25.265;3.966;4.163;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.64;
57078076;0.034;25.217;4.026;4.183;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.64;
57078086;0.033;25.047;4.074;4.207;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.64;
57078096;0.033;24.999;4.034;4.218;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.64;
57078106;0.033;25.118;4.082;4.266;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.64;
57078116;0.033;24.674;4.289;4.461;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.64;
57078126;0.034;25.344;4.102;4.298;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.64;
57078136;0.034;25.253;3.946;4.107;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.64;
57078146;0.033;25.205;3.923;4.123;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.64;
57078156;0.033;25.269;3.982;4.151;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.64;
57078166;0.038;25.579;3.905;4.083;31.1;31.1;31.1;31.1;0.94;12.51;12.64;12.64;
57078176;0.038;25.619;3.961;4.099;31.1;31.1;31.1;31.1;0.94;12.51;12.64;12.64;
57078186;0.038;25.556;3.945;4.107;31.1;31.1;31.1;31.1;0.94;12.51;12.64;12.64;
57078196;0.038;25.733;3.985;4.131;31.1;31.1;31.1;31.1;0.94;12.51;12.64;12.64;
57078206;0.038;25.429;3.953;4.123;31.1;31.1;31.1;31.1;0.94;12.51;12.64;12.64;
57078216;0.038;25.152;4.020;4.188;31.1;31.1;31.1;31.1;0.95;12.50;12.59;12.61;
57078226;0.039;25.598;3.937;4.081;31.1;31.1;31.1;31.1;0.95;12.50;12.59;12.61;
57078236;0.039;25.535;3.980;4.125;31.1;31.1;31.1;31.1;0.95;12.50;12.59;12.61;
57078246;0.039;25.704;3.984;4.149;31.1;31.1;31.1;31.1;0.95;12.50;12.59;12.61;
57078256;0.039;25.452;3.961;4.133;31.1;31.1;31.1;31.1;0.95;12.50;12.59;12.61;
57078266;0.039;25.436;4.052;4.232;31.1;31.1;31.1;31.1;0.95;12.50;12.59;12.61;
57078276;0.038;25.373;4.163;4.323;31.1;31.1;31.1;31.1;0.95;12.50;12.59;12.61;
57078286;0.039;25.653;4.052;4.216;31.1;31.1;31.1;31.1;0.95;12.50;12.59;12.61;
57078296;0.038;25.558;3.933;4.113;31.1;31.1;31.1;31.1;0.95;12.50;12.59;12.61;
57078306;0.039;25.594;3.849;4.030;31.1;31.1;31.1;31.1;0.95;12.50;12.59;12.61;
57078316;0.033;25.564;3.834;4.010;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
57078326;0.033;25.619;3.945;4.106;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
57078336;0.033;24.687;4.536;4.732;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
57078346;0.033;25.335;4.318;4.478;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
57078356;0.034;25.200;4.060;4.228;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
57078366;0.033;25.240;4.076;4.221;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
57078376;0.033;25.007;4.024;4.193;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
57078386;0.033;24.876;4.064;4.224;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
57078396;0.033;25.196;4.024;4.189;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
57078406;0.033;25.165;4.032;4.173;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
57078416;0.033;25.391;4.054;4.219;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
57078426;0.033;25.375;4.022;4.199;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
57078436;0.033;25.114;4.133;4.291;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
57078446;0.033;25.031;4.094;4.275;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
57078456;0.033;25.189;4.062;4.199;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
57078466;0.033;25.553;4.046;4.187;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
57078476;0.034;25.320;4.225;4.406;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
57078486;0.033;25.166;4.066;4.223;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
57078496;0.034;24.889;4.245;4.406;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
57078506;0.033;24.007;4.571;4.747;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
57078516;0.034;24.768;4.064;4.217;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
57078526;0.034;24.670;4.100;4.249;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
57078536;0.034;24.603;4.104;4.233;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
57078546;0.034;24.784;4.100;4.280;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
57078556;0.034;25.419;4.013;4.181;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
57078566;0.034;25.099;4.037;4.193;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
57078576;0.034;25.151;3.993;4.162;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
57078586;0.034;25.143;4.005;4.162;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
57078596;0.034;25.273;4.005;4.170;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
57078606;0.034;25.458;4.072;4.217;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
57078616;0.038;25.225;4.060;4.248;31.1;31.1;31.1;31.1;0.95;12.52;12.59;12.60;
57078626;0.038;25.367;4.131;4.296;31.1;31.1;31.1;31.1;0.95;12.52;12.59;12.60;
57078636;0.038;25.458;4.115;4.312;31.1;31.1;31.1;31.1;0.95;12.52;12.59;12.60;
57078646;0.038;25.154;4.008;4.205;31.1;31.1;31.1;31.1;0.95;12.52;12.59;12.60;
57078656;0.038;25.019;4.024;4.173;31.1;31.1;31.1;31.1;0.95;12.52;12.59;12.60;
57078666;0.039;25.103;4.139;4.272;31.1;31.1;31.1;31.1;0.95;12.52;12.59;12.60;
57078676;0.039;25.454;4.016;4.209;31.1;31.1;31.1;31.1;0.95;12.52;12.59;12.60;
57078686;0.038;24.865;6.056;6.230;31.1;31.1;31.1;31.1;0.95;12.52;12.59;12.60;
57078696;0.039;25.079;3.881;4.038;31.1;31.1;31.1;31.1;0.95;12.52;12.59;12.60;
57078706;0.039;25.209;4.020;4.197;31.1;31.1;31.1;31.1;0.95;12.52;12.59;12.60;
57078716;0.033;25.192;4.000;4.171;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
57078726;0.034;25.141;4.027;4.199;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
57078736;0.034;25.500;3.872;4.024;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
57078746;0.033;25.568;3.916;4.068;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
57078756;0.033;25.540;3.916;4.056;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.63;
57078766;0.033;25.162;3.902;4.070;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.66;
57078776;0.033;25.407;3.902;4.046;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.66;
57078786;0.033;25.474;3.922;4.090;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.66;
57078796;0.033;25.502;3.878;4.034;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.66;
57078806;0.033;25.529;3.942;4.098;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.66;
57078816;0.034;25.454;3.989;4.162;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.66;
57078826;0.033;25.423;4.053;4.229;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.66;
57078836;0.033;25.431;4.033;4.174;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.66;
57078846;0.033;25.466;4.017;4.170;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.66;
57078856;0.033;25.616;3.966;4.126;31.1;31.1;31.1;31.1;0.88;12.52;12.63;12.66;
57078866;0.034;24.913;4.096;4.258;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.57;
57078876;0.034;25.004;3.918;4.048;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.57;
57078886;0.034;25.035;3.866;4.020;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.57;
57078896;0.034;25.122;3.922;4.040;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.57;
57078906;0.034;25.197;3.926;4.076;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.57;
57078916;0.034;25.295;3.894;4.028;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.57;
57078926;0.034;25.287;3.914;4.068;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.57;
57078936;0.034;25.390;3.993;4.131;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.57;
57078946;0.034;25.366;4.037;4.202;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.57;
57078956;0.034;24.925;4.048;4.198;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.57;
57078966;0.034;25.098;3.945;4.089;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.61;
57078976;0.035;25.350;3.933;4.081;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.61;
57078986;0.035;25.283;3.909;4.061;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.61;
57078996;0.035;24.878;3.968;4.129;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.61;
57079006;0.035;24.491;4.040;4.200;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.61;
57079016;0.035;24.803;3.857;4.002;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.61;
57079026;0.035;24.547;3.949;4.117;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.61;
57079036;0.035;24.945;3.861;4.045;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.61;
57079046;0.035;24.866;3.853;3.990;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.61;
57079056;0.035;23.861;5.310;5.426;31.1;31.1;31.1;31.1;0.90;12.48;12.59;12.61;
57079066;0.033;23.423;4.455;4.671;31.1;31.1;31.1;31.1;0.88;12.59;12.64;12.70;
57079076;0.033;24.747;4.144;4.299;31.1;31.1;31.1;31.1;0.88;12.59;12.64;12.70;
57079086;0.034;24.842;4.049;4.211;31.1;31.1;31.1;31.1;0.88;12.59;12.64;12.70;
57079096;0.033;24.807;3.985;4.195;31.1;31.1;31.1;31.1;0.88;12.59;12.64;12.70;
57079106;0.033;25.224;3.985;4.139;31.1;31.1;31.1;31.1;0.88;12.59;12.64;12.70;
57079116;0.033;25.777;3.889;4.031;31.1;31.1;31.1;31.1;0.88;12.59;12.64;12.70;
57079126;0.033;25.737;3.885;4.067;31.1;31.1;31.1;31.1;0.88;12.59;12.64;12.70;
57079136;0.033;25.713;3.873;4.059;31.1;31.1;31.1;31.1;0.88;12.59;12.64;12.70;
57079146;0.033;25.729;3.869;4.023;31.1;31.1;31.1;31.1;0.88;12.59;12.64;12.70;
57079156;0.034;25.753;3.925;4.091;31.1;31.1;31.1;31.1;0.88;12.59;12.64;12.70;
57079166;0.033;25.371;3.932;4.099;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
57079176;0.034;25.422;3.944;4.083;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
57079186;0.034;25.573;3.980;4.158;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
57079196;0.033;25.525;4.060;4.230;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
57079206;0.034;25.621;4.052;4.218;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
57079216;0.033;25.660;4.032;4.206;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
57079226;0.034;25.771;3.924;4.083;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
57079236;0.033;25.775;3.908;4.063;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
57079246;0.034;25.311;3.996;4.154;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
57079256;0.034;25.264;4.116;4.290;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.65;
57079266;0.033;25.685;4.031;4.160;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
57079276;0.033;25.416;3.996;4.124;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
57079286;0.033;25.432;3.952;4.096;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
57079296;0.034;25.550;3.916;4.061;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
57079306;0.033;24.982;4.202;4.358;31.1;31.1;31.1;31.1;0.88;12.50;12.60;12.62;
57079316;0.034;24.789;4.015;4.164;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
57079326;0.034;24.848;3.952;4.120;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
57079336;0.034;25.018;3.912;4.049;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
57079346;0.033;25.294;3.892;4.081;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
57079356;0.034;25.246;3.904;4.089;31.1;31.1;31.1;31.1;0.89;12.50;12.60;12.62;
57079366;0.034;24.943;3.994;4.173;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
57079376;0.034;25.045;3.860;4.062;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
57079386;0.034;25.219;3.927;4.094;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
57079396;0.034;25.389;3.931;4.110;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
57079406;0.034;24.130;5.233;5.413;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
57079416;0.034;24.544;3.921;4.140;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
57079426;0.034;24.690;4.155;4.339;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
57079436;0.034;24.386;3.988;4.184;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
57079446;0.034;24.351;3.988;4.160;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
57079456;0.034;24.647;3.965;4.136;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
57079466;0.033;24.947;3.794;3.981;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
57079476;0.034;24.931;3.845;4.017;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
57079486;0.034;24.990;3.909;4.069;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
57079496;0.034;24.137;4.151;4.299;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
57079506;0.034;24.931;3.953;4.120;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.62;
57079516;0.034;25.145;3.927;4.047;31.1;31.1;31.1;31.1;0.90;12.51;12.62;12.59;
57079526;0.035;25.082;3.990;4.126;31.1;31.1;31.1;31.1;0.90;12.51;12.62;12.59;
57079536;0.035;25.346;4.002;4.146;31.1;31.1;31.1;31.1;0.90;12.51;12.62;12.59;
57079546;0.035;25.157;4.054;4.193;31.1;31.1;31.1;31.1;0.90;12.51;12.62;12.59;
57079556;0.034;24.734;4.030;4.177;31.1;31.1;31.1;31.1;0.90;12.51;12.62;12.59;
57079566;0.035;24.746;3.962;4.090;31.1;31.1;31.1;31.1;0.90;12.51;12.62;12.59;
57079576;0.035;25.208;3.958;4.114;31.1;31.1;31.1;31.1;0.90;12.51;12.62;12.59;
57079586;0.035;25.449;3.883;4.023;31.1;31.1;31.1;31.1;0.90;12.51;12.62;12.59;
57079596;0.034;25.216;3.923;4.055;31.1;31.1;31.1;31.1;0.90;12.51;12.62;12.59;
57079606;0.035;25.204;3.923;4.078;31.1;31.1;31.1;31.1;0.90;12.51;12.62;12.59;
57079616;0.034;24.971;4.101;4.274;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
57079626;0.034;25.146;3.978;4.138;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
57079636;0.034;25.174;3.906;4.079;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
57079646;0.034;25.154;3.902;4.083;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
57079656;0.034;25.435;4.045;4.202;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
57079666;0.034;25.166;4.029;4.186;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
57079676;0.034;24.959;3.993;4.162;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
57079686;0.034;25.146;3.934;4.087;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
57079696;0.034;25.178;3.942;4.111;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
57079706;0.034;25.178;3.997;4.182;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
57079716;0.033;25.108;3.890;4.053;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
57079726;0.033;24.982;3.926;4.085;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
57079736;0.033;24.066;5.087;5.279;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
57079746;0.034;24.343;4.052;4.223;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
57079756;0.033;24.406;4.084;4.275;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
57079766;0.033;24.658;3.941;4.132;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
57079776;0.033;24.666;3.977;4.152;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
57079786;0.033;24.868;3.981;4.132;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
57079796;0.034;24.205;4.160;4.339;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
57079806;0.034;24.990;3.886;4.025;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.62;
57079816;0.034;25.602;4.663;4.851;31.1;31.1;31.1;31.1;0.89;12.53;12.56;12.60;
57079826;0.034;25.143;3.844;4.046;31.1;31.1;31.1;31.1;0.89;12.53;12.56;12.60;
57079836;0.034;25.424;3.994;4.153;31.1;31.1;31.1;31.1;0.89;12.53;12.56;12.60;
57079846;0.033;25.507;3.927;4.098;31.1;31.1;31.1;31.1;0.89;12.53;12.56;12.60;
57079856;0.034;25.464;3.923;4.058;31.1;31.1;31.1;31.1;0.89;12.53;12.56;12.60;
57079866;0.034;25.400;3.943;4.094;31.1;31.1;31.1;31.1;0.89;12.53;12.56;12.60;
57079876;0.034;25.289;3.971;4.169;31.1;31.1;31.1;31.1;0.89;12.53;12.56;12.60;
57079886;0.034;25.012;3.994;4.177;31.1;31.1;31.1;31.1;0.89;12.53;12.56;12.60;
57079896;0.034;24.700;3.959;4.129;31.1;31.1;31.1;31.1;0.89;12.53;12.56;12.60;
57079906;0.034;24.910;3.990;4.121;31.1;31.1;31.1;31.1;0.89;12.53;12.56;12.60;
57079916;0.037;25.294;3.891;4.058;31.1;31.1;31.1;31.1;0.93;12.50;12.56;12.60;
57079926;0.037;25.365;3.876;4.034;31.1;31.1;31.1;31.1;0.93;12.50;12.56;12.60;
57079936;0.037;24.828;4.113;4.272;31.1;31.1;31.1;31.1;0.93;12.50;12.56;12.60;
57079946;0.037;25.081;3.935;4.098;31.1;31.1;31.1;31.1;0.93;12.50;12.56;12.60;
57079956;0.037;25.128;3.927;4.078;31.1;31.1;31.1;31.1;0.93;12.50;12.56;12.60;
57079966;0.033;25.165;3.916;4.093;31.1;31.1;31.1;31.1;0.88;12.51;12.55;12.61;
57079976;0.032;25.493;3.908;4.113;31.1;31.1;31.1;31.1;0.88;12.51;12.55;12.61;
57079986;0.033;25.429;3.955;4.153;31.1;31.1;31.1;31.1;0.88;12.51;12.55;12.61;
57079996;0.033;25.323;3.916;4.089;31.1;31.1;31.1;31.1;0.88;12.51;12.55;12.61;
57080006;0.033;25.058;3.995;4.188;31.1;31.1;31.1;31.1;0.88;12.51;12.55;12.61;
57080016;0.033;25.370;3.864;4.045;31.1;31.1;31.1;31.1;0.88;12.51;12.55;12.61;
57080026;0.034;24.916;3.951;4.125;31.1;31.1;31.1;31.1;0.88;12.51;12.55;12.61;
57080036;0.033;25.196;3.860;4.038;31.1;31.1;31.1;31.1;0.88;12.51;12.55;12.61;
57080046;0.034;25.153;3.967;4.176;31.1;31.1;31.1;31.1;0.88;12.51;12.55;12.61;
57080056;0.033;23.988;4.628;4.807;31.1;31.1;31.1;31.1;0.88;12.51;12.55;12.61;
57080066;0.034;24.348;4.166;4.355;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57080076;0.034;24.708;4.051;4.220;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57080086;0.034;24.720;4.023;4.176;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57080096;0.034;24.838;3.955;4.105;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57080106;0.034;25.420;4.003;4.137;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57080116;0.034;25.551;3.987;4.133;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57080126;0.034;25.598;3.999;4.145;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57080136;0.034;25.495;3.931;4.109;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57080146;0.034;25.558;3.951;4.117;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57080156;0.034;25.614;3.947;4.089;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.61;
57080166;0.038;25.209;3.927;4.075;31.1;31.1;31.1;31.1;0.95;12.52;12.61;12.64;
57080176;0.039;25.431;3.967;4.119;31.1;31.1;31.1;31.1;0.95;12.52;12.61;12.64;
57080186;0.038;25.237;4.150;4.342;31.1;31.1;31.1;31.1;0.95;12.52;12.61;12.64;
57080196;0.039;24.403;3.995;4.147;31.1;31.1;31.1;31.1;0.95;12.52;12.61;12.64;
57080206;0.039;24.640;3.991;4.159;31.1;31.1;31.1;31.1;0.95;12.52;12.61;12.64;
57080216;0.039;24.869;4.428;4.588;31.1;31.1;31.1;31.1;0.95;12.52;12.61;12.64;
57080226;0.038;25.340;3.963;4.163;31.1;31.1;31.1;31.1;0.95;12.52;12.61;12.64;
57080236;0.039;25.557;3.979;4.135;31.1;31.1;31.1;31.1;0.95;12.52;12.61;12.64;
57080246;0.039;25.091;3.951;4.099;31.1;31.1;31.1;31.1;0.95;12.52;12.61;12.64;
57080256;0.038;25.154;3.911;4.059;31.1;31.1;31.1;31.1;0.95;12.52;12.61;12.64;
57080266;0.034;25.183;3.906;4.060;31.1;31.1;31.1;31.1;0.90;12.53;12.57;12.63;
57080276;0.034;25.471;3.910;4.068;31.1;31.1;31.1;31.1;0.90;12.53;12.57;12.63;
57080286;0.035;25.305;3.899;4.080;31.1;31.1;31.1;31.1;0.90;12.53;12.57;12.63;
57080296;0.035;25.139;3.855;4.040;31.1;31.1;31.1;31.1;0.90;12.53;12.57;12.63;
57080306;0.035;25.226;3.903;4.076;31.1;31.1;31.1;31.1;0.90;12.53;12.57;12.63;
57080316;0.034;24.866;3.954;4.147;31.1;31.1;31.1;31.1;0.90;12.53;12.57;12.63;
57080326;0.035;24.933;3.910;4.108;31.1;31.1;31.1;31.1;0.90;12.53;12.57;12.63;
57080336;0.035;24.910;3.918;4.100;31.1;31.1;31.1;31.1;0.90;12.53;12.57;12.63;
57080346;0.034;24.019;4.746;4.934;31.1;31.1;31.1;31.1;0.90;12.53;12.57;12.63;
57080356;0.034;25.258;4.509;4.696;31.1;31.1;31.1;31.1;0.90;12.53;12.57;12.63;
57080366;0.034;24.624;3.982;4.124;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
57080376;0.034;24.576;3.918;4.108;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
57080386;0.034;24.568;3.942;4.100;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
57080396;0.034;25.410;4.061;4.219;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
57080406;0.034;25.331;3.918;4.080;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
57080416;0.034;25.220;4.057;4.239;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
57080426;0.034;24.766;4.101;4.255;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
57080436;0.034;25.098;3.926;4.060;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
57080446;0.034;25.086;3.942;4.136;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
57080456;0.034;25.145;3.934;4.068;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
57080466;0.034;25.486;3.963;4.128;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
57080476;0.032;25.197;3.987;4.155;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
57080486;0.034;24.763;3.995;4.144;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
57080496;0.033;24.755;4.007;4.179;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
57080506;0.033;24.853;4.023;4.175;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
57080516;0.037;25.161;4.031;4.204;31.1;31.1;31.1;31.1;0.93;12.48;12.60;12.62;
57080526;0.037;24.811;4.055;4.200;31.1;31.1;31.1;31.1;0.93;12.48;12.60;12.62;
57080536;0.037;25.047;3.940;4.116;31.1;31.1;31.1;31.1;0.93;12.48;12.60;12.62;
57080546;0.037;25.031;3.960;4.132;31.1;31.1;31.1;31.1;0.93;12.48;12.60;12.62;
57080556;0.037;25.004;3.841;4.025;31.1;31.1;31.1;31.1;0.93;12.48;12.60;12.62;
57080566;0.037;25.213;3.940;4.096;31.1;31.1;31.1;31.1;0.93;12.48;12.60;12.62;
57080576;0.037;25.540;4.135;4.287;31.1;31.1;31.1;31.1;0.93;12.48;12.60;12.62;
57080586;0.037;24.972;3.908;4.069;31.1;31.1;31.1;31.1;0.93;12.48;12.60;12.62;
57080596;0.037;25.023;3.936;4.096;31.1;31.1;31.1;31.1;0.93;12.48;12.60;12.62;
57080606;0.036;24.972;3.960;4.120;31.1;31.1;31.1;31.1;0.93;12.48;12.60;12.62;
57080616;0.033;24.313;4.409;4.608;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.66;
57080626;0.034;24.253;4.282;4.484;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.66;
57080636;0.034;24.633;3.960;4.134;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.66;
57080646;0.033;24.851;3.956;4.138;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.66;
57080656;0.033;24.772;3.936;4.074;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.66;
57080666;0.033;25.421;3.968;4.158;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.66;
57080676;0.033;25.429;4.015;4.241;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.66;
57080686;0.033;25.100;3.900;4.094;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.66;
57080696;0.033;25.132;3.892;4.066;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.66;
57080706;0.033;25.275;3.928;4.094;31.1;31.1;31.1;31.1;0.88;12.54;12.60;12.66;
57080716;0.034;24.918;4.073;4.256;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
57080726;0.034;24.847;4.002;4.157;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
57080736;0.034;25.072;3.963;4.121;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
57080746;0.034;25.111;3.978;4.125;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
57080756;0.034;24.847;4.010;4.181;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
57080766;0.034;24.957;3.971;4.137;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
57080776;0.034;24.543;3.919;4.078;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
57080786;0.034;25.036;3.891;4.054;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
57080796;0.034;25.009;3.891;4.050;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
57080806;0.034;25.277;3.887;4.038;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
57080816;0.034;25.297;4.153;4.344;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.58;
57080826;0.034;25.037;3.936;4.091;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.58;
57080836;0.034;24.990;3.916;4.091;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.58;
57080846;0.034;25.139;3.999;4.166;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.58;
57080856;0.033;25.348;3.999;4.134;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.58;
57080866;0.034;25.222;4.770;4.942;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.58;
57080876;0.034;24.246;3.983;4.146;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.58;
57080886;0.034;24.533;3.979;4.150;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.58;
57080896;0.034;24.828;4.011;4.182;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.58;
57080906;0.034;25.021;4.003;4.162;31.1;31.1;31.1;31.1;0.89;12.46;12.55;12.58;
57080916;0.034;24.766;3.962;4.141;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57080926;0.034;24.668;3.986;4.145;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57080936;0.034;24.747;4.054;4.180;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57080946;0.034;25.233;3.915;4.105;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57080956;0.034;24.850;3.990;4.129;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57080966;0.034;24.458;3.962;4.149;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57080976;0.033;24.395;4.022;4.172;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57080986;0.034;24.917;3.954;4.133;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57080996;0.034;24.877;3.994;4.133;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57081006;0.034;23.691;4.456;4.609;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57081016;0.033;24.629;4.061;4.245;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
57081026;0.033;24.946;4.001;4.158;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
57081036;0.033;24.867;3.958;4.142;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
57081046;0.033;25.370;3.954;4.110;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
57081056;0.034;25.267;3.946;4.134;31.1;31.1;31.1;31.1;0.88;12.54;12.63;12.66;
57081066;0.035;25.517;3.919;4.104;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.62;
57081076;0.035;24.666;4.058;4.243;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.62;
57081086;0.035;24.827;4.022;4.160;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.62;
57081096;0.035;24.559;3.931;4.120;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.62;
57081106;0.034;24.658;3.951;4.128;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.62;
57081116;0.035;25.088;3.959;4.124;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.62;
57081126;0.035;25.088;4.010;4.200;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.62;
57081136;0.034;25.162;4.172;4.347;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.62;
57081146;0.035;25.277;3.990;4.172;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.62;
57081156;0.035;25.174;4.141;4.315;31.1;31.1;31.1;31.1;0.90;12.49;12.56;12.62;
57081166;0.034;24.385;4.137;4.303;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.62;
57081176;0.034;24.758;3.978;4.128;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.62;
57081186;0.033;24.873;3.942;4.092;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.62;
57081196;0.033;25.254;3.998;4.144;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.62;
57081206;0.033;24.857;3.970;4.124;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.62;
57081216;0.034;24.762;3.935;4.085;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.62;
57081226;0.033;25.183;4.026;4.200;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.62;
57081236;0.033;24.436;4.285;4.450;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.62;
57081246;0.034;24.532;4.121;4.271;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.62;
57081256;0.033;24.432;4.098;4.271;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.62;
57081266;0.033;24.691;4.006;4.161;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.61;
57081276;0.033;25.126;3.926;4.117;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.61;
57081286;0.033;24.379;4.188;4.371;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.61;
57081296;0.033;24.786;3.978;4.145;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.61;
57081306;0.034;24.786;3.926;4.109;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.61;
57081316;0.033;25.233;3.994;4.168;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.61;
57081326;0.033;24.988;3.994;4.129;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.61;
57081336;0.033;24.711;4.009;4.192;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.61;
57081346;0.033;24.763;4.057;4.216;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.61;
57081356;0.033;25.138;4.227;4.414;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.61;
57081366;0.033;25.113;4.041;4.202;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
57081376;0.034;24.899;4.033;4.226;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
57081386;0.034;24.919;4.041;4.182;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
57081396;0.033;25.074;4.001;4.174;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
57081406;0.034;24.971;4.053;4.242;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
57081416;0.033;25.141;4.025;4.186;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
57081426;0.033;28.442;4.053;4.234;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
57081436;0.033;26.766;4.005;4.150;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
57081446;0.033;24.459;4.029;4.198;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
57081456;0.033;25.002;3.958;4.114;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.65;
57081466;0.034;23.790;4.300;4.473;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57081476;0.034;24.674;4.037;4.199;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57081486;0.033;24.777;4.061;4.218;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57081496;0.034;24.943;4.061;4.226;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57081506;0.034;25.093;4.109;4.246;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57081516;0.034;24.923;4.013;4.183;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57081526;0.034;24.828;4.037;4.218;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57081536;0.034;25.156;3.986;4.131;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57081546;0.034;24.875;4.029;4.199;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57081556;0.034;25.085;3.997;4.151;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57081566;0.033;25.003;4.004;4.153;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.60;
57081576;0.033;24.371;4.119;4.276;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.60;
57081586;0.033;24.647;3.980;4.125;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.60;
57081596;0.033;24.738;3.972;4.145;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.60;
57081606;0.032;25.192;3.949;4.110;31.1;31.1;31.1;31.1;0.87;12.51;12.59;12.60;
57081616;0.034;24.736;4.015;4.147;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.63;
57081626;0.034;24.776;4.043;4.207;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.63;
57081636;0.034;25.057;4.059;4.203;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.63;
57081646;0.034;24.859;4.143;4.287;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.63;
57081656;0.034;24.768;3.999;4.151;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.63;
57081666;0.034;24.804;4.031;4.151;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.63;
57081676;0.034;24.875;4.003;4.147;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.63;
57081686;0.034;24.859;3.951;4.100;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.63;
57081696;0.034;24.990;3.983;4.108;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.63;
57081706;0.034;24.550;4.167;4.310;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.63;
57081716;0.035;24.759;4.027;4.199;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.63;
57081726;0.035;24.806;4.004;4.140;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.63;
57081736;0.034;24.976;3.956;4.140;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.63;
