20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
57081746;0.035;24.956;4.019;4.191;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.63;
57081756;0.034;25.047;4.004;4.136;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.63;
57081766;0.035;25.174;3.988;4.159;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.63;
57081776;0.034;25.328;4.262;4.449;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.63;
57081786;0.035;25.103;4.007;4.183;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.63;
57081796;0.034;25.110;3.964;4.144;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.63;
57081806;0.035;25.059;3.968;4.144;31.1;31.1;31.1;31.1;0.90;12.52;12.60;12.63;
57081816;0.033;24.577;4.032;4.205;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.66;
57081826;0.034;24.692;4.040;4.229;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.66;
57081836;0.033;25.523;4.754;4.954;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.66;
57081846;0.034;25.040;4.028;4.209;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.66;
57081856;0.033;25.333;4.020;4.186;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.66;
57081866;0.034;25.258;4.052;4.221;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.66;
57081876;0.033;25.289;4.076;4.241;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.66;
57081886;0.034;25.214;4.036;4.190;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.66;
57081896;0.033;25.009;3.976;4.178;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.66;
57081906;0.034;24.787;3.996;4.182;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.66;
57081916;0.035;24.993;3.982;4.181;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.67;
57081926;0.035;25.028;3.946;4.153;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.67;
57081936;0.035;25.139;3.986;4.169;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.67;
57081946;0.035;25.297;3.982;4.161;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.67;
57081956;0.034;25.194;4.021;4.201;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.67;
57081966;0.034;25.365;3.993;4.189;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.67;
57081976;0.035;25.076;4.061;4.253;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.67;
57081986;0.034;25.064;4.029;4.197;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.67;
57081996;0.035;24.878;4.053;4.229;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.67;
57082006;0.035;24.977;4.029;4.217;31.1;31.1;31.1;31.1;0.90;12.53;12.63;12.67;
57082016;0.033;25.079;3.966;4.144;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.62;
57082026;0.033;25.236;4.029;4.196;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.62;
57082036;0.034;24.200;4.081;4.255;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.62;
57082046;0.033;24.767;3.986;4.148;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.62;
57082056;0.033;24.834;3.966;4.148;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.62;
57082066;0.033;24.882;4.013;4.196;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.62;
57082076;0.033;24.964;4.029;4.204;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.62;
57082086;0.033;24.838;3.986;4.156;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.62;
57082096;0.033;24.850;3.978;4.180;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.62;
57082106;0.033;25.315;4.255;4.454;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.62;
57082116;0.038;24.876;4.035;4.213;31.1;31.1;31.1;31.1;0.94;12.46;12.55;12.59;
57082126;0.038;24.805;3.948;4.114;31.1;31.1;31.1;31.1;0.94;12.46;12.55;12.59;
57082136;0.038;24.349;4.074;4.269;31.1;31.1;31.1;31.1;0.94;12.46;12.55;12.59;
57082146;0.037;24.242;4.054;4.209;31.1;31.1;31.1;31.1;0.94;12.46;12.55;12.59;
57082156;0.038;24.667;3.987;4.154;31.1;31.1;31.1;31.1;0.94;12.46;12.55;12.59;
57082166;0.033;24.946;3.999;4.140;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57082176;0.034;25.077;4.027;4.192;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57082186;0.033;25.215;4.039;4.188;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57082196;0.033;25.009;4.082;4.235;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57082206;0.033;24.883;3.999;4.184;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57082216;0.033;25.017;4.027;4.176;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57082226;0.033;25.085;4.007;4.172;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57082236;0.033;24.792;4.043;4.192;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57082246;0.033;24.946;3.987;4.108;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57082256;0.033;24.899;3.939;4.112;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57082266;0.034;25.137;4.037;4.253;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
57082276;0.034;24.998;4.025;4.209;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
57082286;0.034;25.208;4.543;4.707;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
57082296;0.034;25.093;4.220;4.389;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
57082306;0.034;25.157;4.049;4.225;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
57082316;0.034;25.228;4.069;4.225;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
57082326;0.034;24.190;4.248;4.421;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
57082336;0.034;24.646;4.025;4.201;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
57082346;0.034;24.665;3.962;4.154;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
57082356;0.034;24.959;3.997;4.182;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.66;
57082366;0.033;24.959;3.963;4.142;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.59;
57082376;0.033;25.093;3.990;4.173;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.59;
57082386;0.033;25.085;4.002;4.158;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.59;
57082396;0.033;25.148;4.022;4.189;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.59;
57082406;0.033;25.117;3.975;4.170;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.59;
57082416;0.034;24.857;3.967;4.146;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.59;
57082426;0.033;24.735;4.208;4.387;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.59;
57082436;0.034;24.751;4.034;4.205;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.59;
57082446;0.033;24.766;4.046;4.213;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.59;
57082456;0.033;24.987;4.022;4.205;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.59;
57082466;0.038;24.572;4.081;4.232;31.1;31.1;31.1;31.1;0.94;12.51;12.57;12.60;
57082476;0.038;24.845;3.974;4.149;31.1;31.1;31.1;31.1;0.94;12.51;12.57;12.60;
57082486;0.038;24.904;3.982;4.145;31.1;31.1;31.1;31.1;0.94;12.51;12.57;12.60;
57082496;0.037;24.975;3.982;4.169;31.1;31.1;31.1;31.1;0.94;12.51;12.57;12.60;
57082506;0.038;25.331;3.958;4.125;31.1;31.1;31.1;31.1;0.94;12.51;12.57;12.60;
57082516;0.038;24.742;3.986;4.145;31.1;31.1;31.1;31.1;0.94;12.51;12.57;12.60;
57082526;0.038;24.722;3.950;4.125;31.1;31.1;31.1;31.1;0.94;12.51;12.57;12.60;
57082536;0.038;24.786;3.982;4.153;31.1;31.1;31.1;31.1;0.94;12.51;12.57;12.60;
57082546;0.038;25.220;4.057;4.217;31.1;31.1;31.1;31.1;0.94;12.51;12.57;12.60;
57082556;0.038;25.184;3.994;4.157;31.1;31.1;31.1;31.1;0.94;12.51;12.57;12.60;
57082566;0.034;24.832;4.014;4.170;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.58;
57082576;0.034;24.801;4.034;4.206;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.58;
57082586;0.034;24.840;3.982;4.146;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.58;
57082596;0.034;25.190;3.959;4.107;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.58;
57082606;0.034;27.102;4.002;4.174;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.58;
57082616;0.033;27.047;3.975;4.142;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.58;
57082626;0.034;27.271;4.038;4.186;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.58;
57082636;0.034;26.465;4.030;4.186;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.58;
57082646;0.034;26.366;3.982;4.154;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.58;
57082656;0.034;25.182;4.244;4.372;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.58;
57082666;0.033;25.870;3.976;4.152;31.1;31.1;31.1;31.1;0.87;12.50;12.60;12.62;
57082676;0.033;25.973;3.956;4.136;31.1;31.1;31.1;31.1;0.87;12.50;12.60;12.62;
57082686;0.033;26.257;3.976;4.156;31.1;31.1;31.1;31.1;0.87;12.50;12.60;12.62;
57082696;0.033;26.332;4.007;4.164;31.1;31.1;31.1;31.1;0.87;12.50;12.60;12.62;
57082706;0.033;26.233;4.023;4.188;31.1;31.1;31.1;31.1;0.87;12.50;12.60;12.62;
57082716;0.034;26.217;4.441;4.597;31.1;31.1;31.1;31.1;0.89;12.44;12.59;12.59;
57082726;0.034;26.539;4.576;4.767;31.1;31.1;31.1;31.1;0.89;12.44;12.59;12.59;
57082736;0.034;26.173;4.016;4.185;31.1;31.1;31.1;31.1;0.89;12.44;12.59;12.59;
57082746;0.034;26.122;4.064;4.205;31.1;31.1;31.1;31.1;0.89;12.44;12.59;12.59;
57082756;0.034;26.016;4.004;4.173;31.1;31.1;31.1;31.1;0.89;12.44;12.59;12.59;
57082766;0.034;25.906;4.048;4.209;31.1;31.1;31.1;31.1;0.89;12.44;12.59;12.59;
57082776;0.034;26.079;3.984;4.150;31.1;31.1;31.1;31.1;0.89;12.44;12.59;12.59;
57082786;0.034;25.416;4.123;4.320;31.1;31.1;31.1;31.1;0.89;12.44;12.59;12.59;
57082796;0.034;25.258;4.012;4.197;31.1;31.1;31.1;31.1;0.89;12.44;12.59;12.59;
57082806;0.034;24.501;3.909;4.086;31.1;31.1;31.1;31.1;0.89;12.44;12.59;12.59;
57082816;0.033;24.777;4.000;4.175;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
57082826;0.033;25.033;4.068;4.227;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
57082836;0.033;24.978;4.028;4.203;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
57082846;0.033;24.745;3.976;4.167;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
57082856;0.034;24.757;4.016;4.163;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
57082866;0.033;24.745;4.040;4.227;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
57082876;0.033;24.994;4.012;4.191;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
57082886;0.033;24.856;4.036;4.211;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
57082896;0.033;24.702;3.976;4.147;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
57082906;0.033;24.868;4.060;4.215;31.1;31.1;31.1;31.1;0.88;12.50;12.59;12.63;
57082916;0.034;25.113;4.011;4.158;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.65;
57082926;0.034;24.944;4.019;4.186;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.65;
57082936;0.034;24.762;3.987;4.174;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.65;
57082946;0.034;24.928;4.007;4.202;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.65;
57082956;0.034;24.695;4.015;4.198;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.65;
57082966;0.034;24.880;3.983;4.158;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.65;
57082976;0.034;23.956;4.186;4.345;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.65;
57082986;0.034;24.805;4.078;4.234;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.65;
57082996;0.033;24.817;4.074;4.246;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.65;
57083006;0.034;24.817;4.031;4.210;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.65;
57083016;0.034;25.218;4.015;4.180;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
57083026;0.034;24.779;3.955;4.128;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
57083036;0.034;24.763;4.273;4.470;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
57083046;0.034;24.724;4.062;4.227;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
57083056;0.034;24.882;4.082;4.263;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
57083066;0.034;24.391;4.261;4.438;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
57083076;0.034;24.728;4.062;4.227;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
57083086;0.034;24.740;4.055;4.180;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
57083096;0.034;24.747;4.011;4.152;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
57083106;0.034;25.175;3.955;4.164;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
57083116;0.033;24.888;4.022;4.184;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
57083126;0.034;24.683;4.078;4.251;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
57083136;0.034;25.038;4.726;4.890;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
57083146;0.034;24.782;4.086;4.204;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
57083156;0.034;25.386;4.030;4.188;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
57083166;0.034;24.774;4.082;4.243;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
57083176;0.034;24.734;4.066;4.231;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
57083186;0.034;24.754;4.006;4.176;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
57083196;0.034;25.157;3.998;4.172;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
57083206;0.034;25.129;3.986;4.136;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.62;
57083216;0.033;24.689;4.013;4.174;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
57083226;0.033;24.757;4.033;4.205;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
57083236;0.034;25.232;4.096;4.233;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
57083246;0.032;25.470;3.985;4.158;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
57083256;0.033;24.935;4.045;4.213;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
57083266;0.033;25.038;4.049;4.205;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
57083276;0.033;24.784;4.080;4.257;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
57083286;0.033;25.093;4.112;4.249;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
57083296;0.033;24.491;4.196;4.409;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
57083306;0.034;24.729;4.013;4.190;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.66;
57083316;0.035;24.708;4.023;4.202;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.65;
57083326;0.035;24.807;4.035;4.242;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.65;
57083336;0.035;25.049;3.967;4.158;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.65;
57083346;0.035;24.847;4.130;4.298;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.65;
57083356;0.035;24.855;4.126;4.309;31.1;31.1;31.1;31.1;0.90;12.54;12.61;12.65;
57083366;0.033;24.740;4.021;4.182;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
57083376;0.034;24.933;4.061;4.202;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
57083386;0.034;24.118;4.252;4.405;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
57083396;0.034;24.692;4.049;4.218;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
57083406;0.034;24.771;4.053;4.198;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
57083416;0.034;24.732;3.997;4.162;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
57083426;0.034;25.016;3.989;4.158;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
57083436;0.034;24.775;4.001;4.158;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
57083446;0.034;24.708;4.033;4.190;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
57083456;0.034;24.728;4.080;4.242;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.65;
57083466;0.035;24.899;4.107;4.241;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.59;
57083476;0.035;24.947;4.028;4.158;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.59;
57083486;0.035;24.737;4.032;4.221;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.59;
57083496;0.034;24.647;4.000;4.146;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.59;
57083506;0.035;24.583;3.980;4.118;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.59;
57083516;0.035;25.124;4.131;4.304;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.59;
57083526;0.035;25.061;4.607;4.787;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.59;
57083536;0.035;24.647;4.052;4.189;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.59;
57083546;0.035;24.686;4.052;4.229;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.59;
57083556;0.035;24.686;4.060;4.225;31.1;31.1;31.1;31.1;0.90;12.50;12.59;12.59;
57083566;0.033;24.999;4.094;4.259;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
57083576;0.033;23.869;4.194;4.350;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
57083586;0.033;24.533;3.967;4.140;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
57083596;0.033;24.631;3.975;4.132;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
57083606;0.033;24.821;3.975;4.140;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
57083616;0.033;25.113;3.975;4.128;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
57083626;0.033;24.734;3.987;4.159;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
57083636;0.033;24.631;3.959;4.167;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
57083646;0.034;24.687;3.991;4.163;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
57083656;0.034;25.208;4.118;4.255;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.63;
57083666;0.035;24.934;4.042;4.229;31.1;31.1;31.1;31.1;0.90;12.54;12.56;12.67;
57083676;0.035;24.883;4.038;4.241;31.1;31.1;31.1;31.1;0.90;12.54;12.56;12.67;
57083686;0.035;24.740;4.077;4.241;31.1;31.1;31.1;31.1;0.90;12.54;12.56;12.67;
57083696;0.035;24.138;4.196;4.400;31.1;31.1;31.1;31.1;0.90;12.54;12.56;12.67;
57083706;0.035;24.998;3.978;4.185;31.1;31.1;31.1;31.1;0.90;12.54;12.56;12.67;
57083716;0.035;24.760;3.939;4.121;31.1;31.1;31.1;31.1;0.90;12.54;12.56;12.67;
57083726;0.035;24.705;3.943;4.157;31.1;31.1;31.1;31.1;0.90;12.54;12.56;12.67;
57083736;0.035;25.041;3.927;4.165;31.1;31.1;31.1;31.1;0.90;12.54;12.56;12.67;
57083746;0.034;25.057;3.975;4.189;31.1;31.1;31.1;31.1;0.90;12.54;12.56;12.67;
57083756;0.035;25.144;3.947;4.137;31.1;31.1;31.1;31.1;0.90;12.54;12.56;12.67;
57083766;0.034;24.732;4.006;4.142;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
57083776;0.034;24.910;4.030;4.209;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
57083786;0.034;25.077;4.026;4.221;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
57083796;0.034;25.112;4.018;4.198;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
57083806;0.034;24.867;3.986;4.138;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
57083816;0.034;24.708;4.006;4.190;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
57083826;0.034;25.128;3.990;4.174;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
57083836;0.034;25.013;4.022;4.198;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
57083846;0.034;25.164;4.018;4.198;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
57083856;0.034;24.728;4.042;4.233;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.66;
57083866;0.037;24.975;3.970;4.144;31.1;31.1;31.1;31.1;0.93;12.51;12.62;12.63;
57083876;0.036;25.066;3.998;4.151;31.1;31.1;31.1;31.1;0.93;12.51;12.62;12.63;
57083886;0.037;24.075;4.233;4.386;31.1;31.1;31.1;31.1;0.93;12.51;12.62;12.63;
57083896;0.037;25.015;4.730;4.898;31.1;31.1;31.1;31.1;0.93;12.51;12.62;12.63;
57083906;0.037;24.770;4.014;4.199;31.1;31.1;31.1;31.1;0.93;12.51;12.62;12.63;
57083916;0.033;25.176;4.044;4.186;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.58;
57083926;0.033;25.211;3.996;4.142;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.58;
57083936;0.033;24.958;4.342;4.510;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.58;
57083946;0.034;24.740;3.988;4.178;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.58;
57083956;0.033;24.831;4.000;4.142;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.58;
57083966;0.033;25.199;3.996;4.142;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.58;
57083976;0.034;25.065;4.000;4.178;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.58;
57083986;0.033;24.760;3.980;4.142;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.58;
57083996;0.033;24.221;4.127;4.273;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.58;
57084006;0.033;24.649;4.004;4.150;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.58;
57084016;0.038;24.986;3.956;4.137;31.1;31.1;31.1;31.1;0.95;12.50;12.60;12.60;
57084026;0.039;24.654;3.984;4.169;31.1;31.1;31.1;31.1;0.95;12.50;12.60;12.60;
57084036;0.038;24.820;4.103;4.264;31.1;31.1;31.1;31.1;0.95;12.50;12.60;12.60;
57084046;0.038;24.643;4.059;4.252;31.1;31.1;31.1;31.1;0.95;12.50;12.60;12.60;
57084056;0.039;24.777;4.099;4.248;31.1;31.1;31.1;31.1;0.95;12.50;12.60;12.60;
57084066;0.038;24.872;4.007;4.145;31.1;31.1;31.1;31.1;0.95;12.50;12.60;12.60;
57084076;0.038;24.714;4.027;4.177;31.1;31.1;31.1;31.1;0.95;12.50;12.60;12.60;
57084086;0.039;24.532;3.980;4.129;31.1;31.1;31.1;31.1;0.95;12.50;12.60;12.60;
57084096;0.039;24.587;3.984;4.121;31.1;31.1;31.1;31.1;0.95;12.50;12.60;12.60;
57084106;0.039;24.887;3.972;4.137;31.1;31.1;31.1;31.1;0.95;12.50;12.60;12.60;
57084116;0.034;24.752;4.043;4.192;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.62;
57084126;0.033;24.583;3.991;4.136;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.62;
57084136;0.034;24.614;3.995;4.160;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.62;
57084146;0.034;24.792;4.035;4.208;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.62;
57084156;0.033;25.099;4.023;4.212;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.62;
57084166;0.033;24.697;3.995;4.164;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.62;
57084176;0.033;24.725;3.983;4.144;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.62;
57084186;0.034;24.058;4.186;4.327;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.62;
57084196;0.033;24.610;4.058;4.223;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.62;
57084206;0.033;24.701;4.035;4.204;31.1;31.1;31.1;31.1;0.88;12.49;12.61;12.62;
57084216;0.034;24.745;3.966;4.149;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.68;
57084226;0.034;25.229;4.005;4.153;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.68;
57084236;0.034;25.027;4.113;4.304;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.68;
57084246;0.034;25.305;4.997;5.166;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.68;
57084256;0.033;24.706;4.013;4.184;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.68;
57084266;0.034;24.273;4.284;4.512;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.68;
57084276;0.034;25.122;4.061;4.224;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.68;
57084286;0.034;24.821;4.057;4.244;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.68;
57084296;0.034;24.737;3.978;4.149;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.68;
57084306;0.034;24.948;3.974;4.153;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.68;
57084316;0.034;25.120;3.957;4.141;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
57084326;0.034;24.765;3.949;4.097;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
57084336;0.034;24.564;3.949;4.113;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
57084346;0.034;24.702;3.985;4.145;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
57084356;0.034;24.990;3.969;4.145;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
57084366;0.034;25.033;4.033;4.200;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
57084376;0.033;24.623;4.025;4.192;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
57084386;0.034;24.647;4.037;4.180;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
57084396;0.034;24.923;3.989;4.176;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
57084406;0.034;25.168;3.993;4.149;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.61;
57084416;0.033;24.729;3.986;4.130;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.59;
57084426;0.034;24.639;3.974;4.142;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.59;
57084436;0.034;24.702;4.021;4.134;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.59;
57084446;0.033;24.994;3.974;4.138;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.59;
57084456;0.034;25.089;3.986;4.162;31.1;31.1;31.1;31.1;0.88;12.50;12.57;12.59;
57084466;0.034;24.667;4.006;4.163;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
57084476;0.034;24.446;4.054;4.195;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
57084486;0.034;24.513;4.050;4.195;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
57084496;0.034;24.865;3.998;4.163;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
57084506;0.033;24.596;4.006;4.155;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
57084516;0.034;24.734;4.078;4.235;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
57084526;0.034;24.707;3.966;4.163;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
57084536;0.034;25.113;4.301;4.437;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
57084546;0.034;24.710;4.026;4.183;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
57084556;0.034;24.714;3.994;4.175;31.1;31.1;31.1;31.1;0.89;12.51;12.62;12.63;
57084566;0.035;24.445;4.067;4.227;31.1;31.1;31.1;31.1;0.90;12.49;12.60;12.62;
57084576;0.035;24.839;4.488;4.628;31.1;31.1;31.1;31.1;0.90;12.49;12.60;12.62;
57084586;0.035;24.717;4.186;4.339;31.1;31.1;31.1;31.1;0.90;12.49;12.60;12.62;
57084596;0.035;24.670;4.039;4.200;31.1;31.1;31.1;31.1;0.90;12.49;12.60;12.62;
57084606;0.035;24.973;4.051;4.208;31.1;31.1;31.1;31.1;0.90;12.49;12.60;12.62;
57084616;0.035;24.626;4.004;4.180;31.1;31.1;31.1;31.1;0.90;12.49;12.60;12.62;
57084626;0.034;24.587;3.980;4.140;31.1;31.1;31.1;31.1;0.90;12.49;12.60;12.62;
57084636;0.035;24.693;3.992;4.160;31.1;31.1;31.1;31.1;0.90;12.49;12.60;12.62;
57084646;0.035;24.918;4.019;4.192;31.1;31.1;31.1;31.1;0.90;12.49;12.60;12.62;
57084656;0.035;24.808;4.004;4.180;31.1;31.1;31.1;31.1;0.90;12.49;12.60;12.62;
57084666;0.034;24.624;3.974;4.105;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57084676;0.034;24.806;4.010;4.161;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57084686;0.034;24.770;3.994;4.180;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57084696;0.034;24.913;3.954;4.109;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57084706;0.034;24.703;4.022;4.153;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57084716;0.034;24.577;4.014;4.157;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57084726;0.034;24.889;4.062;4.240;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57084736;0.034;24.940;4.006;4.161;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57084746;0.034;24.355;4.297;4.426;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57084756;0.033;24.628;4.030;4.172;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57084766;0.034;24.497;3.992;4.156;31.1;31.1;31.1;31.1;0.89;12.44;12.59;12.62;
57084776;0.034;24.630;3.996;4.164;31.1;31.1;31.1;31.1;0.89;12.44;12.59;12.62;
57084786;0.034;25.148;3.945;4.128;31.1;31.1;31.1;31.1;0.89;12.44;12.59;12.62;
57084796;0.034;24.803;3.992;4.156;31.1;31.1;31.1;31.1;0.89;12.44;12.59;12.62;
57084806;0.034;24.512;3.976;4.124;31.1;31.1;31.1;31.1;0.89;12.44;12.59;12.62;
57084816;0.034;24.501;3.949;4.136;31.1;31.1;31.1;31.1;0.89;12.44;12.59;12.62;
57084826;0.034;25.027;4.294;4.434;31.1;31.1;31.1;31.1;0.89;12.44;12.59;12.62;
57084836;0.034;25.101;3.992;4.152;31.1;31.1;31.1;31.1;0.89;12.44;12.59;12.62;
57084846;0.034;24.135;4.226;4.410;31.1;31.1;31.1;31.1;0.89;12.44;12.59;12.62;
57084856;0.034;24.324;3.961;4.132;31.1;31.1;31.1;31.1;0.89;12.44;12.59;12.62;
57084866;0.033;24.696;4.028;4.171;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.64;
57084876;0.033;25.005;3.972;4.135;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.64;
57084886;0.033;25.103;3.976;4.155;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.64;
57084896;0.033;25.388;4.686;4.882;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.64;
57084906;0.033;24.740;4.024;4.179;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.64;
57084916;0.033;24.890;4.072;4.246;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.64;
57084926;0.033;25.151;3.996;4.163;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.64;
57084936;0.033;25.080;4.052;4.226;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.64;
57084946;0.033;24.830;4.012;4.167;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.64;
57084956;0.033;24.819;3.968;4.135;31.1;31.1;31.1;31.1;0.88;12.53;12.65;12.64;
57084966;0.034;24.918;3.927;4.124;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.62;
57084976;0.034;25.048;3.955;4.168;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.62;
57084986;0.034;24.863;3.967;4.136;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.62;
57084996;0.034;24.610;3.959;4.132;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.62;
57085006;0.033;24.642;3.931;4.140;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.62;
57085016;0.034;25.028;3.959;4.145;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.61;
57085026;0.034;24.946;3.983;4.157;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.61;
57085036;0.034;24.200;4.201;4.422;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.61;
57085046;0.034;24.610;3.991;4.172;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.61;
57085056;0.034;24.622;3.995;4.141;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.61;
57085066;0.034;24.863;4.031;4.200;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.61;
57085076;0.034;25.281;4.232;4.402;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.61;
57085086;0.034;24.748;3.979;4.137;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.61;
57085096;0.034;24.634;3.948;4.125;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.61;
57085106;0.034;24.539;3.936;4.113;31.1;31.1;31.1;31.1;0.89;12.49;12.55;12.61;
57085116;0.034;25.275;3.995;4.155;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57085126;0.034;24.507;4.118;4.294;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57085136;0.034;24.617;3.951;4.143;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57085146;0.034;24.708;3.975;4.151;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57085156;0.034;24.720;3.995;4.171;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57085166;0.034;25.172;3.971;4.171;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57085176;0.034;24.760;3.991;4.187;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57085186;0.034;24.807;4.329;4.489;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57085196;0.034;24.899;4.277;4.457;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57085206;0.034;24.804;4.039;4.230;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57085216;0.034;24.908;4.047;4.217;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.67;
57085226;0.033;24.659;3.996;4.165;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.67;
57085236;0.034;24.616;3.992;4.161;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.67;
57085246;0.033;24.651;3.956;4.137;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.67;
57085256;0.032;24.884;4.011;4.169;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.67;
57085266;0.033;24.687;3.968;4.145;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.67;
57085276;0.033;24.600;3.964;4.129;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.67;
57085286;0.034;24.667;4.023;4.185;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.67;
57085296;0.033;24.703;3.992;4.173;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.67;
57085306;0.033;25.011;3.972;4.145;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.67;
57085316;0.034;24.007;4.176;4.347;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
57085326;0.034;24.741;4.021;4.184;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
57085336;0.034;24.634;4.033;4.196;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
57085346;0.034;24.610;3.946;4.129;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
57085356;0.034;24.902;4.113;4.323;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
57085366;0.034;24.737;3.978;4.184;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
57085376;0.034;24.050;4.235;4.395;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
57085386;0.034;24.500;3.990;4.176;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
57085396;0.034;24.689;3.986;4.184;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
57085406;0.034;24.942;3.986;4.125;31.1;31.1;31.1;31.1;0.89;12.49;12.57;12.61;
57085416;0.034;24.853;3.954;4.120;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
57085426;0.033;24.876;3.954;4.136;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
57085436;0.033;24.596;4.054;4.191;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
57085446;0.034;24.880;4.006;4.179;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
57085456;0.034;24.825;4.022;4.179;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
57085466;0.033;25.252;4.523;4.708;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
57085476;0.034;24.766;4.022;4.187;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
57085486;0.034;24.817;4.090;4.255;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
57085496;0.033;25.090;4.014;4.191;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
57085506;0.033;24.789;4.054;4.215;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
57085516;0.033;25.017;3.982;4.109;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.61;
57085526;0.033;24.786;4.002;4.145;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.61;
57085536;0.033;25.100;3.970;4.093;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.61;
57085546;0.034;24.854;4.010;4.157;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.61;
57085556;0.034;25.040;3.994;4.161;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.61;
57085566;0.034;24.603;3.972;4.156;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
57085576;0.034;24.823;4.007;4.180;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
57085586;0.034;24.394;4.226;4.382;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
57085596;0.034;24.788;3.996;4.184;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
57085606;0.034;24.890;3.984;4.148;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
57085616;0.034;24.618;4.007;4.176;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
57085626;0.034;24.701;4.150;4.331;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
57085636;0.032;24.804;4.218;4.382;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
57085646;0.034;24.871;3.912;4.108;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
57085656;0.034;24.157;4.214;4.410;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
57085666;0.033;24.893;4.042;4.187;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
57085676;0.033;24.636;4.010;4.179;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
57085686;0.033;24.640;3.946;4.108;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
57085696;0.033;24.976;3.950;4.128;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
57085706;0.034;24.786;4.030;4.187;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
57085716;0.033;24.782;4.499;4.656;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
57085726;0.033;24.612;3.982;4.167;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
57085736;0.033;24.838;4.026;4.203;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
57085746;0.033;24.964;4.058;4.211;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
57085756;0.033;24.683;4.066;4.223;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.63;
57085766;0.034;24.603;3.997;4.155;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.63;
57085776;0.034;24.714;3.990;4.128;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.63;
57085786;0.034;25.014;4.021;4.199;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.63;
57085796;0.034;24.643;3.993;4.147;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.63;
57085806;0.034;24.572;3.966;4.112;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.63;
57085816;0.034;24.516;3.954;4.108;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.63;
57085826;0.034;24.915;4.117;4.279;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.63;
57085836;0.034;24.327;4.236;4.422;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.63;
57085846;0.034;24.599;4.041;4.203;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.63;
57085856;0.034;24.627;4.013;4.187;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.63;
57085866;0.033;24.977;4.015;4.188;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
57085876;0.034;25.191;3.960;4.100;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
57085886;0.033;24.688;3.948;4.140;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
57085896;0.033;24.712;4.262;4.430;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
57085906;0.034;24.751;3.972;4.156;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
57085916;0.034;24.736;4.178;4.335;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
57085926;0.034;24.811;3.948;4.140;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
57085936;0.034;24.637;4.043;4.231;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
57085946;0.034;24.664;3.984;4.136;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
57085956;0.033;25.020;4.524;4.728;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.62;
57085966;0.038;25.166;3.955;4.088;31.1;31.1;31.1;31.1;0.94;12.49;12.61;12.63;
57085976;0.038;24.654;4.066;4.227;31.1;31.1;31.1;31.1;0.94;12.49;12.61;12.63;
57085986;0.038;24.551;3.975;4.159;31.1;31.1;31.1;31.1;0.94;12.49;12.61;12.63;
57085996;0.038;24.614;3.963;4.151;31.1;31.1;31.1;31.1;0.94;12.49;12.61;12.63;
57086006;0.038;25.005;3.971;4.120;31.1;31.1;31.1;31.1;0.94;12.49;12.61;12.63;
57086016;0.038;24.804;3.991;4.199;31.1;31.1;31.1;31.1;0.94;12.49;12.61;12.63;
57086026;0.038;24.555;3.935;4.088;31.1;31.1;31.1;31.1;0.94;12.49;12.61;12.63;
57086036;0.038;24.547;3.931;4.088;31.1;31.1;31.1;31.1;0.94;12.49;12.61;12.63;
57086046;0.038;24.910;3.967;4.124;31.1;31.1;31.1;31.1;0.94;12.49;12.61;12.63;
57086056;0.038;25.166;4.003;4.171;31.1;31.1;31.1;31.1;0.94;12.49;12.61;12.63;
57086066;0.034;24.654;4.009;4.198;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57086076;0.034;24.669;4.009;4.202;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57086086;0.034;24.891;4.045;4.242;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57086096;0.034;24.935;4.212;4.397;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57086106;0.034;24.769;3.982;4.174;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57086116;0.034;24.624;3.918;4.092;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
57086126;0.034;24.727;4.009;4.184;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
57086136;0.033;25.336;4.334;4.525;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
57086146;0.034;24.936;4.009;4.196;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
57086156;0.034;24.644;4.005;4.184;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
57086166;0.034;25.189;4.536;4.720;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
57086176;0.034;24.308;4.144;4.331;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
57086186;0.034;25.039;4.080;4.235;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
57086196;0.034;24.770;4.033;4.208;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
57086206;0.034;24.636;4.017;4.188;31.1;31.1;31.1;31.1;0.89;12.52;12.58;12.62;
57086216;0.034;24.646;4.003;4.162;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.59;
57086226;0.034;24.764;3.979;4.134;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.59;
57086236;0.034;24.819;3.991;4.134;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.59;
57086246;0.034;24.654;3.979;4.134;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.59;
57086256;0.034;24.670;4.031;4.197;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.59;
57086266;0.034;24.614;4.019;4.185;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.59;
57086276;0.034;24.965;4.007;4.173;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.59;
57086286;0.034;24.705;4.039;4.193;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.59;
57086296;0.034;24.658;4.019;4.185;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.59;
57086306;0.034;24.622;4.011;4.134;31.1;31.1;31.1;31.1;0.89;12.49;12.61;12.59;
57086316;0.038;24.768;3.965;4.130;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.59;
57086326;0.038;24.571;3.965;4.118;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.59;
57086336;0.038;24.610;4.013;4.177;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.59;
57086346;0.038;24.741;4.013;4.170;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.59;
57086356;0.038;24.342;4.227;4.387;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.59;
57086366;0.038;24.630;4.060;4.225;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.59;
57086376;0.038;24.579;4.048;4.217;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.59;
57086386;0.037;24.591;4.001;4.158;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.59;
57086396;0.038;24.993;4.437;4.609;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.59;
57086406;0.038;24.567;4.314;4.474;31.1;31.1;31.1;31.1;0.94;12.49;12.58;12.59;
57086416;0.034;24.645;4.064;4.231;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.62;
57086426;0.034;24.645;4.013;4.200;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.62;
57086436;0.034;24.803;4.048;4.235;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.62;
57086446;0.034;25.194;3.953;4.140;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.62;
57086456;0.034;25.068;4.171;4.343;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.62;
57086466;0.034;24.625;3.961;4.152;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.62;
57086476;0.034;24.652;4.041;4.208;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.62;
57086486;0.034;24.925;4.029;4.200;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.62;
57086496;0.034;25.297;3.961;4.124;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.62;
57086506;0.034;24.728;4.005;4.160;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.62;
57086516;0.034;24.771;4.070;4.290;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
57086526;0.034;24.740;4.062;4.218;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
57086536;0.034;25.278;3.998;4.182;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
57086546;0.034;25.056;3.986;4.146;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
57086556;0.034;24.629;3.970;4.158;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
57086566;0.034;24.878;3.998;4.154;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
57086576;0.034;24.874;4.173;4.353;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
57086586;0.034;25.020;4.006;4.186;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
57086596;0.034;24.838;4.054;4.246;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
57086606;0.034;24.751;4.137;4.329;31.1;31.1;31.1;31.1;0.89;12.53;12.62;12.65;
57086616;0.033;24.765;4.005;4.165;31.1;31.1;31.1;31.1;0.87;12.50;12.58;12.60;
57086626;0.033;24.678;3.981;4.161;31.1;31.1;31.1;31.1;0.87;12.50;12.58;12.60;
57086636;0.032;24.761;3.993;4.189;31.1;31.1;31.1;31.1;0.87;12.50;12.58;12.60;
57086646;0.032;24.765;4.302;4.490;31.1;31.1;31.1;31.1;0.87;12.50;12.58;12.60;
57086656;0.033;24.781;4.068;4.268;31.1;31.1;31.1;31.1;0.87;12.50;12.58;12.60;
57086666;0.032;24.181;4.239;4.399;31.1;31.1;31.1;31.1;0.87;12.50;12.58;12.60;
57086676;0.033;24.651;4.017;4.185;31.1;31.1;31.1;31.1;0.87;12.50;12.58;12.60;
57086686;0.033;24.864;4.029;4.221;31.1;31.1;31.1;31.1;0.87;12.50;12.58;12.60;
57086696;0.033;24.773;3.965;4.137;31.1;31.1;31.1;31.1;0.87;12.50;12.58;12.60;
57086706;0.033;25.022;3.981;4.137;31.1;31.1;31.1;31.1;0.87;12.50;12.58;12.60;
57086716;0.035;24.590;4.251;4.391;31.1;31.1;31.1;31.1;0.90;12.55;12.57;12.60;
57086726;0.035;24.772;4.037;4.205;31.1;31.1;31.1;31.1;0.90;12.55;12.57;12.60;
57086736;0.035;24.753;4.037;4.209;31.1;31.1;31.1;31.1;0.90;12.55;12.57;12.60;
57086746;0.035;25.149;4.009;4.197;31.1;31.1;31.1;31.1;0.90;12.55;12.57;12.60;
57086756;0.035;25.252;4.053;4.209;31.1;31.1;31.1;31.1;0.90;12.55;12.57;12.60;
57086766;0.033;24.811;4.014;4.211;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
57086776;0.034;24.732;3.954;4.147;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
57086786;0.034;24.859;3.970;4.123;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
57086796;0.034;25.425;4.487;4.680;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
57086806;0.034;25.065;4.090;4.246;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
57086816;0.034;24.748;4.058;4.246;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
57086826;0.034;24.800;4.106;4.274;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
57086836;0.034;25.100;4.042;4.234;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
57086846;0.034;25.188;3.994;4.163;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
57086856;0.034;24.839;4.022;4.187;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
57086866;0.033;25.093;4.203;4.354;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.63;
57086876;0.033;24.693;4.040;4.199;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.63;
57086886;0.034;24.926;4.024;4.159;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.63;
57086896;0.033;25.298;4.076;4.219;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.63;
57086906;0.033;24.332;4.323;4.493;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.63;
57086916;0.033;24.855;4.028;4.203;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.63;
57086926;0.033;24.954;4.012;4.195;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.63;
57086936;0.033;24.823;4.012;4.175;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.63;
57086946;0.034;25.128;4.028;4.163;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.63;
57086956;0.033;24.701;4.144;4.302;31.1;31.1;31.1;31.1;0.88;12.54;12.65;12.63;
57086966;0.033;24.603;3.949;4.151;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
57086976;0.033;24.781;3.961;4.144;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
57086986;0.034;24.923;4.021;4.203;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
57086996;0.034;24.907;3.993;4.175;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
57087006;0.034;24.366;3.937;4.096;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
57087016;0.033;24.015;4.259;4.441;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
57087026;0.033;24.773;4.072;4.247;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
57087036;0.034;25.132;4.247;4.426;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
57087046;0.033;24.753;4.013;4.187;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
57087056;0.033;24.804;4.033;4.203;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.63;
57087066;0.034;24.939;4.032;4.189;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.67;
57087076;0.034;25.018;4.020;4.197;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.67;
57087086;0.034;24.983;4.183;4.384;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.67;
57087096;0.034;24.741;4.040;4.197;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.67;
57087106;0.034;25.252;4.016;4.177;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.67;
57087116;0.034;24.737;4.056;4.221;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.67;
57087126;0.034;24.776;4.020;4.185;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.67;
57087136;0.034;24.555;4.255;4.440;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.67;
57087146;0.033;24.816;3.992;4.185;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.67;
57087156;0.034;25.109;4.040;4.209;31.1;31.1;31.1;31.1;0.89;12.55;12.65;12.67;
57087166;0.034;24.683;4.035;4.208;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
57087176;0.034;24.841;3.968;4.149;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
57087186;0.034;24.947;3.996;4.149;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
57087196;0.034;24.979;3.996;4.161;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
57087206;0.034;24.770;4.007;4.196;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
57087216;0.034;24.667;3.964;4.149;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
57087226;0.034;25.181;4.000;4.153;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
57087236;0.034;24.726;4.004;4.137;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
57087246;0.034;24.722;4.059;4.216;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
57087256;0.034;24.331;4.246;4.434;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.61;
57087266;0.034;24.822;4.017;4.189;31.1;31.1;31.1;31.1;0.90;12.48;12.58;12.60;
57087276;0.035;24.929;4.203;4.395;31.1;31.1;31.1;31.1;0.90;12.48;12.58;12.60;
57087286;0.035;24.555;4.013;4.181;31.1;31.1;31.1;31.1;0.90;12.48;12.58;12.60;
57087296;0.035;25.098;4.243;4.395;31.1;31.1;31.1;31.1;0.90;12.48;12.58;12.60;
57087306;0.035;24.822;4.005;4.177;31.1;31.1;31.1;31.1;0.90;12.48;12.58;12.60;
57087316;0.034;25.013;3.964;4.116;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.63;
57087326;0.034;24.732;4.024;4.167;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.63;
57087336;0.034;24.899;4.084;4.247;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.63;
57087346;0.034;25.279;4.016;4.159;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.63;
57087356;0.034;24.689;4.032;4.191;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.63;
57087366;0.034;24.384;4.207;4.350;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.63;
57087376;0.034;24.562;4.036;4.223;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.63;
57087386;0.034;25.033;4.012;4.179;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.63;
57087396;0.033;24.906;4.004;4.128;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.63;
57087406;0.034;24.835;4.028;4.171;31.1;31.1;31.1;31.1;0.89;12.54;12.65;12.63;
57087416;0.034;24.763;4.056;4.181;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.60;
57087426;0.034;24.755;4.020;4.189;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.60;
57087436;0.034;25.035;3.957;4.133;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.60;
57087446;0.034;24.578;4.012;4.193;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.60;
57087456;0.034;24.972;3.996;4.173;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.60;
57087466;0.034;24.495;4.004;4.161;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.60;
57087476;0.034;24.677;4.008;4.189;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.60;
57087486;0.034;24.275;4.215;4.403;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.60;
57087496;0.034;24.692;4.016;4.201;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.60;
57087506;0.034;25.142;4.413;4.573;31.1;31.1;31.1;31.1;0.89;12.48;12.59;12.60;
57087516;0.034;24.703;3.978;4.150;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.59;
57087526;0.034;24.980;3.963;4.138;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.59;
57087536;0.034;24.885;4.022;4.177;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.59;
57087546;0.034;25.055;3.971;4.142;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.59;
57087556;0.034;24.794;3.971;4.154;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.59;
57087566;0.034;25.000;4.010;4.189;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.59;
57087576;0.034;25.043;4.006;4.166;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.59;
57087586;0.034;24.711;4.085;4.280;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.59;
57087596;0.034;24.241;4.093;4.276;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.59;
57087606;0.034;24.589;4.014;4.154;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.59;
57087616;0.034;25.019;4.015;4.207;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
57087626;0.034;25.039;4.027;4.207;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
57087636;0.034;25.035;3.972;4.151;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
57087646;0.033;24.672;4.007;4.155;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
57087656;0.034;24.885;4.043;4.203;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
57087666;0.034;24.992;4.023;4.195;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
57087676;0.034;25.004;4.019;4.187;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
57087686;0.034;24.976;4.000;4.171;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
57087696;0.034;24.695;4.147;4.294;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
57087706;0.034;24.636;4.278;4.461;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.63;
57087716;0.034;24.740;4.052;4.191;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.64;
57087726;0.034;25.107;4.227;4.381;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.64;
57087736;0.034;24.688;4.060;4.222;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.64;
57087746;0.034;24.866;4.060;4.207;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.64;
57087756;0.034;25.028;4.032;4.175;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.64;
57087766;0.034;25.032;4.000;4.151;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.64;
57087776;0.033;24.815;4.020;4.191;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.64;
57087786;0.034;24.898;4.076;4.230;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.64;
57087796;0.034;25.064;4.012;4.187;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.64;
57087806;0.034;24.558;4.291;4.465;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.64;
