20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
57087816;0.034;24.741;4.018;4.221;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.66;
57087826;0.034;24.733;4.022;4.182;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.66;
57087836;0.034;24.952;4.002;4.194;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.66;
57087846;0.034;25.420;4.042;4.194;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.66;
57087856;0.034;24.971;4.034;4.213;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.66;
57087866;0.038;24.603;4.014;4.188;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.62;
57087876;0.038;25.120;4.070;4.231;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.62;
57087886;0.038;25.124;4.030;4.180;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.62;
57087896;0.037;25.243;4.201;4.362;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.62;
57087906;0.037;24.793;4.050;4.227;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.62;
57087916;0.038;24.729;4.030;4.184;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.62;
57087926;0.038;24.264;4.320;4.474;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.62;
57087936;0.038;24.903;4.046;4.208;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.62;
57087946;0.037;24.966;4.253;4.422;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.62;
57087956;0.038;24.658;4.042;4.200;31.1;31.1;31.1;31.1;0.94;12.50;12.62;12.62;
57087966;0.033;24.980;4.007;4.179;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
57087976;0.034;24.826;4.066;4.239;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
57087986;0.034;24.960;3.955;4.116;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
57087996;0.033;24.676;4.031;4.179;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
57088006;0.034;24.842;4.066;4.215;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
57088016;0.034;24.446;4.261;4.437;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
57088026;0.032;24.628;4.019;4.199;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
57088036;0.033;24.676;3.999;4.159;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
57088046;0.033;24.644;4.015;4.179;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
57088056;0.033;25.316;4.051;4.223;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.63;
57088066;0.034;24.859;4.061;4.218;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
57088076;0.034;24.732;4.173;4.357;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
57088086;0.034;24.740;4.053;4.222;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
57088096;0.034;24.990;4.057;4.214;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
57088106;0.034;25.433;3.982;4.166;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
57088116;0.034;24.811;4.089;4.258;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
57088126;0.034;24.811;4.037;4.198;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
57088136;0.034;24.249;4.284;4.437;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
57088146;0.034;25.017;4.021;4.170;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
57088156;0.034;25.001;4.284;4.457;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.65;
57088166;0.034;24.800;4.051;4.208;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57088176;0.033;25.061;3.999;4.168;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57088186;0.034;24.863;4.055;4.200;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57088196;0.034;24.914;3.987;4.144;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57088206;0.033;24.661;4.023;4.196;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57088216;0.034;24.471;4.253;4.466;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57088226;0.033;24.946;4.023;4.212;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57088236;0.033;24.677;4.043;4.196;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57088246;0.033;24.669;4.011;4.156;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57088256;0.033;25.021;4.190;4.343;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.62;
57088266;0.038;25.037;4.015;4.173;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.60;
57088276;0.037;24.635;4.055;4.209;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.60;
57088286;0.038;24.572;3.976;4.149;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.60;
57088296;0.038;24.714;4.039;4.213;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.60;
57088306;0.038;25.168;4.015;4.185;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.60;
57088316;0.038;24.856;4.015;4.197;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.60;
57088326;0.038;24.631;3.968;4.106;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.60;
57088336;0.038;24.177;4.262;4.415;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.60;
57088346;0.038;24.879;3.972;4.141;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.60;
57088356;0.038;24.907;4.210;4.371;31.1;31.1;31.1;31.1;0.94;12.50;12.60;12.60;
57088366;0.038;24.633;4.037;4.188;31.1;31.1;31.1;31.1;0.94;12.48;12.63;12.61;
57088376;0.037;24.945;4.033;4.172;31.1;31.1;31.1;31.1;0.94;12.48;12.63;12.61;
57088386;0.038;24.830;4.037;4.192;31.1;31.1;31.1;31.1;0.94;12.48;12.63;12.61;
57088396;0.038;24.921;3.958;4.121;31.1;31.1;31.1;31.1;0.94;12.48;12.63;12.61;
57088406;0.036;24.283;4.236;4.391;31.1;31.1;31.1;31.1;0.94;12.48;12.63;12.61;
57088416;0.033;24.982;4.092;4.273;31.1;31.1;31.1;31.1;0.87;12.54;12.64;12.67;
57088426;0.033;25.207;4.168;4.336;31.1;31.1;31.1;31.1;0.87;12.54;12.64;12.67;
57088436;0.033;24.669;4.001;4.161;31.1;31.1;31.1;31.1;0.87;12.54;12.64;12.67;
57088446;0.033;24.839;3.993;4.169;31.1;31.1;31.1;31.1;0.87;12.54;12.64;12.67;
57088456;0.033;24.942;3.989;4.165;31.1;31.1;31.1;31.1;0.87;12.54;12.64;12.67;
57088466;0.033;25.085;4.033;4.189;31.1;31.1;31.1;31.1;0.87;12.54;12.64;12.67;
57088476;0.033;24.867;4.045;4.213;31.1;31.1;31.1;31.1;0.87;12.54;12.64;12.67;
57088486;0.033;24.693;3.977;4.161;31.1;31.1;31.1;31.1;0.87;12.54;12.64;12.67;
57088496;0.033;25.013;3.997;4.161;31.1;31.1;31.1;31.1;0.87;12.54;12.64;12.67;
57088506;0.032;24.903;4.076;4.249;31.1;31.1;31.1;31.1;0.87;12.54;12.64;12.67;
57088516;0.034;24.858;4.049;4.203;31.1;31.1;31.1;31.1;0.88;12.48;12.63;12.63;
57088526;0.033;24.172;4.208;4.374;31.1;31.1;31.1;31.1;0.88;12.48;12.63;12.63;
57088536;0.034;24.748;4.001;4.159;31.1;31.1;31.1;31.1;0.88;12.48;12.63;12.63;
57088546;0.034;24.870;4.248;4.374;31.1;31.1;31.1;31.1;0.88;12.48;12.63;12.63;
57088556;0.034;24.582;4.033;4.219;31.1;31.1;31.1;31.1;0.88;12.48;12.63;12.63;
57088566;0.033;24.854;4.009;4.167;31.1;31.1;31.1;31.1;0.88;12.48;12.63;12.63;
57088576;0.034;24.925;4.029;4.179;31.1;31.1;31.1;31.1;0.88;12.48;12.63;12.63;
57088586;0.033;24.937;4.005;4.179;31.1;31.1;31.1;31.1;0.88;12.48;12.63;12.63;
57088596;0.033;24.196;4.388;4.529;31.1;31.1;31.1;31.1;0.88;12.48;12.63;12.63;
57088606;0.033;24.558;4.045;4.207;31.1;31.1;31.1;31.1;0.88;12.48;12.63;12.63;
57088616;0.034;25.060;4.019;4.159;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
57088626;0.034;24.755;4.058;4.199;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
57088636;0.034;25.060;3.967;4.159;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
57088646;0.034;24.823;3.991;4.191;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
57088656;0.033;24.862;4.035;4.183;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
57088666;0.034;24.941;4.015;4.191;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
57088676;0.034;24.949;4.058;4.223;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
57088686;0.034;24.898;3.967;4.155;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
57088696;0.034;24.743;3.999;4.187;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
57088706;0.034;25.028;3.987;4.163;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
57088716;0.033;24.372;4.336;4.540;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.67;
57088726;0.034;24.990;3.978;4.145;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.67;
57088736;0.034;24.823;4.201;4.412;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.67;
57088746;0.033;24.740;4.018;4.209;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.67;
57088756;0.033;25.219;4.217;4.400;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.67;
57088766;0.033;24.982;4.169;4.372;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.67;
57088776;0.033;24.423;4.058;4.229;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.67;
57088786;0.034;24.744;4.010;4.241;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.67;
57088796;0.033;24.867;4.070;4.229;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.67;
57088806;0.034;25.120;4.014;4.181;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.67;
57088816;0.033;25.010;3.996;4.168;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.61;
57088826;0.034;24.721;3.968;4.137;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.61;
57088836;0.033;25.022;4.028;4.184;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.61;
57088846;0.033;25.129;3.996;4.176;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.61;
57088856;0.033;24.979;4.020;4.180;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.61;
57088866;0.034;24.947;4.012;4.176;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.61;
57088876;0.033;24.800;4.032;4.204;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.61;
57088886;0.034;25.105;3.965;4.145;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.61;
57088896;0.033;24.685;4.266;4.430;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.61;
57088906;0.032;24.883;4.175;4.347;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.61;
57088916;0.033;24.846;4.178;4.348;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.59;
57088926;0.034;24.830;4.039;4.189;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.59;
57088936;0.033;25.352;4.003;4.154;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.59;
57088946;0.033;24.379;4.210;4.419;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.59;
57088956;0.033;24.703;3.999;4.170;31.1;31.1;31.1;31.1;0.88;12.52;12.61;12.59;
57088966;0.034;24.782;3.986;4.148;31.1;31.1;31.1;31.1;0.89;12.57;12.57;12.62;
57088976;0.034;25.179;4.017;4.204;31.1;31.1;31.1;31.1;0.89;12.57;12.57;12.62;
57088986;0.034;25.345;4.013;4.196;31.1;31.1;31.1;31.1;0.89;12.57;12.57;12.62;
57088996;0.034;24.797;3.998;4.212;31.1;31.1;31.1;31.1;0.89;12.57;12.57;12.62;
57089006;0.034;24.809;3.978;4.148;31.1;31.1;31.1;31.1;0.89;12.57;12.57;12.62;
57089016;0.034;25.095;4.037;4.208;31.1;31.1;31.1;31.1;0.89;12.57;12.57;12.62;
57089026;0.034;25.179;4.041;4.212;31.1;31.1;31.1;31.1;0.89;12.57;12.57;12.62;
57089036;0.034;24.972;3.982;4.172;31.1;31.1;31.1;31.1;0.89;12.57;12.57;12.62;
57089046;0.034;24.770;4.021;4.196;31.1;31.1;31.1;31.1;0.89;12.57;12.57;12.62;
57089056;0.034;25.183;4.140;4.335;31.1;31.1;31.1;31.1;0.89;12.57;12.57;12.62;
57089066;0.034;24.498;4.290;4.434;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
57089076;0.034;24.649;4.004;4.172;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
57089086;0.034;24.799;4.211;4.379;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
57089096;0.034;24.854;4.076;4.260;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
57089106;0.034;24.779;4.191;4.359;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
57089116;0.034;24.692;4.060;4.224;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
57089126;0.034;24.613;3.976;4.129;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
57089136;0.034;24.641;4.040;4.208;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
57089146;0.034;25.100;4.016;4.176;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
57089156;0.033;25.238;4.008;4.161;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.61;
57089166;0.035;24.610;4.066;4.190;31.1;31.1;31.1;31.1;0.90;12.49;12.67;12.65;
57089176;0.034;24.610;4.027;4.190;31.1;31.1;31.1;31.1;0.90;12.49;12.67;12.65;
57089186;0.035;25.017;4.039;4.210;31.1;31.1;31.1;31.1;0.90;12.49;12.67;12.65;
57089196;0.035;25.091;4.218;4.357;31.1;31.1;31.1;31.1;0.90;12.49;12.67;12.65;
57089206;0.034;24.555;4.043;4.214;31.1;31.1;31.1;31.1;0.90;12.49;12.67;12.65;
57089216;0.035;24.780;4.059;4.182;31.1;31.1;31.1;31.1;0.90;12.49;12.67;12.65;
57089226;0.035;24.819;4.242;4.433;31.1;31.1;31.1;31.1;0.90;12.49;12.67;12.65;
57089236;0.035;24.555;4.106;4.258;31.1;31.1;31.1;31.1;0.90;12.49;12.67;12.65;
57089246;0.035;24.666;4.194;4.349;31.1;31.1;31.1;31.1;0.90;12.49;12.67;12.65;
57089256;0.035;24.902;4.059;4.226;31.1;31.1;31.1;31.1;0.90;12.49;12.67;12.65;
57089266;0.034;24.783;4.055;4.258;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
57089276;0.034;25.016;4.067;4.238;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
57089286;0.034;24.660;4.019;4.174;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
57089296;0.034;24.696;4.043;4.214;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
57089306;0.034;25.044;4.004;4.162;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
57089316;0.034;25.270;4.035;4.190;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
57089326;0.034;25.052;4.166;4.373;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
57089336;0.034;24.918;3.996;4.166;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
57089346;0.034;25.230;4.004;4.190;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
57089356;0.034;24.949;4.004;4.178;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
57089366;0.033;24.614;4.025;4.211;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.64;
57089376;0.034;25.080;4.009;4.195;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.64;
57089386;0.034;24.603;4.247;4.437;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.64;
57089396;0.033;24.879;4.052;4.258;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.64;
57089406;0.033;24.614;4.417;4.604;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.64;
57089416;0.033;24.666;4.048;4.230;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.64;
57089426;0.034;24.993;4.025;4.203;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.64;
57089436;0.034;24.961;4.021;4.234;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.64;
57089446;0.033;25.174;4.179;4.350;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.64;
57089456;0.033;25.139;4.017;4.187;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.64;
57089466;0.034;25.322;4.035;4.237;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.66;
57089476;0.033;25.235;4.086;4.221;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.66;
57089486;0.034;25.001;4.070;4.253;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.66;
57089496;0.033;25.176;3.995;4.170;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.66;
57089506;0.033;24.982;4.035;4.225;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.66;
57089516;0.034;25.038;4.018;4.207;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.63;
57089526;0.034;24.951;4.216;4.386;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.63;
57089536;0.032;24.692;4.070;4.243;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.63;
57089546;0.033;24.365;4.212;4.426;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.63;
57089556;0.034;24.743;4.208;4.410;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.63;
57089566;0.033;24.900;4.176;4.366;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.63;
57089576;0.033;24.940;4.006;4.183;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.63;
57089586;0.033;25.188;4.030;4.207;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.63;
57089596;0.033;25.140;4.002;4.183;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.63;
57089606;0.033;25.105;4.073;4.271;31.1;31.1;31.1;31.1;0.88;12.47;12.56;12.63;
57089616;0.033;25.337;4.094;4.233;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.66;
57089626;0.034;25.024;4.082;4.261;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.66;
57089636;0.033;25.036;4.030;4.209;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.66;
57089646;0.033;25.032;4.074;4.245;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.66;
57089656;0.033;25.230;4.054;4.229;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.66;
57089666;0.034;24.858;4.257;4.444;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.66;
57089676;0.033;24.597;4.440;4.612;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.66;
57089686;0.034;24.700;4.098;4.261;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.66;
57089696;0.033;24.846;4.189;4.385;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.66;
57089706;0.033;24.870;4.026;4.198;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.66;
57089716;0.034;25.358;4.061;4.189;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.60;
57089726;0.034;25.267;4.053;4.181;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.60;
57089736;0.034;25.251;4.013;4.177;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.60;
57089746;0.034;25.382;4.092;4.244;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.60;
57089756;0.034;25.437;4.100;4.240;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.60;
57089766;0.034;24.938;4.049;4.205;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.60;
57089776;0.034;25.065;4.033;4.181;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.60;
57089786;0.033;25.382;4.164;4.328;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.60;
57089796;0.034;25.259;4.140;4.276;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.60;
57089806;0.034;24.016;4.383;4.510;31.1;31.1;31.1;31.1;0.89;12.54;12.64;12.60;
57089816;0.037;24.703;4.089;4.276;31.1;31.1;31.1;31.1;0.93;12.52;12.57;12.60;
57089826;0.037;24.755;4.124;4.312;31.1;31.1;31.1;31.1;0.93;12.52;12.57;12.60;
57089836;0.037;24.933;4.021;4.161;31.1;31.1;31.1;31.1;0.93;12.52;12.57;12.60;
57089846;0.037;25.359;3.978;4.153;31.1;31.1;31.1;31.1;0.93;12.52;12.57;12.60;
57089856;0.037;25.059;4.077;4.240;31.1;31.1;31.1;31.1;0.93;12.52;12.57;12.60;
57089866;0.037;25.016;3.998;4.173;31.1;31.1;31.1;31.1;0.93;12.52;12.57;12.60;
57089876;0.037;25.031;4.065;4.213;31.1;31.1;31.1;31.1;0.93;12.52;12.57;12.60;
57089886;0.037;25.541;4.172;4.359;31.1;31.1;31.1;31.1;0.93;12.52;12.57;12.60;
57089896;0.037;24.881;4.057;4.205;31.1;31.1;31.1;31.1;0.93;12.52;12.57;12.60;
57089906;0.037;24.968;4.021;4.197;31.1;31.1;31.1;31.1;0.93;12.52;12.57;12.60;
57089916;0.034;24.931;4.238;4.383;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
57089926;0.034;24.114;4.286;4.490;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
57089936;0.034;24.647;4.032;4.217;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
57089946;0.034;24.785;4.195;4.351;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
57089956;0.034;24.651;4.004;4.165;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
57089966;0.034;25.329;4.020;4.173;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
57089976;0.034;24.718;4.139;4.300;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
57089986;0.034;24.587;3.961;4.129;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
57089996;0.034;24.647;3.992;4.133;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
57090006;0.034;24.994;4.016;4.157;31.1;31.1;31.1;31.1;0.89;12.50;12.59;12.60;
57090016;0.034;24.986;4.051;4.218;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.64;
57090026;0.034;24.848;4.027;4.199;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.64;
57090036;0.033;24.311;4.154;4.342;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.64;
57090046;0.034;24.370;4.217;4.378;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.64;
57090056;0.034;24.662;4.058;4.214;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.64;
57090066;0.034;24.883;4.333;4.521;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.64;
57090076;0.034;24.986;4.027;4.203;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.64;
57090086;0.034;24.998;4.011;4.159;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.64;
57090096;0.034;24.773;4.023;4.214;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.64;
57090106;0.034;24.611;4.058;4.203;31.1;31.1;31.1;31.1;0.89;12.50;12.61;12.64;
57090116;0.038;24.719;3.972;4.173;31.1;31.1;31.1;31.1;0.94;12.47;12.59;12.59;
57090126;0.038;25.046;4.012;4.166;31.1;31.1;31.1;31.1;0.94;12.47;12.59;12.59;
57090136;0.038;24.877;4.036;4.166;31.1;31.1;31.1;31.1;0.94;12.47;12.59;12.59;
57090146;0.038;24.294;4.199;4.364;31.1;31.1;31.1;31.1;0.94;12.47;12.59;12.59;
57090156;0.038;24.428;4.254;4.419;31.1;31.1;31.1;31.1;0.94;12.47;12.59;12.59;
57090166;0.037;24.575;3.990;4.141;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.60;
57090176;0.038;24.776;4.109;4.272;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.60;
57090186;0.037;25.036;4.148;4.312;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.60;
57090196;0.037;24.890;4.013;4.165;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.60;
57090206;0.038;24.875;4.013;4.181;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.60;
57090216;0.038;24.575;4.045;4.217;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.60;
57090226;0.038;24.922;4.065;4.232;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.60;
57090236;0.038;24.618;4.156;4.328;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.60;
57090246;0.038;24.717;4.029;4.165;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.60;
57090256;0.038;24.685;4.029;4.221;31.1;31.1;31.1;31.1;0.94;12.49;12.57;12.60;
57090266;0.034;24.213;4.230;4.405;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
57090276;0.034;24.850;3.988;4.178;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
57090286;0.033;24.941;4.154;4.333;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
57090296;0.034;24.716;4.115;4.294;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
57090306;0.034;24.957;4.011;4.170;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
57090316;0.034;24.862;4.015;4.202;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
57090326;0.034;24.957;4.000;4.178;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
57090336;0.034;24.190;4.115;4.313;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
57090346;0.034;24.743;3.992;4.190;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
57090356;0.034;25.084;4.099;4.290;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.65;
57090366;0.033;24.454;4.214;4.398;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
57090376;0.034;24.758;3.972;4.175;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
57090386;0.034;24.786;4.214;4.394;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
57090396;0.034;24.687;4.023;4.171;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
57090406;0.034;25.208;3.988;4.179;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
57090416;0.033;24.363;4.154;4.326;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
57090426;0.034;24.655;4.023;4.199;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
57090436;0.034;24.628;4.031;4.215;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
57090446;0.034;25.058;4.027;4.191;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
57090456;0.034;24.714;4.174;4.370;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.63;
57090466;0.034;24.625;4.011;4.167;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
57090476;0.034;24.652;4.134;4.322;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
57090486;0.034;25.044;4.003;4.179;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
57090496;0.034;24.704;4.090;4.282;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
57090506;0.034;24.660;4.094;4.270;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
57090516;0.034;24.720;4.007;4.167;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
57090526;0.034;25.028;4.007;4.183;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
57090536;0.034;24.886;4.055;4.262;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
57090546;0.033;24.447;4.130;4.322;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
57090556;0.034;24.902;4.011;4.183;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.64;
57090566;0.034;24.442;4.264;4.412;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.68;
57090576;0.034;24.913;3.917;4.061;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.68;
57090586;0.034;24.636;3.889;4.065;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.68;
57090596;0.034;24.727;3.889;4.029;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.68;
57090606;0.034;24.691;3.873;4.053;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.68;
57090616;0.034;24.731;4.068;4.228;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.68;
57090626;0.034;24.284;4.001;4.164;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.68;
57090636;0.034;24.537;3.873;4.029;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.68;
57090646;0.034;24.861;4.001;4.188;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.68;
57090656;0.034;24.988;3.897;4.077;31.1;31.1;31.1;31.1;0.89;12.52;12.64;12.68;
57090666;0.032;24.691;3.894;4.057;31.1;31.1;31.1;31.1;0.88;12.59;12.63;12.68;
57090676;0.034;25.017;3.942;4.153;31.1;31.1;31.1;31.1;0.88;12.59;12.63;12.68;
57090686;0.033;24.449;4.013;4.212;31.1;31.1;31.1;31.1;0.88;12.59;12.63;12.68;
57090696;0.033;24.703;3.890;4.081;31.1;31.1;31.1;31.1;0.88;12.59;12.63;12.68;
57090706;0.033;24.934;3.902;4.065;31.1;31.1;31.1;31.1;0.88;12.59;12.63;12.68;
57090716;0.034;24.865;3.837;4.025;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
57090726;0.034;24.466;3.992;4.152;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
57090736;0.034;24.533;3.845;4.037;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
57090746;0.034;24.940;3.932;4.116;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
57090756;0.034;24.347;3.936;4.089;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
57090766;0.034;24.493;3.892;4.077;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
57090776;0.034;24.730;3.928;4.089;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
57090786;0.034;24.667;3.849;4.001;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
57090796;0.033;24.786;3.908;4.049;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
57090806;0.034;24.229;3.880;4.065;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.62;
57090816;0.033;24.241;3.879;4.055;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.65;
57090826;0.034;24.844;3.899;4.087;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.65;
57090836;0.033;24.570;3.827;3.979;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.65;
57090846;0.034;22.335;3.935;4.206;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.65;
57090856;0.033;21.495;3.879;4.178;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.65;
57090866;0.033;21.765;3.970;4.214;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.65;
57090876;0.033;21.776;3.883;4.158;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.65;
57090886;0.034;21.796;3.919;4.202;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.65;
57090896;0.034;21.483;3.831;4.099;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.65;
57090906;0.033;21.788;3.895;4.178;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.65;
57090916;0.032;21.671;3.820;4.103;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
57090926;0.034;21.604;3.804;4.107;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
57090936;0.033;21.766;3.800;4.095;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
57090946;0.034;21.683;3.768;4.032;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
57090956;0.033;21.517;3.740;4.000;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
57090966;0.033;21.572;3.717;3.992;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
57090976;0.033;20.515;3.681;3.944;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
57090986;0.033;18.733;3.649;3.877;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
57090996;0.034;18.401;3.637;3.849;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
57091006;0.033;19.383;3.399;3.574;31.1;31.1;31.1;31.1;0.88;12.54;12.61;12.64;
57091016;0.034;20.554;4.576;4.755;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
57091026;0.034;20.732;4.731;4.910;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
57091036;0.034;20.901;5.273;5.461;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
57091046;0.033;20.787;4.992;5.188;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
57091056;0.034;20.870;5.123;5.342;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
57091066;0.034;20.862;5.281;5.485;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
57091076;0.034;20.451;4.659;4.827;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
57091086;0.034;20.455;4.968;5.148;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
57091096;0.034;20.621;4.933;5.156;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
57091106;0.034;20.396;4.624;4.815;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.61;
57091116;0.033;21.155;5.450;5.645;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
57091126;0.033;21.183;5.430;5.641;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
57091136;0.034;21.290;5.267;5.478;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
57091146;0.034;21.321;5.136;5.339;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
57091156;0.034;21.345;5.454;5.641;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
57091166;0.033;21.199;5.140;5.343;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
57091176;0.033;20.929;5.255;5.458;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
57091186;0.033;21.024;5.557;5.752;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
57091196;0.034;20.692;5.354;5.522;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
57091206;0.033;20.747;5.497;5.657;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
57091216;0.034;19.189;4.869;5.042;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.66;
57091226;0.034;19.197;4.893;5.117;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.66;
57091236;0.034;20.303;5.378;5.563;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.66;
57091246;0.034;20.398;4.794;5.002;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.66;
57091256;0.034;22.754;5.744;5.950;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.66;
57091266;0.033;22.531;5.872;6.017;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.57;
57091276;0.034;22.448;5.864;6.005;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.57;
57091286;0.034;22.579;5.832;5.993;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.57;
57091296;0.032;22.352;5.705;5.890;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.57;
57091306;0.033;22.729;5.908;6.108;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.57;
57091316;0.033;22.408;5.713;5.874;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.57;
57091326;0.033;22.682;5.613;5.827;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.57;
57091336;0.033;23.071;6.214;6.404;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.57;
57091346;0.033;22.412;5.649;5.803;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.57;
57091356;0.033;22.150;6.027;6.202;31.1;31.1;31.1;31.1;0.88;12.57;12.62;12.57;
57091366;0.033;20.683;4.675;4.938;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
57091376;0.033;20.292;4.699;4.973;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
57091386;0.034;20.050;4.778;5.088;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
57091396;0.033;20.987;3.879;4.090;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
57091406;0.034;21.533;3.518;3.697;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
57091416;0.033;20.517;3.891;4.157;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
57091426;0.033;20.023;3.736;3.967;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
57091436;0.033;20.003;3.344;3.519;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
57091446;0.034;21.323;3.578;3.824;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
57091456;0.033;21.995;3.546;3.781;31.1;31.1;31.1;31.1;0.88;12.52;12.57;12.60;
57091466;0.034;22.007;3.790;4.010;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57091476;0.033;20.837;3.810;4.101;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57091486;0.033;21.172;4.044;4.268;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57091496;0.033;20.314;3.774;3.978;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57091506;0.033;21.932;4.044;4.295;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57091516;0.033;21.062;3.385;3.550;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57091526;0.034;22.270;4.147;4.371;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57091536;0.034;21.912;3.845;4.038;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57091546;0.033;21.330;3.726;3.982;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57091556;0.033;21.353;3.913;4.153;31.1;31.1;31.1;31.1;0.88;12.47;12.59;12.61;
57091566;0.033;22.559;3.725;3.955;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.60;
57091576;0.033;20.132;3.633;3.880;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.60;
57091586;0.033;19.627;3.669;3.896;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.60;
57091596;0.033;18.478;3.756;4.010;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.60;
57091606;0.034;18.573;3.705;3.919;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.60;
57091616;0.033;21.821;3.669;3.896;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.60;
57091626;0.034;22.875;3.804;4.026;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.60;
57091636;0.033;22.661;3.681;3.911;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.60;
57091646;0.033;22.661;3.649;3.888;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.60;
57091656;0.033;22.500;3.717;3.951;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.60;
57091666;0.034;23.178;3.807;4.073;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.62;
57091676;0.033;22.637;3.775;4.001;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.62;
57091686;0.034;22.210;3.727;3.993;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.62;
57091696;0.034;21.096;3.592;3.834;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.62;
57091706;0.034;20.772;3.541;3.779;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.62;
57091716;0.034;20.389;3.545;3.771;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.62;
57091726;0.034;18.110;3.489;3.747;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.62;
57091736;0.034;16.755;3.442;3.700;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.62;
57091746;0.034;12.845;3.446;3.644;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.62;
57091756;0.034;12.738;3.430;3.636;31.1;31.1;31.1;31.1;0.89;12.51;12.58;12.62;
57091766;0.033;12.103;3.419;3.637;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.65;
57091776;0.033;11.639;3.430;3.641;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.65;
57091786;0.033;12.903;3.482;3.717;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.65;
57091796;0.033;13.985;3.518;3.729;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.65;
57091806;0.033;12.543;3.466;3.657;31.1;31.1;31.1;31.1;0.88;12.55;12.61;12.65;
57091816;0.034;12.083;3.437;3.616;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
57091826;0.034;12.008;3.429;3.620;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
57091836;0.034;13.931;3.532;3.743;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
57091846;0.034;14.824;3.595;3.799;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
57091856;0.034;22.830;3.774;3.977;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
57091866;0.034;20.780;3.540;3.703;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
57091876;0.034;17.348;3.472;3.652;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
57091886;0.034;16.609;3.417;3.584;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
57091896;0.034;16.684;3.413;3.561;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
57091906;0.034;16.538;3.357;3.533;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.62;
57091916;0.034;17.055;3.355;3.537;31.1;31.1;31.1;31.1;0.89;12.49;12.54;12.62;
57091926;0.033;19.926;3.482;3.676;31.1;31.1;31.1;31.1;0.89;12.49;12.54;12.62;
57091936;0.034;19.918;3.438;3.612;31.1;31.1;31.1;31.1;0.89;12.49;12.54;12.62;
57091946;0.034;19.922;3.482;3.660;31.1;31.1;31.1;31.1;0.89;12.49;12.54;12.62;
57091956;0.034;19.977;3.517;3.680;31.1;31.1;31.1;31.1;0.89;12.49;12.54;12.62;
57091966;0.034;20.028;3.470;3.624;31.1;31.1;31.1;31.1;0.89;12.49;12.54;12.62;
57091976;0.034;20.592;3.423;3.608;31.1;31.1;31.1;31.1;0.89;12.49;12.54;12.62;
57091986;0.034;20.174;3.462;3.620;31.1;31.1;31.1;31.1;0.89;12.49;12.54;12.62;
57091996;0.034;19.642;3.450;3.624;31.1;31.1;31.1;31.1;0.89;12.49;12.54;12.62;
57092006;0.034;19.598;3.430;3.612;31.1;31.1;31.1;31.1;0.89;12.49;12.54;12.62;
57092016;0.034;19.599;3.393;3.585;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.61;
57092026;0.034;19.753;3.452;3.605;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.61;
57092036;0.034;19.777;3.436;3.637;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.61;
57092046;0.034;19.568;3.492;3.661;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.61;
57092056;0.033;19.607;3.476;3.625;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.61;
57092066;0.034;19.532;3.456;3.637;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.61;
57092076;0.034;19.678;3.460;3.633;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.61;
57092086;0.034;19.580;3.460;3.661;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.61;
57092096;0.034;19.722;3.452;3.617;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.61;
57092106;0.034;20.919;3.499;3.673;31.1;31.1;31.1;31.1;0.89;12.51;12.56;12.61;
57092116;0.038;21.420;3.482;3.611;31.1;31.1;31.1;31.1;0.94;12.55;12.61;12.59;
57092126;0.038;20.667;3.498;3.627;31.1;31.1;31.1;31.1;0.94;12.55;12.61;12.59;
57092136;0.038;20.675;3.506;3.663;31.1;31.1;31.1;31.1;0.94;12.55;12.61;12.59;
57092146;0.038;20.683;3.538;3.679;31.1;31.1;31.1;31.1;0.94;12.55;12.61;12.59;
57092156;0.038;20.667;3.534;3.686;31.1;31.1;31.1;31.1;0.94;12.55;12.61;12.59;
57092166;0.038;20.667;3.522;3.663;31.1;31.1;31.1;31.1;0.94;12.55;12.61;12.59;
57092176;0.037;20.718;3.530;3.690;31.1;31.1;31.1;31.1;0.94;12.55;12.61;12.59;
57092186;0.038;20.148;3.482;3.627;31.1;31.1;31.1;31.1;0.94;12.55;12.61;12.59;
57092196;0.038;20.057;3.478;3.639;31.1;31.1;31.1;31.1;0.94;12.55;12.61;12.59;
57092206;0.038;20.076;3.502;3.663;31.1;31.1;31.1;31.1;0.94;12.55;12.61;12.59;
57092216;0.034;19.979;3.490;3.666;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
57092226;0.034;20.046;3.458;3.654;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
57092236;0.034;19.986;3.462;3.630;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
57092246;0.034;20.006;3.494;3.682;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
57092256;0.034;20.026;3.510;3.654;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
57092266;0.034;20.010;3.494;3.670;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
57092276;0.034;20.014;3.466;3.654;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
57092286;0.034;19.986;3.442;3.598;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
57092296;0.034;19.971;3.466;3.626;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
57092306;0.033;19.769;3.538;3.706;31.1;31.1;31.1;31.1;0.89;12.51;12.61;12.64;
57092316;0.034;19.177;3.563;3.723;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.67;
57092326;0.034;19.137;3.484;3.663;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.67;
57092336;0.034;19.216;3.587;3.763;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.67;
57092346;0.034;19.181;3.540;3.711;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.67;
57092356;0.034;19.145;3.591;3.759;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.67;
57092366;0.034;19.082;3.557;3.727;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
57092376;0.034;19.042;3.513;3.668;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
57092386;0.034;19.007;3.481;3.664;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
57092396;0.034;19.050;3.450;3.608;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
57092406;0.034;19.594;3.485;3.652;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
57092416;0.034;19.598;3.470;3.652;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
57092426;0.033;19.792;3.497;3.664;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
57092436;0.034;19.673;3.489;3.644;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
57092446;0.034;19.567;3.481;3.628;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
57092456;0.034;19.602;3.462;3.640;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.62;
57092466;0.034;19.574;3.477;3.639;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.63;
57092476;0.034;19.566;3.485;3.663;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.63;
57092486;0.034;19.566;3.517;3.679;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.63;
57092496;0.034;19.542;3.481;3.663;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.63;
57092506;0.034;19.613;3.505;3.663;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.63;
57092516;0.034;19.542;3.501;3.695;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.63;
57092526;0.034;19.558;3.517;3.667;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.63;
57092536;0.034;19.570;3.493;3.643;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.63;
57092546;0.034;19.566;3.477;3.655;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.63;
57092556;0.033;19.558;3.489;3.659;31.1;31.1;31.1;31.1;0.89;12.47;12.58;12.63;
57092566;0.034;19.632;3.528;3.696;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.61;
57092576;0.034;19.652;3.512;3.653;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.61;
57092586;0.034;19.683;3.544;3.677;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.61;
57092596;0.034;19.671;3.504;3.637;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.61;
57092606;0.034;19.612;3.424;3.597;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.61;
57092616;0.034;19.165;3.484;3.621;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.61;
57092626;0.034;19.050;3.448;3.629;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.61;
57092636;0.034;19.046;3.472;3.613;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.61;
57092646;0.034;19.078;3.480;3.633;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.61;
57092656;0.034;19.050;3.524;3.669;31.1;31.1;31.1;31.1;0.89;12.53;12.63;12.61;
57092666;0.034;18.908;3.514;3.694;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.59;
57092676;0.033;19.003;3.498;3.655;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.59;
57092686;0.034;18.912;3.475;3.619;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.59;
57092696;0.034;18.932;3.427;3.583;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.59;
57092706;0.034;18.968;3.483;3.639;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.59;
57092716;0.034;18.893;3.467;3.615;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.59;
57092726;0.034;18.999;3.510;3.686;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.59;
57092736;0.034;18.893;3.534;3.706;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.59;
57092746;0.034;18.893;3.530;3.706;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.59;
57092756;0.034;19.042;3.570;3.766;31.1;31.1;31.1;31.1;0.89;12.47;12.57;12.59;
57092766;0.033;19.027;3.584;3.730;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
57092776;0.033;19.031;3.501;3.671;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
57092786;0.034;18.999;3.553;3.710;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
57092796;0.033;18.963;3.501;3.671;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
57092806;0.033;18.952;3.421;3.571;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
57092816;0.034;18.975;3.401;3.567;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
57092826;0.033;19.189;3.413;3.603;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
57092836;0.033;19.655;3.437;3.579;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
57092846;0.033;19.639;3.469;3.623;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
57092856;0.033;19.635;3.572;3.699;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.63;
57092866;0.033;19.668;3.484;3.652;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
57092876;0.033;19.668;3.444;3.620;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
57092886;0.033;19.625;3.416;3.572;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
57092896;0.033;19.767;3.484;3.648;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
57092906;0.033;19.763;3.476;3.656;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.66;
57092916;0.034;19.705;3.494;3.658;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
57092926;0.034;19.701;3.395;3.555;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
57092936;0.033;19.548;3.439;3.582;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
57092946;0.034;19.658;3.360;3.551;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
57092956;0.034;19.627;3.407;3.563;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
57092966;0.034;19.619;3.427;3.598;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
57092976;0.034;19.674;3.506;3.682;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
57092986;0.034;19.532;3.522;3.682;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
57092996;0.034;19.607;3.574;3.733;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
57093006;0.034;19.536;3.593;3.737;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
57093016;0.033;19.722;3.535;3.708;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
57093026;0.034;19.722;3.531;3.693;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
57093036;0.033;19.564;3.392;3.550;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
57093046;0.034;19.019;3.440;3.593;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
57093056;0.033;19.023;3.432;3.617;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
57093066;0.034;19.034;3.467;3.613;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
57093076;0.033;19.011;3.424;3.597;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
57093086;0.034;19.011;3.507;3.653;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
57093096;0.033;18.999;3.475;3.637;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
57093106;0.034;18.995;3.495;3.637;31.1;31.1;31.1;31.1;0.88;12.51;12.60;12.61;
57093116;0.033;19.054;3.548;3.735;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.62;
57093126;0.034;19.054;3.599;3.775;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.62;
57093136;0.033;19.062;3.588;3.743;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.62;
57093146;0.033;19.022;3.576;3.743;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.62;
57093156;0.033;18.995;3.480;3.664;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.62;
57093166;0.034;19.054;3.580;3.735;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.62;
57093176;0.033;19.137;3.603;3.763;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.62;
57093186;0.033;18.975;3.591;3.743;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.62;
57093196;0.034;19.054;3.540;3.727;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.62;
57093206;0.033;19.046;3.540;3.739;31.1;31.1;31.1;31.1;0.88;12.53;12.59;12.62;
57093216;0.033;18.995;3.614;3.763;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.58;
57093226;0.033;18.979;3.586;3.723;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.58;
57093236;0.033;18.967;3.583;3.711;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.58;
57093246;0.033;18.995;3.543;3.683;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.58;
57093256;0.033;19.650;3.487;3.628;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.58;
57093266;0.033;19.606;3.475;3.652;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.58;
57093276;0.034;19.689;3.455;3.592;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.58;
57093286;0.033;19.662;3.503;3.664;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.58;
57093296;0.033;19.681;3.515;3.648;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.58;
57093306;0.033;19.725;3.555;3.679;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.58;
57093316;0.033;19.759;3.580;3.736;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.66;
57093326;0.033;19.743;3.568;3.704;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.66;
57093336;0.034;19.755;3.536;3.676;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.66;
57093346;0.033;19.755;3.544;3.700;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.66;
57093356;0.034;19.922;3.576;3.736;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.66;
57093366;0.034;19.878;3.492;3.656;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.66;
57093376;0.033;19.767;3.520;3.676;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.66;
57093386;0.033;19.767;3.496;3.680;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.66;
57093396;0.033;19.736;3.544;3.720;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.66;
57093406;0.033;19.795;3.560;3.724;31.1;31.1;31.1;31.1;0.88;12.55;12.66;12.66;
57093416;0.034;19.747;3.567;3.718;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
57093426;0.034;19.703;3.508;3.682;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
57093436;0.033;19.703;3.532;3.702;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
57093446;0.034;19.711;3.575;3.706;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
57093456;0.034;19.660;3.524;3.658;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
57093466;0.034;19.145;3.587;3.757;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
57093476;0.034;19.102;3.567;3.737;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
57093486;0.034;19.094;3.563;3.729;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
57093496;0.034;19.117;3.476;3.626;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
57093506;0.034;19.129;3.520;3.682;31.1;31.1;31.1;31.1;0.89;12.54;12.63;12.64;
57093516;0.034;19.113;3.542;3.696;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.66;
57093526;0.034;19.094;3.395;3.580;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.66;
57093536;0.034;19.090;3.507;3.676;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.66;
57093546;0.034;19.074;3.459;3.616;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.66;
57093556;0.034;19.129;3.523;3.664;31.1;31.1;31.1;31.1;0.89;12.55;12.64;12.66;
57093566;0.034;19.042;3.483;3.619;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.59;
57093576;0.033;19.133;3.495;3.627;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.59;
57093586;0.033;19.145;3.539;3.651;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.59;
57093596;0.033;19.141;3.519;3.655;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.59;
57093606;0.034;19.145;3.566;3.702;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.59;
57093616;0.033;19.078;3.491;3.619;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.59;
57093626;0.033;19.129;3.550;3.694;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.59;
57093636;0.034;19.145;3.542;3.663;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.59;
57093646;0.034;19.161;3.598;3.734;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.59;
57093656;0.033;19.137;3.574;3.690;31.1;31.1;31.1;31.1;0.88;12.56;12.64;12.59;
57093666;0.037;19.624;3.423;3.596;31.1;31.1;31.1;31.1;0.93;12.46;12.57;12.58;
57093676;0.037;19.617;3.463;3.636;31.1;31.1;31.1;31.1;0.93;12.46;12.57;12.58;
57093686;0.036;19.569;3.431;3.612;31.1;31.1;31.1;31.1;0.93;12.46;12.57;12.58;
57093696;0.037;19.648;3.498;3.656;31.1;31.1;31.1;31.1;0.93;12.46;12.57;12.58;
57093706;0.037;19.617;3.407;3.569;31.1;31.1;31.1;31.1;0.93;12.46;12.57;12.58;
57093716;0.037;19.613;3.471;3.632;31.1;31.1;31.1;31.1;0.93;12.46;12.57;12.58;
57093726;0.037;19.589;3.439;3.585;31.1;31.1;31.1;31.1;0.93;12.46;12.57;12.58;
57093736;0.037;19.620;3.451;3.604;31.1;31.1;31.1;31.1;0.93;12.46;12.57;12.58;
57093746;0.037;19.605;3.479;3.656;31.1;31.1;31.1;31.1;0.93;12.46;12.57;12.58;
57093756;0.037;19.628;3.510;3.636;31.1;31.1;31.1;31.1;0.93;12.46;12.57;12.58;
57093766;0.034;19.664;3.466;3.642;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57093776;0.034;19.779;3.426;3.574;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57093786;0.034;19.723;3.502;3.666;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57093796;0.034;19.747;3.454;3.618;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57093806;0.034;19.802;3.510;3.670;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57093816;0.034;19.763;3.574;3.745;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57093826;0.034;19.794;3.546;3.710;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57093836;0.034;19.743;3.522;3.694;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57093846;0.034;19.696;3.458;3.618;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57093856;0.034;19.672;3.510;3.650;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.64;
57093866;0.033;19.576;3.471;3.651;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
57093876;0.033;19.026;3.447;3.615;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
